time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17828880,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9112284183502196,0.2918664813041687,0.2625424265861511,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8236264586448669,0.2145994007587433,0.2037471830844879,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9023450613021852,0.2834672033786773,0.1986988186836242,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8152393102645874,0.2076091766357422,0.1972207576036453,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6920302510261536,0.1260568350553512,0.5703917145729065,284.8934020996094,284.95001220703125,296.4179382324219,293.45526123046875,296.4167785644531,297.3369445800781,284.8983154296875,1.0,0.3329737186431885,1.0,1.0,0.0,1.0,-1.719444751739502,1.719442367553711,2.3957766188686942e-06,1.321468949317932,0.8958989381790161,0.8958989381790161,0.0,55.52668762207031,73.0,42365.53125,0.0,452.4716796875,1.0,281.25689697265625,283.9605407714844,296.5038452148437,299.2889404296875,293.1499938964844,293.1499938964844,281.54998779296875,37939.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926095128059387,1.0,0.0,0.0,3.740313768386841,3.7403390407562256,9.334893888990336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.09375,0.0,1650.85791015625,1895.4371337890625,0.0,2404.05712890625,0.9265457391738892,1.0,0.0,3.0,1.0,0.0
17828940,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11065673828125,0.9039314985275269,0.2964547872543335,0.2663838565349579,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.8181188106536865,0.2180466502904892,0.2068913578987121,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.893366813659668,0.2858805358409881,0.2002239525318145,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.8093337416648865,0.2107314169406891,0.200068399310112,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.6879186630249023,0.1286643892526626,0.5819297432899475,285.11053466796875,284.95001220703125,296.4544982910156,293.466796875,296.4533386230469,297.3505249023437,285.11334228515625,1.0,0.3398403525352478,1.0,1.0,0.0,1.0,-1.746931791305542,1.7469292879104614,2.4704634142835857e-06,1.3432071208953855,1.0,1.0,0.0,58.84450149536133,76.0,42324.2578125,0.0,479.0803833007813,1.0,281.543701171875,284.1684265136719,296.4539794921875,299.17108154296875,293.1499938964844,293.1499938964844,281.25,33389.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856028079986572,1.0,0.0,0.0,3.8507509231567374,3.850776672363281,9.894279173749965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.87451171875,0.0,1747.584228515625,1895.4371337890625,0.0,2340.587646484375,0.948393166065216,1.0,0.0,3.0,1.0,0.0
17829000,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11065673828125,0.9039314985275269,0.2964547872543335,0.2663838565349579,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.8181188106536865,0.2180466502904892,0.2068913578987121,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.893366813659668,0.2858805358409881,0.2002239525318145,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.8093337416648865,0.2107314169406891,0.200068399310112,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.6879186630249023,0.1286643892526626,0.5819297432899475,285.11053466796875,284.95001220703125,296.4544982910156,293.466796875,296.4533386230469,297.3505249023437,285.11334228515625,1.0,0.3398403525352478,1.0,1.0,0.0,1.0,-1.746931791305542,1.7469292879104614,2.4704634142835857e-06,1.3432071208953855,1.0,1.0,0.0,58.84450149536133,76.0,42324.2578125,0.0,479.0803833007813,1.0,281.543701171875,284.1684265136719,296.4539794921875,299.17108154296875,293.1499938964844,293.1499938964844,281.25,33389.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856028079986572,1.0,0.0,0.0,3.8507509231567374,3.850776672363281,9.894279173749965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.87451171875,0.0,1747.584228515625,1895.4371337890625,0.0,2340.587646484375,0.948393166065216,1.0,0.0,3.0,1.0,0.0
17829060,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.8984981775283813,0.3003723621368408,0.2703080475330353,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.8139036893844604,0.2212854623794555,0.210206538438797,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.8860729336738586,0.2878805100917816,0.2018782645463943,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.8046424388885498,0.2136400789022445,0.2030713260173797,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.6851568818092346,0.1311961859464645,0.5941910743713379,284.9305419921875,284.95001220703125,296.491455078125,293.4786682128906,296.49029541015625,297.3572082519531,284.9315490722656,1.0,0.3466792106628418,1.0,1.0,0.0,1.0,-1.7759413719177246,1.7759387493133545,2.550889121266664e-06,1.3662121295928955,0.9594891667366028,0.9594891667366028,0.0,62.039207458496094,79.0,43842.70703125,0.0,507.0621948242188,1.0,281.2561950683594,283.9586181640625,296.53729248046875,299.41180419921875,293.1499938964844,293.1499938964844,280.95001220703125,35783.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018319010734558,1.0,0.0,0.0,3.876991033554077,3.8770172595977774,1.0029582426795969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.80712890625,0.0,1798.9578857421875,1895.4371337890625,0.0,2488.18603515625,0.9557938575744628,1.0,0.0,3.0,1.0,0.0
17829120,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.8984981775283813,0.3003723621368408,0.2703080475330353,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.8139036893844604,0.2212854623794555,0.210206538438797,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.8860729336738586,0.2878805100917816,0.2018782645463943,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.8046424388885498,0.2136400789022445,0.2030713260173797,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.6851568818092346,0.1311961859464645,0.5941910743713379,284.9305419921875,284.95001220703125,296.491455078125,293.4786682128906,296.49029541015625,297.3572082519531,284.9315490722656,1.0,0.3466792106628418,1.0,1.0,0.0,1.0,-1.7759413719177246,1.7759387493133545,2.550889121266664e-06,1.3662121295928955,0.9594891667366028,0.9594891667366028,0.0,62.039207458496094,79.0,43842.70703125,0.0,507.0621948242188,1.0,281.2561950683594,283.9586181640625,296.53729248046875,299.41180419921875,293.1499938964844,293.1499938964844,280.95001220703125,35783.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018319010734558,1.0,0.0,0.0,3.876991033554077,3.8770172595977774,1.0029582426795969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.80712890625,0.0,1798.9578857421875,1895.4371337890625,0.0,2488.18603515625,0.9557938575744628,1.0,0.0,3.0,1.0,0.0
17829180,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.8911736607551575,0.3037054240703583,0.273410439491272,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.8081260919570923,0.2241505831480026,0.2130550593137741,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8771542310714722,0.2893363237380981,0.203002780675888,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.7983677387237549,0.2161641418933868,0.2056034058332443,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.6809951663017273,0.133465364575386,0.6050582528114319,284.8514099121094,284.95001220703125,296.5288391113281,293.4908447265625,296.52764892578125,297.3569030761719,284.86444091796875,1.0,0.3532290160655975,1.0,1.0,0.0,1.0,-1.800526738166809,1.800524115562439,2.620233999550692e-06,1.3856801986694336,0.8402552008628845,0.8402552008628845,0.0,65.58436584472656,82.0,44621.57421875,0.0,533.9938354492188,1.0,280.9566650390625,283.888916015625,296.5375671386719,299.4770812988281,293.1499938964844,293.1499938964844,281.25,42696.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148570656776428,1.0,0.0,0.0,3.625427007675171,3.625452041625977,8.770243198341632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.88818359375,0.0,1555.7696533203125,1895.4371337890625,0.0,2607.991455078125,0.9054859280586244,1.0,0.0,3.0,1.0,0.0
17829240,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.8911736607551575,0.3037054240703583,0.273410439491272,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.8081260919570923,0.2241505831480026,0.2130550593137741,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8771542310714722,0.2893363237380981,0.203002780675888,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.7983677387237549,0.2161641418933868,0.2056034058332443,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.6809951663017273,0.133465364575386,0.6050582528114319,284.8514099121094,284.95001220703125,296.5288391113281,293.4908447265625,296.52764892578125,297.3569030761719,284.86444091796875,1.0,0.3532290160655975,1.0,1.0,0.0,1.0,-1.800526738166809,1.800524115562439,2.620233999550692e-06,1.3856801986694336,0.8402552008628845,0.8402552008628845,0.0,65.58436584472656,82.0,44621.57421875,0.0,533.9938354492188,1.0,280.9566650390625,283.888916015625,296.5375671386719,299.4770812988281,293.1499938964844,293.1499938964844,281.25,42696.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148570656776428,1.0,0.0,0.0,3.625427007675171,3.625452041625977,8.770243198341632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.88818359375,0.0,1555.7696533203125,1895.4371337890625,0.0,2607.991455078125,0.9054859280586244,1.0,0.0,3.0,1.0,0.0
17829300,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8887419700622559,0.3060323596000671,0.2752276957035064,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8061158061027527,0.2259142100811004,0.2145945727825164,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8738458156585693,0.2905531823635101,0.2036996334791183,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7961911559104919,0.2177387326955795,0.2069725692272186,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.6797292828559875,0.1347944289445877,0.6107458472251892,285.0313415527344,284.95001220703125,296.54766845703125,293.4970397949219,296.5465087890625,297.3623352050781,285.048095703125,1.0,0.3564566075801849,1.0,1.0,0.0,1.0,-1.8138641119003296,1.81386148929596,2.658237463037949e-06,1.3961793184280396,0.9553532600402832,0.9553532600402832,0.0,67.18949127197266,82.0,44345.390625,0.0,547.9033203125,1.0,281.2015686035156,284.0723571777344,296.4653015136719,299.2706604003906,293.1499938964844,293.1499938964844,281.25,34918.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807401180267334,1.0,0.0,0.0,3.676393985748291,3.67641806602478,9.018563673635072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.16796875,0.0,1554.580322265625,1895.4371337890625,0.0,2539.281982421875,0.9133140444755554,1.0,0.0,3.0,1.0,0.0
17829360,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.888050377368927,0.3086728453636169,0.2775366902351379,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8055344223976135,0.2279032915830612,0.216428518295288,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.8721654415130615,0.2920595109462738,0.2047041952610016,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.7954584956169128,0.2195298820734024,0.2086233794689178,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.6797469258308411,0.1362832337617874,0.6173158288002014,285.067626953125,284.95001220703125,296.56658935546875,293.5033264160156,296.5654296875,297.37109375,285.0672302246094,1.0,0.3597585260868072,1.0,1.0,0.0,1.0,-1.829914093017578,1.8299113512039185,2.7044084163208022e-06,1.4088178873062134,1.0,1.0,0.0,68.53209686279297,85.0,44827.5234375,0.0,563.0499267578125,1.0,281.2430419921875,284.0744934082031,296.4808959960937,299.34783935546875,293.1499938964844,293.1499938964844,280.95001220703125,32300.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052157759666443,1.0,0.0,0.0,3.784637451171875,3.7846620082855225,9.557445537211606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.68359375,0.0,1659.47705078125,1895.4371337890625,0.0,2519.20703125,0.9330252408981324,1.0,0.0,3.0,1.0,0.0
17829420,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8852280378341675,0.3127711713314056,0.281601995229721,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8034095168113708,0.2313675135374069,0.2199455648660659,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8677021265029907,0.294217050075531,0.2064633071422577,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7930417060852051,0.2226008474826812,0.2117717564105987,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6789991855621338,0.1389724314212799,0.6302540898323059,284.904541015625,284.95001220703125,296.604736328125,293.51611328125,296.6036071777344,297.376708984375,284.9089660644531,1.0,0.3663752675056457,1.0,1.0,0.0,1.0,-1.860450983047485,1.860448122024536,2.793664179989719e-06,1.4329439401626587,0.9074882864952089,0.9074882864952089,0.0,71.50743103027344,88.0,46223.87109375,0.0,593.8504638671875,1.0,280.9570007324219,283.89422607421875,296.5653991699219,299.5839538574219,293.1499938964844,293.1499938964844,280.6499938964844,37375.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196813464164734,1.0,0.0,0.0,3.7577462196350098,3.7577714920043945,9.422109883416852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.0322265625,0.0,1666.974365234375,1895.4371337890625,0.0,2652.6171875,0.930091679096222,1.0,0.0,3.0,1.0,0.0
17829480,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8852280378341675,0.3127711713314056,0.281601995229721,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8034095168113708,0.2313675135374069,0.2199455648660659,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8677021265029907,0.294217050075531,0.2064633071422577,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7930417060852051,0.2226008474826812,0.2117717564105987,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6789991855621338,0.1389724314212799,0.6302540898323059,284.904541015625,284.95001220703125,296.604736328125,293.51611328125,296.6036071777344,297.376708984375,284.9089660644531,1.0,0.3663752675056457,1.0,1.0,0.0,1.0,-1.860450983047485,1.860448122024536,2.793664179989719e-06,1.4329439401626587,0.9074882864952089,0.9074882864952089,0.0,71.50743103027344,88.0,46223.87109375,0.0,593.8504638671875,1.0,280.9570007324219,283.89422607421875,296.5653991699219,299.5839538574219,293.1499938964844,293.1499938964844,280.6499938964844,37375.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196813464164734,1.0,0.0,0.0,3.7577462196350098,3.7577714920043945,9.422109883416852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.0322265625,0.0,1666.974365234375,1895.4371337890625,0.0,2652.6171875,0.930091679096222,1.0,0.0,3.0,1.0,0.0
17829540,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8809991478919983,0.3167239427566528,0.2851488292217254,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8000580072402954,0.2346511334180832,0.2231234461069107,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8619311451911926,0.2960648536682129,0.207806646823883,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7893713712692261,0.2254452109336853,0.2145490944385528,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6770814061164856,0.1414985805749893,0.6420678496360779,284.8807983398437,284.95001220703125,296.643310546875,293.5292053222656,296.64215087890625,297.3792419433594,284.8930358886719,1.0,0.372816801071167,1.0,1.0,0.0,1.0,-1.887659907341004,1.8876570463180544,2.8745450890710345e-06,1.4543825387954712,0.825682520866394,0.825682520866394,0.0,74.7999038696289,91.0,46966.1640625,0.0,624.119873046875,1.0,280.65777587890625,283.8724365234375,296.5671081542969,299.6449279785156,293.1499938964844,293.1499938964844,280.95001220703125,42254.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307192921638489,1.0,0.0,0.0,3.484294891357422,3.484318256378174,8.100710147118662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.6728515625,0.0,1401.1815185546875,1895.4371337890625,0.0,2755.142333984375,0.8750355243682861,1.0,0.0,3.0,1.0,0.0
17829600,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8809991478919983,0.3167239427566528,0.2851488292217254,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8000580072402954,0.2346511334180832,0.2231234461069107,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8619311451911926,0.2960648536682129,0.207806646823883,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7893713712692261,0.2254452109336853,0.2145490944385528,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6770814061164856,0.1414985805749893,0.6420678496360779,284.8807983398437,284.95001220703125,296.643310546875,293.5292053222656,296.64215087890625,297.3792419433594,284.8930358886719,1.0,0.372816801071167,1.0,1.0,0.0,1.0,-1.887659907341004,1.8876570463180544,2.8745450890710345e-06,1.4543825387954712,0.825682520866394,0.825682520866394,0.0,74.7999038696289,91.0,46966.1640625,0.0,624.119873046875,1.0,280.65777587890625,283.8724365234375,296.5671081542969,299.6449279785156,293.1499938964844,293.1499938964844,280.95001220703125,42254.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307192921638489,1.0,0.0,0.0,3.484294891357422,3.484318256378174,8.100710147118662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.6728515625,0.0,1401.1815185546875,1895.4371337890625,0.0,2755.142333984375,0.8750355243682861,1.0,0.0,3.0,1.0,0.0
17829660,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8803145289421082,0.3222209811210632,0.2898045182228088,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7995877265930176,0.2388087958097458,0.2268953770399093,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8593274354934692,0.2990863919258117,0.2097498029470443,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.7885175347328186,0.2291014641523361,0.2178619056940078,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.6776145100593567,0.1445749104022979,0.6554968953132629,285.0621337890625,284.95001220703125,296.6822509765625,293.5426025390625,296.6811218261719,297.3951416015625,285.06024169921875,1.0,0.3793615996837616,1.0,1.0,0.0,1.0,-1.920212388038636,1.920209527015686,2.972905576825724e-06,1.4799171686172483,0.985037922859192,0.985037922859192,0.0,77.51583099365234,94.0,47364.9765625,0.0,657.369140625,1.0,280.9422607421875,284.0188293457031,296.5233764648437,299.5420227050781,293.1499938964844,293.1499938964844,280.6499938964844,31563.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220541477203369,1.0,0.0,0.0,3.6825711727142334,3.682594537734986,9.0488953219392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.4287109375,0.0,1536.215087890625,1895.4371337890625,0.0,2674.610107421875,0.9094767570495604,1.0,0.0,3.0,1.0,0.0
17829720,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8803145289421082,0.3222209811210632,0.2898045182228088,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7995877265930176,0.2388087958097458,0.2268953770399093,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8593274354934692,0.2990863919258117,0.2097498029470443,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.7885175347328186,0.2291014641523361,0.2178619056940078,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.6776145100593567,0.1445749104022979,0.6554968953132629,285.0621337890625,284.95001220703125,296.6822509765625,293.5426025390625,296.6811218261719,297.3951416015625,285.06024169921875,1.0,0.3793615996837616,1.0,1.0,0.0,1.0,-1.920212388038636,1.920209527015686,2.972905576825724e-06,1.4799171686172483,0.985037922859192,0.985037922859192,0.0,77.51583099365234,94.0,47364.9765625,0.0,657.369140625,1.0,280.9422607421875,284.0188293457031,296.5233764648437,299.5420227050781,293.1499938964844,293.1499938964844,280.6499938964844,31563.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220541477203369,1.0,0.0,0.0,3.6825711727142334,3.682594537734986,9.0488953219392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.4287109375,0.0,1536.215087890625,1895.4371337890625,0.0,2674.610107421875,0.9094767570495604,1.0,0.0,3.0,1.0,0.0
17829780,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8789885640144348,0.3266507685184479,0.2941834926605224,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7988196611404419,0.2425718009471893,0.2306993901729583,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8563655018806458,0.3014121353626251,0.2116247564554214,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7873645424842834,0.23235984146595,0.2211899161338806,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6779420375823975,0.1474456638097763,0.6692685484886169,284.906982421875,284.95001220703125,296.7215881347656,293.5563049316406,296.720458984375,297.4005126953125,284.9131164550781,1.0,0.3860195577144623,1.0,1.0,0.0,1.0,-1.9528284072875977,1.952825307846069,3.0734806841792306e-06,1.505586862564087,0.8827775716781616,0.8827775716781616,0.0,80.42969512939453,97.0,48759.31640625,0.0,692.324951171875,1.0,280.6567687988281,283.8504333496094,296.6061096191406,299.7803039550781,293.1499938964844,293.1499938964844,280.95001220703125,37625.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365021347999573,1.0,0.0,0.0,3.644183874130249,3.6442079544067374,8.861226206136052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.37841796875,0.0,1538.851318359375,1895.4371337890625,0.0,2809.052734375,0.9051057696342468,1.0,0.0,3.0,1.0,0.0
17829840,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8789885640144348,0.3266507685184479,0.2941834926605224,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7988196611404419,0.2425718009471893,0.2306993901729583,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8563655018806458,0.3014121353626251,0.2116247564554214,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7873645424842834,0.23235984146595,0.2211899161338806,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6779420375823975,0.1474456638097763,0.6692685484886169,284.906982421875,284.95001220703125,296.7215881347656,293.5563049316406,296.720458984375,297.4005126953125,284.9131164550781,1.0,0.3860195577144623,1.0,1.0,0.0,1.0,-1.9528284072875977,1.952825307846069,3.0734806841792306e-06,1.505586862564087,0.8827775716781616,0.8827775716781616,0.0,80.42969512939453,97.0,48759.31640625,0.0,692.324951171875,1.0,280.6567687988281,283.8504333496094,296.6061096191406,299.7803039550781,293.1499938964844,293.1499938964844,280.95001220703125,37625.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365021347999573,1.0,0.0,0.0,3.644183874130249,3.6442079544067374,8.861226206136052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.37841796875,0.0,1538.851318359375,1895.4371337890625,0.0,2809.052734375,0.9051057696342468,1.0,0.0,3.0,1.0,0.0
17829900,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.8779935240745544,0.3291949033737182,0.2962404191493988,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.798152506351471,0.2446026057004928,0.2325213402509689,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8546012043952942,0.3027849197387695,0.212468683719635,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.7865028381347656,0.2341221421957016,0.2227673828601837,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.6778281331062317,0.1489610075950622,0.6758787631988525,285.062744140625,284.95001220703125,296.74139404296875,293.5632629394531,296.7402648925781,297.4052124023437,285.07635498046875,1.0,0.3893111050128937,1.0,1.0,0.0,1.0,-1.9683297872543333,1.9683266878128047,3.1218453386827605e-06,1.517720103263855,0.9954475164413452,0.9954475164413452,0.0,81.96715545654297,97.0,48492.76953125,0.0,709.8145141601562,1.0,280.9023742675781,284.01470947265625,296.55010986328125,299.6015014648437,293.1499938964844,293.1499938964844,280.95001220703125,32961.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318229913711548,1.0,0.0,0.0,3.710558652877808,3.710582733154297,9.186961733576028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.73095703125,0.0,1578.484375,1895.4371337890625,0.0,2765.422607421875,0.9187736511230468,1.0,0.0,3.0,1.0,0.0
17829960,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.8782686591148376,0.3320657610893249,0.2987456917762756,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.7985336184501648,0.2468484044075012,0.2345976829528808,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.8539580702781677,0.304433524608612,0.2135730683803558,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.78667151927948,0.2360884696245193,0.2245846390724182,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.6786296367645264,0.1506250351667404,0.6832388043403625,285.0971984863281,284.95001220703125,296.76129150390625,293.5702819824219,296.7601928710937,297.4132080078125,285.0986328125,1.0,0.3926818370819092,1.0,1.0,0.0,1.0,-1.9861769676208496,1.986173748970032,3.178043243678985e-06,1.5316840410232544,1.0,1.0,0.0,83.27176666259766,100.0,48960.76171875,0.0,728.6781616210938,1.0,280.94268798828125,284.0237731933594,296.566650390625,299.6854553222656,293.1499938964844,293.1499938964844,280.6499938964844,32470.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316190242767334,1.0,0.0,0.0,3.796630859375,3.7966556549072266,9.618115655030124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.01171875,0.0,1675.0308837890625,1895.4371337890625,0.0,2763.5224609375,0.9356036186218262,1.0,0.0,3.0,1.0,0.0
17830020,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8784145712852478,0.3346231877803802,0.3012961745262146,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.798872172832489,0.2490089237689972,0.2367772459983825,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.853219747543335,0.3058671951293945,0.2147185206413269,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.786791205406189,0.2379624247550964,0.2264918088912964,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.6794299483299255,0.1522582769393921,0.6910257339477539,284.96026611328125,284.95001220703125,296.7821044921875,293.5776672363281,296.781005859375,297.4176025390625,284.945556640625,1.0,0.3962261378765106,1.0,1.0,0.0,1.0,-2.004876613616944,2.004873275756836,3.237587407056708e-06,1.5463590621948242,0.9740804433822632,0.9740804433822632,0.0,84.67731475830078,100.0,50369.27734375,0.0,748.891845703125,1.0,280.69024658203125,283.84234619140625,296.6410522460937,299.9450988769531,293.1499938964844,293.1499938964844,280.6499938964844,33621.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416866064071655,1.0,0.0,0.0,3.839188814163208,3.839214324951172,9.83495169748494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.755859375,0.0,1735.2900390625,1895.4371337890625,0.0,2857.47705078125,0.945637345314026,1.0,0.0,3.0,1.0,0.0
17830080,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8773982524871826,0.3365980982780456,0.3032246232032776,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.7982643246650696,0.2507896423339844,0.2385767847299575,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8515695929527283,0.3068865537643432,0.2155389487743377,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.7859944105148315,0.2394807040691375,0.2280445843935012,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.6793532967567444,0.1536206752061844,0.6976026892662048,284.9231262207031,284.95001220703125,296.8014221191406,293.5845642089844,296.80029296875,297.4173889160156,284.9257507324219,1.0,0.3994418084621429,1.0,1.0,0.0,1.0,-2.02010440826416,2.0201010704040527,3.2865352750377497e-06,1.5583164691925049,0.9433090686798096,0.9433090686798096,0.0,86.2219009399414,103.0,50650.94921875,0.0,766.9725952148438,1.0,280.6558532714844,283.8211364746094,296.6415405273437,299.9321594238281,293.1499938964844,293.1499938964844,280.3500061035156,35863.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471353054046631,1.0,0.0,0.0,3.8226377964019775,3.822663307189941,9.750335721037118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.0947265625,0.0,1732.785400390625,1895.4371337890625,0.0,2908.44677734375,0.943605899810791,1.0,0.0,3.0,1.0,0.0
17830140,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8745423555374146,0.3406638503074646,0.3069189190864563,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7963093519210815,0.2543956935405731,0.2420835644006729,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8474820852279663,0.3088892996311188,0.2170059531927108,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7836456894874573,0.2425219863653183,0.2310267686843872,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.6784900426864624,0.1563422977924347,0.7103827595710754,284.8768615722656,284.95001220703125,296.8418884277344,293.59912109375,296.8407897949219,297.41607666015625,284.8868713378906,1.0,0.4059719741344452,1.0,1.0,0.0,1.0,-2.0494446754455566,2.049441337585449,3.381875330887852e-06,1.5812901258468628,0.8509910702705383,0.8509910702705383,0.0,89.6240463256836,91.0,51564.44921875,0.0,803.9797973632812,1.0,280.3570861816406,283.7689208984375,296.6405029296875,300.0019226074219,293.1499938964844,293.1499938964844,280.6499938964844,41165.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586177229881287,1.0,0.0,0.0,3.605223655700684,3.605248212814331,8.672768103679118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.533203125,0.0,1522.0947265625,1895.4371337890625,0.0,3016.041748046875,0.9002456665039062,1.0,0.0,3.0,1.0,0.0
17830200,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8745423555374146,0.3406638503074646,0.3069189190864563,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7963093519210815,0.2543956935405731,0.2420835644006729,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8474820852279663,0.3088892996311188,0.2170059531927108,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7836456894874573,0.2425219863653183,0.2310267686843872,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.6784900426864624,0.1563422977924347,0.7103827595710754,284.8768615722656,284.95001220703125,296.8418884277344,293.59912109375,296.8407897949219,297.41607666015625,284.8868713378906,1.0,0.4059719741344452,1.0,1.0,0.0,1.0,-2.0494446754455566,2.049441337585449,3.381875330887852e-06,1.5812901258468628,0.8509910702705383,0.8509910702705383,0.0,89.6240463256836,91.0,51564.44921875,0.0,803.9797973632812,1.0,280.3570861816406,283.7689208984375,296.6405029296875,300.0019226074219,293.1499938964844,293.1499938964844,280.6499938964844,41165.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586177229881287,1.0,0.0,0.0,3.605223655700684,3.605248212814331,8.672768103679118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.533203125,0.0,1522.0947265625,1895.4371337890625,0.0,3016.041748046875,0.9002456665039062,1.0,0.0,3.0,1.0,0.0
17830260,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8873072266578674,0.3464068174362182,0.3115487992763519,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.8082530498504639,0.2589485943317413,0.2459892481565475,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.8575580716133118,0.3121637105941772,0.2189441323280334,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.7949894070625305,0.2464537769556045,0.2343602776527404,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.6897741556167603,0.1596686244010925,0.7238311767578125,285.0628662109375,284.95001220703125,296.8827819824219,293.61395263671875,296.8816833496094,297.4295654296875,285.0619506835937,1.0,0.4075799882411957,1.0,1.0,0.0,1.0,-2.0821738243103027,2.082170248031616,3.4898207559308503e-06,1.6068167686462402,1.0,1.0,0.0,87.19039916992188,79.0,51872.9375,0.0,824.2930908203125,1.0,280.6430969238281,283.9286804199219,296.5990600585937,299.8959350585937,293.1499938964844,293.1499938964844,280.3500061035156,32145.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510056734085083,1.0,0.0,0.0,3.7746505737304688,3.774675130844116,9.507072036285536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.748046875,0.0,1646.4942626953125,1895.4371337890625,0.0,2944.69091796875,0.9306023120880128,1.0,0.0,3.0,1.0,0.0
17830320,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8873072266578674,0.3464068174362182,0.3115487992763519,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.8082530498504639,0.2589485943317413,0.2459892481565475,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.8575580716133118,0.3121637105941772,0.2189441323280334,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.7949894070625305,0.2464537769556045,0.2343602776527404,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.6897741556167603,0.1596686244010925,0.7238311767578125,285.0628662109375,284.95001220703125,296.8827819824219,293.61395263671875,296.8816833496094,297.4295654296875,285.0619506835937,1.0,0.4075799882411957,1.0,1.0,0.0,1.0,-2.0821738243103027,2.082170248031616,3.4898207559308503e-06,1.6068167686462402,1.0,1.0,0.0,87.19039916992188,79.0,51872.9375,0.0,824.2930908203125,1.0,280.6430969238281,283.9286804199219,296.5990600585937,299.8959350585937,293.1499938964844,293.1499938964844,280.3500061035156,32145.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510056734085083,1.0,0.0,0.0,3.7746505737304688,3.774675130844116,9.507072036285536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.748046875,0.0,1646.4942626953125,1895.4371337890625,0.0,2944.69091796875,0.9306023120880128,1.0,0.0,3.0,1.0,0.0
17830380,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9111310243606568,0.3511090874671936,0.3158333003520965,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8284667134284973,0.2631413638591766,0.2498404830694198,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8780379295349121,0.3148140907287597,0.220774695277214,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8155792951583862,0.2500335574150085,0.2376313358545303,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7097306847572327,0.1628298908472061,0.7372027635574341,284.9114685058594,284.95001220703125,296.92401123046875,293.62908935546875,296.92291259765625,297.4333190917969,284.9156188964844,1.0,0.4064220190048218,1.0,1.0,0.0,1.0,-2.1141369342803955,2.114133358001709,3.597167278712732e-06,1.631840467453003,0.910825252532959,0.910825252532959,0.0,81.22621154785156,67.0,53374.2578125,0.0,831.686767578125,1.0,280.35699462890625,283.7572326660156,296.67437744140625,300.1332092285156,293.1499938964844,293.1499938964844,280.04998779296875,37098.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643842935562134,1.0,0.0,0.0,3.748862028121948,3.748887300491333,9.377611149830044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.0615234375,0.0,1654.4027099609375,1895.4371337890625,0.0,3070.1298828125,0.9281780123710632,1.0,0.0,3.0,1.0,0.0
17830440,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9111310243606568,0.3511090874671936,0.3158333003520965,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8284667134284973,0.2631413638591766,0.2498404830694198,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8780379295349121,0.3148140907287597,0.220774695277214,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8155792951583862,0.2500335574150085,0.2376313358545303,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7097306847572327,0.1628298908472061,0.7372027635574341,284.9114685058594,284.95001220703125,296.92401123046875,293.62908935546875,296.92291259765625,297.4333190917969,284.9156188964844,1.0,0.4064220190048218,1.0,1.0,0.0,1.0,-2.1141369342803955,2.114133358001709,3.597167278712732e-06,1.631840467453003,0.910825252532959,0.910825252532959,0.0,81.22621154785156,67.0,53374.2578125,0.0,831.686767578125,1.0,280.35699462890625,283.7572326660156,296.67437744140625,300.1332092285156,293.1499938964844,293.1499938964844,280.04998779296875,37098.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643842935562134,1.0,0.0,0.0,3.748862028121948,3.748887300491333,9.377611149830044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.0615234375,0.0,1654.4027099609375,1895.4371337890625,0.0,3070.1298828125,0.9281780123710632,1.0,0.0,3.0,1.0,0.0
17830500,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.927948236465454,0.3533017337322235,0.3176807165145874,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.8411728739738464,0.2651351392269134,0.2515853941440582,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.8916533589363098,0.3159929811954498,0.2215042263269424,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.8278846740722656,0.2517155110836029,0.2390846163034439,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.7213869094848633,0.1643354296684265,0.7432770729064941,284.8185729980469,284.95001220703125,296.9447937011719,293.6367492675781,296.9436950683594,297.4335021972656,284.81591796875,1.0,0.4050402343273163,1.0,1.0,0.0,1.0,-2.128369331359864,2.1283655166625977,3.645486458481173e-06,1.6429545879364014,0.823527991771698,0.823527991771698,0.0,77.49208068847656,67.0,54211.09375,0.0,831.0988159179688,1.0,280.09820556640625,283.6416320800781,296.7030334472656,300.2914733886719,293.1499938964844,293.1499938964844,280.04998779296875,41240.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721773624420166,1.0,0.0,0.0,3.65566349029541,3.655688524246216,8.917143077269429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.5234375,0.0,1578.7528076171875,1895.4371337890625,0.0,3143.234619140625,0.9075942039489746,1.0,0.0,3.0,1.0,0.0
17830560,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9480427503585817,0.3556299805641174,0.3194608688354492,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.856721043586731,0.2671873867511749,0.2532745003700256,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9083271622657776,0.3172520101070404,0.2221806645393371,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8425452709197998,0.2534463405609131,0.2404775619506836,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7344797849655151,0.1658693253993988,0.7491202354431152,284.896240234375,284.95001220703125,296.96563720703125,293.6444702148437,296.96453857421875,297.434326171875,284.90435791015625,1.0,0.4032584428787231,1.0,1.0,0.0,1.0,-2.142038583755493,2.142035007476806,3.6921912851539673e-06,1.6536102294921875,0.8419428467750549,0.8419428467750549,0.0,73.3340072631836,55.0,54208.828125,0.0,828.417724609375,1.0,280.0580139160156,283.7299194335937,296.6766967773437,300.1995849609375,293.1499938964844,293.1499938964844,280.3500061035156,40757.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738530278205872,1.0,0.0,0.0,3.524523973464966,3.524547815322876,8.288849357995787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.765625,0.0,1432.375732421875,1895.4371337890625,0.0,3158.9501953125,0.8826184272766113,1.0,0.0,3.0,1.0,0.0
17830620,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.997010052204132,0.3617022037506103,0.3241564035415649,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.9054544568061828,0.272158145904541,0.2572993636131286,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.963270902633667,0.3208780288696289,0.224176213145256,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8888871073722839,0.2577276825904846,0.2438655495643615,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.7748815417289734,0.1695346087217331,0.7627112865447998,285.0548095703125,284.95001220703125,297.00762939453125,293.66015625,297.0065612792969,297.44873046875,285.05291748046875,1.0,0.3991254568099975,1.0,1.0,0.0,1.0,-2.1750521659851074,2.175048351287842,3.80621759177302e-06,1.6792893409729004,0.9880871176719666,0.9880871176719666,0.0,63.3123664855957,58.0,54605.3046875,0.0,821.881103515625,1.0,280.3425598144531,283.86328125,296.6455078125,300.1099853515625,293.1499938964844,293.1499938964844,280.04998779296875,31817.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665726780891418,1.0,0.0,0.0,3.709781408309937,3.709805250167847,9.18311286568496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.13671875,0.0,1568.8963623046875,1895.4371337890625,0.0,3090.658935546875,0.9156955480575562,1.0,0.0,3.0,1.0,0.0
17830680,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.997010052204132,0.3617022037506103,0.3241564035415649,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.9054544568061828,0.272158145904541,0.2572993636131286,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.963270902633667,0.3208780288696289,0.224176213145256,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8888871073722839,0.2577276825904846,0.2438655495643615,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.7748815417289734,0.1695346087217331,0.7627112865447998,285.0548095703125,284.95001220703125,297.00762939453125,293.66015625,297.0065612792969,297.44873046875,285.05291748046875,1.0,0.3991254568099975,1.0,1.0,0.0,1.0,-2.1750521659851074,2.175048351287842,3.80621759177302e-06,1.6792893409729004,0.9880871176719666,0.9880871176719666,0.0,63.3123664855957,58.0,54605.3046875,0.0,821.881103515625,1.0,280.3425598144531,283.86328125,296.6455078125,300.1099853515625,293.1499938964844,293.1499938964844,280.04998779296875,31817.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665726780891418,1.0,0.0,0.0,3.709781408309937,3.709805250167847,9.18311286568496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.13671875,0.0,1568.8963623046875,1895.4371337890625,0.0,3090.658935546875,0.9156955480575562,1.0,0.0,3.0,1.0,0.0
