time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17830740,297.5460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.3694138824939728,0.3092747032642364,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9319981932640076,0.2765799164772033,0.2615348398685455,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9842609167099,0.3236678838729858,0.226228654384613,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9123048186302184,0.2614728808403015,0.24746073782444,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7961130142211914,0.1728889942169189,0.7777133584022522,284.9008178710937,284.95001220703125,297.04998779296875,293.6761169433594,297.0489196777344,297.4671936035156,284.9064025878906,1.0,0.3983048796653747,1.0,1.0,0.0,1.0,-2.187302589416504,2.1872987747192383,3.849781023745891e-06,1.6892828941345217,0.878702700138092,0.878702700138092,0.0,60.09202575683594,61.0,55627.9921875,0.0,821.1082763671875,1.0,280.05670166015625,283.6999816894531,296.7151794433594,300.3236999511719,293.1499938964844,293.1499938964844,280.3500061035156,38170.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787370920181274,1.0,0.0,0.0,3.645541191101074,3.645565509796143,8.867829137670924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.79345703125,0.0,1544.433349609375,1895.4371337890625,0.0,3204.743896484375,0.9060213565826416,1.0,0.0,3.0,1.0,0.0
17830800,297.5460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.3694138824939728,0.3092747032642364,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9319981932640076,0.2765799164772033,0.2615348398685455,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9842609167099,0.3236678838729858,0.226228654384613,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9123048186302184,0.2614728808403015,0.24746073782444,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7961130142211914,0.1728889942169189,0.7777133584022522,284.9008178710937,284.95001220703125,297.04998779296875,293.6761169433594,297.0489196777344,297.4671936035156,284.9064025878906,1.0,0.3983048796653747,1.0,1.0,0.0,1.0,-2.187302589416504,2.1872987747192383,3.849781023745891e-06,1.6892828941345217,0.878702700138092,0.878702700138092,0.0,60.09202575683594,61.0,55627.9921875,0.0,821.1082763671875,1.0,280.05670166015625,283.6999816894531,296.7151794433594,300.3236999511719,293.1499938964844,293.1499938964844,280.3500061035156,38170.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787370920181274,1.0,0.0,0.0,3.645541191101074,3.645565509796143,8.867829137670924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.79345703125,0.0,1544.433349609375,1895.4371337890625,0.0,3204.743896484375,0.9060213565826416,1.0,0.0,3.0,1.0,0.0
17830860,297.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.9990000128746032,0.3807924389839172,0.2986672222614288,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.950179636478424,0.2811979949474334,0.2657259702682495,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.9958010911941528,0.3268246352672577,0.228258416056633,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.929716408252716,0.2653585970401764,0.2509787976741791,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8107248544692993,0.1762575507164001,0.7923569679260254,285.05584716796875,284.95001220703125,297.0945739746094,293.6929016113281,297.0934143066406,297.5084533691406,285.0545654296875,1.0,0.3994993567466736,1.0,1.0,0.0,1.0,-2.2038698196411133,2.203865766525269,3.9075225686247e-06,1.7018519639968872,1.0,1.0,0.0,58.64630889892578,81.0,55571.54296875,0.0,831.0615844726562,1.0,280.34307861328125,283.843017578125,296.6815490722656,300.21490478515625,293.1499938964844,293.1499938964844,280.04998779296875,32457.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724644184112549,1.0,0.0,0.0,3.796205759048462,3.796230554580689,9.615962426323676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.7080078125,0.0,1674.423583984375,1895.4371337890625,0.0,3145.927001953125,0.9354227185249328,1.0,0.0,3.0,1.0,0.0
17830920,297.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.9990000128746032,0.3807924389839172,0.2986672222614288,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.950179636478424,0.2811979949474334,0.2657259702682495,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.9958010911941528,0.3268246352672577,0.228258416056633,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.929716408252716,0.2653585970401764,0.2509787976741791,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8107248544692993,0.1762575507164001,0.7923569679260254,285.05584716796875,284.95001220703125,297.0945739746094,293.6929016113281,297.0934143066406,297.5084533691406,285.0545654296875,1.0,0.3994993567466736,1.0,1.0,0.0,1.0,-2.2038698196411133,2.203865766525269,3.9075225686247e-06,1.7018519639968872,1.0,1.0,0.0,58.64630889892578,81.0,55571.54296875,0.0,831.0615844726562,1.0,280.34307861328125,283.843017578125,296.6815490722656,300.21490478515625,293.1499938964844,293.1499938964844,280.04998779296875,32457.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724644184112549,1.0,0.0,0.0,3.796205759048462,3.796230554580689,9.615962426323676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.7080078125,0.0,1674.423583984375,1895.4371337890625,0.0,3145.927001953125,0.9354227185249328,1.0,0.0,3.0,1.0,0.0
17830980,297.6291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9990000128746032,0.3887479901313782,0.3117057085037231,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9401482343673706,0.2849379181861877,0.2696039974689483,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9866941571235656,0.3289190232753753,0.2300194352865219,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9188992381095886,0.2683646976947784,0.2541658878326416,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8036448955535889,0.1788951009511947,0.8056541681289673,284.9178161621094,284.95001220703125,297.1430053710937,293.71099853515625,297.1417541503906,297.5223999023437,284.9230041503906,1.0,0.408889889717102,1.0,1.0,0.0,1.0,-2.246078491210937,2.2460744380950928,4.057540081703337e-06,1.7343579530715942,0.9232991933822632,0.9232991933822632,0.0,62.22708511352539,101.0,57310.765625,0.0,884.8196411132812,1.0,280.0569763183594,283.68231201171875,296.7508850097656,300.4474182128906,293.1499938964844,293.1499938964844,279.75,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843494057655334,1.0,0.0,0.0,3.77498197555542,3.7750072479248047,9.508741527497476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.7119140625,0.0,1682.7908935546875,1895.4371337890625,0.0,3257.326904296875,0.9339097142219543,1.0,0.0,3.0,1.0,0.0
17831040,297.6291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9990000128746032,0.3887479901313782,0.3117057085037231,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9401482343673706,0.2849379181861877,0.2696039974689483,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9866941571235656,0.3289190232753753,0.2300194352865219,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9188992381095886,0.2683646976947784,0.2541658878326416,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8036448955535889,0.1788951009511947,0.8056541681289673,284.9178161621094,284.95001220703125,297.1430053710937,293.71099853515625,297.1417541503906,297.5223999023437,284.9230041503906,1.0,0.408889889717102,1.0,1.0,0.0,1.0,-2.246078491210937,2.2460744380950928,4.057540081703337e-06,1.7343579530715942,0.9232991933822632,0.9232991933822632,0.0,62.22708511352539,101.0,57310.765625,0.0,884.8196411132812,1.0,280.0569763183594,283.68231201171875,296.7508850097656,300.4474182128906,293.1499938964844,293.1499938964844,279.75,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843494057655334,1.0,0.0,0.0,3.77498197555542,3.7750072479248047,9.508741527497476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.7119140625,0.0,1682.7908935546875,1895.4371337890625,0.0,3257.326904296875,0.9339097142219543,1.0,0.0,3.0,1.0,0.0
17831100,297.6103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.9990000128746032,0.3899404108524322,0.3260050415992737,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.9262569546699524,0.2866112887859344,0.2713434100151062,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.974599301815033,0.3297546207904815,0.2307245880365371,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.9054815769195556,0.2696556448936462,0.2555511891841888,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.793290913105011,0.1799728870391845,0.8113473653793335,284.83544921875,284.95001220703125,297.1685485839844,293.7204895019531,297.1672668457031,297.5100402832031,284.8348999023437,1.0,0.4158501029014587,1.0,1.0,0.0,1.0,-2.274686574935913,2.2746822834014893,4.161121069046203e-06,1.756500005722046,0.8465268611907959,0.8465268611907959,0.0,65.77751159667969,101.0,58516.65234375,0.0,926.6803588867188,1.0,279.79736328125,283.57098388671875,296.7834777832031,300.62701416015625,293.1499938964844,293.1499938964844,279.75,40067.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918936848640442,1.0,0.0,0.0,3.705451726913452,3.705476999282837,9.161690286418888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.0048828125,0.0,1626.634765625,1895.4371337890625,0.0,3327.91259765625,0.9183158278465272,1.0,0.0,3.0,1.0,0.0
17831160,297.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9990000128746032,0.3894113600254059,0.3440433740615845,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.909515142440796,0.2882876098155975,0.2730226814746856,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9581571817398072,0.3306202590465545,0.23138128221035,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8904061913490295,0.2709331214427948,0.2568649053573608,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7804955244064331,0.1809649914503097,0.8165351748466492,284.9167785644531,284.95001220703125,297.1949462890625,293.7302551269531,297.19366455078125,297.48712158203125,284.9246520996094,1.0,0.4240190982818603,1.0,1.0,0.0,1.0,-2.3069639205932617,2.306959629058838,4.279661879991181e-06,1.7814894914627075,0.8742485642433167,0.8742485642433167,0.0,70.33145141601562,119.0,58985.19140625,0.0,977.2506103515624,1.0,279.757568359375,283.6490478515625,296.7670593261719,300.5698547363281,293.1499938964844,293.1499938964844,280.04998779296875,39037.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894388735294342,1.0,0.0,0.0,3.618933916091919,3.6189582347869873,8.738856536183448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.4658203125,0.0,1521.415283203125,1895.4371337890625,0.0,3351.225341796875,0.9020376205444336,1.0,0.0,3.0,1.0,0.0
17831220,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.9773104190826416,0.3887149095535278,0.3501648604869842,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.8803185224533081,0.2906335592269897,0.2754051387310028,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.9232670068740844,0.3321289420127868,0.2325153052806854,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.8620897531509399,0.2727684676647186,0.2587804794311523,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7562546133995056,0.1822710782289505,0.8236463069915771,285.0773010253906,284.95001220703125,297.2276611328125,293.7423095703125,297.2263488769531,297.4617004394531,285.0795288085937,1.0,0.4339027106761932,1.0,1.0,0.0,1.0,-2.3296597003936768,2.329655170440674,4.364963842817815e-06,1.7995601892471311,1.0,1.0,0.0,79.07091522216797,119.0,59032.76171875,0.0,1035.460205078125,1.0,280.0172424316406,283.79595947265625,296.7265930175781,300.43280029296875,293.1499938964844,293.1499938964844,280.04998779296875,32312.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896378874778748,1.0,0.0,0.0,3.731806993484497,3.7318310737609854,9.292480172007344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.576171875,0.0,1597.892822265625,1895.4371337890625,0.0,3306.821044921875,0.9224185347557068,1.0,0.0,3.0,1.0,0.0
17831280,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.9561079740524292,0.3894740343093872,0.3505962789058685,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8624779582023621,0.2922244071960449,0.2771610915660858,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.9018144607543944,0.3331661820411682,0.2334322482347488,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.844981849193573,0.2740146517753601,0.2602125704288482,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.7416483759880066,0.1831347793340683,0.8287564516067505,285.0749816894531,284.95001220703125,297.2500915527344,293.75054931640625,297.2487487792969,297.4541320800781,285.0746765136719,1.0,0.4405101239681244,1.0,1.0,0.0,1.0,-2.340925455093384,2.34092116355896,4.40722124039894e-06,1.808300733566284,1.0,1.0,0.0,85.62540435791016,137.0,59388.375,0.0,1073.8037109375,1.0,280.0430603027344,283.7848205566406,296.74871826171875,300.5137634277344,293.1499938964844,293.1499938964844,279.75,32418.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902474045753479,1.0,0.0,0.0,3.794010162353516,3.794034957885742,9.604842716726123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.8818359375,0.0,1671.51220703125,1895.4371337890625,0.0,3312.52099609375,0.9348614811897278,1.0,0.0,3.0,1.0,0.0
17831340,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.907621681690216,0.3917688429355621,0.3531296253204345,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8273060321807861,0.2953469455242157,0.2810187637805938,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8608896136283875,0.3346476256847381,0.2351933270692825,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8104279637336731,0.2763020098209381,0.2632786333560943,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.7116797566413879,0.1846714168787002,0.8396846055984497,284.9171447753906,284.95001220703125,297.3081359863281,293.7716979980469,297.3067321777344,297.43609619140625,284.920654296875,1.0,0.4571962058544159,1.0,1.0,0.0,1.0,-2.3676140308380127,2.3676095008850098,4.5080237214278895e-06,1.828921914100647,0.9260754585266112,0.9260754585266112,0.0,102.9637222290039,140.0,60981.4765625,0.0,1172.9798583984375,1.0,279.7559509277344,283.60235595703125,296.81512451171875,300.7515563964844,293.1499938964844,293.1499938964844,279.45001220703125,36595.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027338027954102,1.0,0.0,0.0,3.78697657585144,3.787002086639404,9.569263283992768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.4443359375,0.0,1695.592529296875,1895.4371337890625,0.0,3429.05419921875,0.9363077878952026,1.0,0.0,3.0,1.0,0.0
17831400,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.907621681690216,0.3917688429355621,0.3531296253204345,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8273060321807861,0.2953469455242157,0.2810187637805938,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8608896136283875,0.3346476256847381,0.2351933270692825,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8104279637336731,0.2763020098209381,0.2632786333560943,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.7116797566413879,0.1846714168787002,0.8396846055984497,284.9171447753906,284.95001220703125,297.3081359863281,293.7716979980469,297.3067321777344,297.43609619140625,284.920654296875,1.0,0.4571962058544159,1.0,1.0,0.0,1.0,-2.3676140308380127,2.3676095008850098,4.5080237214278895e-06,1.828921914100647,0.9260754585266112,0.9260754585266112,0.0,102.9637222290039,140.0,60981.4765625,0.0,1172.9798583984375,1.0,279.7559509277344,283.60235595703125,296.81512451171875,300.7515563964844,293.1499938964844,293.1499938964844,279.45001220703125,36595.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027338027954102,1.0,0.0,0.0,3.78697657585144,3.787002086639404,9.569263283992768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.4443359375,0.0,1695.592529296875,1895.4371337890625,0.0,3429.05419921875,0.9363077878952026,1.0,0.0,3.0,1.0,0.0
17831460,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8837940096855164,0.3945674300193786,0.355895459651947,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8080374002456665,0.2980546951293945,0.2840558886528015,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8388923406600952,0.335671603679657,0.2362515181303024,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7895883917808533,0.278149276971817,0.2655170857906341,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6928912997245789,0.1857941746711731,0.8471659421920776,284.8981628417969,284.95001220703125,297.36871337890625,293.7935485839844,297.36724853515625,297.4213256835937,284.9036865234375,1.0,0.4688119888305664,1.0,1.0,0.0,1.0,-2.38753628730774,2.3875317573547363,4.584067028190475e-06,1.8443256616592407,0.8573136925697327,0.8573136925697327,0.0,115.76842498779295,128.0,61750.7421875,0.0,1247.8883056640625,1.0,279.4573669433594,283.5639038085937,296.8190002441406,300.8157653808594,293.1499938964844,293.1499938964844,279.75,40058.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910454034805298,1.0,0.0,0.0,3.5916380882263184,3.5916624069213867,8.60752834341838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.1611328125,0.0,1499.0865478515625,1895.4371337890625,0.0,3500.81689453125,0.8965950012207031,1.0,0.0,3.0,1.0,0.0
17831520,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8837940096855164,0.3945674300193786,0.355895459651947,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8080374002456665,0.2980546951293945,0.2840558886528015,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8388923406600952,0.335671603679657,0.2362515181303024,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7895883917808533,0.278149276971817,0.2655170857906341,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6928912997245789,0.1857941746711731,0.8471659421920776,284.8981628417969,284.95001220703125,297.36871337890625,293.7935485839844,297.36724853515625,297.4213256835937,284.9036865234375,1.0,0.4688119888305664,1.0,1.0,0.0,1.0,-2.38753628730774,2.3875317573547363,4.584067028190475e-06,1.8443256616592407,0.8573136925697327,0.8573136925697327,0.0,115.76842498779295,128.0,61750.7421875,0.0,1247.8883056640625,1.0,279.4573669433594,283.5639038085937,296.8190002441406,300.8157653808594,293.1499938964844,293.1499938964844,279.75,40058.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910454034805298,1.0,0.0,0.0,3.5916380882263184,3.5916624069213867,8.60752834341838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.1611328125,0.0,1499.0865478515625,1895.4371337890625,0.0,3500.81689453125,0.8965950012207031,1.0,0.0,3.0,1.0,0.0
17831580,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8821125626564026,0.3985035419464111,0.3591407537460327,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8066893219947815,0.3011225759983063,0.2868220508098602,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8363129496574402,0.3375104367733001,0.2373973727226257,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.7876752018928528,0.2804090082645416,0.2675382494926452,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.6910380125045776,0.1872054934501648,0.8532353043556213,285.04541015625,284.95001220703125,297.4228820800781,293.8129272460937,297.4214172363281,297.4228820800781,285.0432434082031,1.0,0.4727380573749542,1.0,1.0,0.0,1.0,-2.405850648880005,2.405846118927002,4.654372787626926e-06,1.8583868741989136,0.9837029576301576,0.9837029576301576,0.0,118.66511535644533,128.0,61794.3828125,0.0,1281.4310302734375,1.0,279.7378845214844,283.6977233886719,296.7904052734375,300.69891357421875,293.1499938964844,293.1499938964844,279.75,32400.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031461477279664,1.0,0.0,0.0,3.732006549835205,3.7320306301116943,9.293473794969032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.0283203125,0.0,1598.7984619140625,1895.4371337890625,0.0,3432.893310546875,0.9213377237319946,1.0,0.0,3.0,1.0,0.0
17831640,297.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8829654455184937,0.3991060554981231,0.3597017824649811,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.807473361492157,0.3016113042831421,0.2872843444347381,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8368765711784363,0.3378025889396667,0.2376063764095306,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7883641123771667,0.2807705700397491,0.267880380153656,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.691645622253418,0.1874376684427261,0.8542553782463074,285.040283203125,284.95001220703125,297.4315185546875,293.8160095214844,297.4300231933594,297.42315673828125,285.0385437011719,1.0,0.4730128645896911,1.0,1.0,0.0,1.0,-2.408968210220337,2.408963680267334,4.666417225962505e-06,1.8607919216156008,0.9885348677635192,0.9885348677635192,0.0,118.5600357055664,116.0,61919.30859375,0.0,1284.7305908203125,1.0,279.74224853515625,283.6911315917969,296.800048828125,300.7245483398437,293.1499938964844,293.1499938964844,279.45001220703125,32425.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033322930336,1.0,0.0,0.0,3.749953508377075,3.749977827072144,9.383072097080004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.33984375,0.0,1619.7601318359375,1895.4371337890625,0.0,3434.6259765625,0.9253149032592772,1.0,0.0,3.0,1.0,0.0
17831700,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8870167136192322,0.4008871912956238,0.3615391254425049,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8111725449562073,0.3031913042068481,0.2888729870319366,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8397867679595947,0.3385837078094482,0.2382624149322509,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7917742729187012,0.2818923890590668,0.2690304517745971,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6946754455566406,0.1881528794765472,0.8576616048812866,284.8970031738281,284.95001220703125,297.4636535644531,293.8274230957031,297.462158203125,297.4203796386719,284.8887939453125,1.0,0.4734621345996856,1.0,1.0,0.0,1.0,-2.4193503856658936,2.4193456172943115,4.706692834588466e-06,1.8688271045684808,0.9018698334693908,0.9018698334693908,0.0,117.57317352294922,116.0,63106.89453125,0.0,1293.141845703125,1.0,279.49493408203125,283.5207824707031,296.8671569824219,300.9803466796875,293.1499938964844,293.1499938964844,279.45001220703125,35681.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103313088417052,1.0,0.0,0.0,3.7561123371124254,3.756137371063232,9.41391817832482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.05078125,0.0,1652.0106201171875,1895.4371337890625,0.0,3499.67822265625,0.9269780516624452,1.0,0.0,3.0,1.0,0.0
17831760,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8913406729698181,0.402354747056961,0.3628604412078857,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.815107524394989,0.3045631051063537,0.2901645600795746,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8430017232894897,0.339103102684021,0.2386332899332046,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7955185174942017,0.282806783914566,0.2698939442634582,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.6979897022247314,0.1887100338935852,0.8601108193397522,284.8824768066406,284.95001220703125,297.4962463378906,293.8388977050781,297.48516845703125,297.414306640625,284.8709411621094,1.0,0.472919762134552,0.8850458264350891,0.8850458264350891,0.2000000029802322,1.0,-2.426898241043091,2.1179535388946533,0.3089448809623718,1.5671272277832031,0.8719239234924316,0.8719239234924316,0.0,115.99063873291016,104.0,61403.50390625,0.0,1294.50341796875,1.0,279.456787109375,283.4699401855469,296.866455078125,300.9206848144531,293.1499938964844,293.1499938964844,279.75,38269.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128420352935792,1.0,0.0,0.0,3.6813385486602783,3.681363105773926,9.04283865565958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.0888671875,0.0,1585.437255859375,1895.4371337890625,0.0,3522.9599609375,0.9135445952415466,1.0,0.0,3.0,1.0,0.0
17831820,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.905791699886322,0.4054940938949585,0.3654212057590484,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.8274060487747192,0.3073402941226959,0.2925512492656708,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.8544706106185913,0.3401971459388733,0.2392249703407287,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.807892918586731,0.2846362590789795,0.2713977098464966,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7089211940765381,0.1897968798875808,0.8639447093009949,284.8143005371094,284.95001220703125,297.5625305175781,293.86212158203125,297.4827880859375,297.40435791015625,284.8146667480469,1.0,0.4697571992874145,0.6551374197006226,0.6551374197006226,0.6000000238418579,1.0,-2.439974784851074,1.2053245306015017,1.2346501350402832,0.6536598801612854,0.7638283967971802,0.7638283967971802,0.0,110.18692779541016,92.0,51969.23046875,0.0,1283.6680908203125,1.0,279.74188232421875,283.3955993652344,296.7461242675781,300.2448425292969,293.1499938964844,293.1499938964844,280.04998779296875,45219.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888090193271637,1.0,0.0,0.0,3.3916614055633545,3.3916847705841064,7.675705546716927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.69970703125,0.0,1328.3956298828125,1895.4371337890625,0.0,3292.3427734375,0.8531050086021423,1.0,0.0,3.0,1.0,0.0
17831880,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.905791699886322,0.4054940938949585,0.3654212057590484,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.8274060487747192,0.3073402941226959,0.2925512492656708,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.8544706106185913,0.3401971459388733,0.2392249703407287,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.807892918586731,0.2846362590789795,0.2713977098464966,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7089211940765381,0.1897968798875808,0.8639447093009949,284.8143005371094,284.95001220703125,297.5625305175781,293.86212158203125,297.4827880859375,297.40435791015625,284.8146667480469,1.0,0.4697571992874145,0.6551374197006226,0.6551374197006226,0.6000000238418579,1.0,-2.439974784851074,1.2053245306015017,1.2346501350402832,0.6536598801612854,0.7638283967971802,0.7638283967971802,0.0,110.18692779541016,92.0,51969.23046875,0.0,1283.6680908203125,1.0,279.74188232421875,283.3955993652344,296.7461242675781,300.2448425292969,293.1499938964844,293.1499938964844,280.04998779296875,45219.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888090193271637,1.0,0.0,0.0,3.3916614055633545,3.3916847705841064,7.675705546716927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.69970703125,0.0,1328.3956298828125,1895.4371337890625,0.0,3292.3427734375,0.8531050086021423,1.0,0.0,3.0,1.0,0.0
17831940,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9331992268562316,0.4094956815242767,0.3684366047382355,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8481278419494629,0.3106038272380829,0.295120358467102,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8755276799201965,0.3418913185596466,0.2400090843439102,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8276411890983582,0.2868917286396026,0.2730328440666199,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7261989712715149,0.1911819875240326,0.8679777979850769,284.90435791015625,284.95001220703125,297.630126953125,293.8854675292969,297.4736328125,297.4024963378906,284.904296875,1.0,0.465131014585495,0.4252290427684784,0.4252290427684784,1.0,1.0,-2.454427480697632,0.7592498064041138,1.6951777935028076,0.2046437859535217,0.7901442050933838,0.7901442050933838,0.0,101.25189971923828,80.0,47143.78125,0.0,1264.5067138671875,1.0,280.0384521484375,283.4789123535156,296.70001220703125,299.7911071777344,293.1499938964844,293.1499938964844,280.3500061035156,39919.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84589684009552,1.0,0.0,0.0,3.27380919456482,3.2738306522369385,7.151548402362096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.03515625,0.0,1179.8314208984375,1895.4371337890625,0.0,2896.855712890625,0.8245469927787781,1.0,0.0,3.0,1.0,0.0
17832000,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9331992268562316,0.4094956815242767,0.3684366047382355,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8481278419494629,0.3106038272380829,0.295120358467102,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8755276799201965,0.3418913185596466,0.2400090843439102,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8276411890983582,0.2868917286396026,0.2730328440666199,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7261989712715149,0.1911819875240326,0.8679777979850769,284.90435791015625,284.95001220703125,297.630126953125,293.8854675292969,297.4736328125,297.4024963378906,284.904296875,1.0,0.465131014585495,0.4252290427684784,0.4252290427684784,1.0,1.0,-2.454427480697632,0.7592498064041138,1.6951777935028076,0.2046437859535217,0.7901442050933838,0.7901442050933838,0.0,101.25189971923828,80.0,47143.78125,0.0,1264.5067138671875,1.0,280.0384521484375,283.4789123535156,296.70001220703125,299.7911071777344,293.1499938964844,293.1499938964844,280.3500061035156,39919.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84589684009552,1.0,0.0,0.0,3.27380919456482,3.2738306522369385,7.151548402362096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.03515625,0.0,1179.8314208984375,1895.4371337890625,0.0,2896.855712890625,0.8245469927787781,1.0,0.0,3.0,1.0,0.0
17832060,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.969901442527771,0.4140965044498443,0.3719788193702698,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8786810040473938,0.3143231272697449,0.2980688214302063,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9066033959388732,0.3441047966480255,0.241126149892807,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8553860187530518,0.2895558476448059,0.2750009596347809,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7498918175697327,0.1928937137126922,0.8731783032417297,285.0295104980469,284.95001220703125,297.6986389160156,293.9089050292969,297.50274658203125,297.4067687988281,285.029052734375,1.0,0.4597521424293518,0.4593150913715362,0.4593150913715362,1.0,1.0,-2.47217869758606,0.8164457082748413,1.6557329893112185,0.2575497329235077,0.9044641852378844,0.9044641852378844,0.0,90.89395141601562,68.0,47032.1484375,0.0,1242.1397705078125,1.0,280.33843994140625,283.6146545410156,296.7738037109375,299.74090576171875,293.1499938964844,293.1499938964844,280.6499938964844,31835.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814155638217926,1.0,0.0,0.0,3.431071519851685,3.4310927391052246,7.855120429667295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.0712890625,0.0,1273.67919921875,1895.4371337890625,0.0,2601.513671875,0.8532266020774841,1.0,0.0,3.0,1.0,0.0
17832120,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.969901442527771,0.4140965044498443,0.3719788193702698,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8786810040473938,0.3143231272697449,0.2980688214302063,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9066033959388732,0.3441047966480255,0.241126149892807,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8553860187530518,0.2895558476448059,0.2750009596347809,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7498918175697327,0.1928937137126922,0.8731783032417297,285.0295104980469,284.95001220703125,297.6986389160156,293.9089050292969,297.50274658203125,297.4067687988281,285.029052734375,1.0,0.4597521424293518,0.4593150913715362,0.4593150913715362,1.0,1.0,-2.47217869758606,0.8164457082748413,1.6557329893112185,0.2575497329235077,0.9044641852378844,0.9044641852378844,0.0,90.89395141601562,68.0,47032.1484375,0.0,1242.1397705078125,1.0,280.33843994140625,283.6146545410156,296.7738037109375,299.74090576171875,293.1499938964844,293.1499938964844,280.6499938964844,31835.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814155638217926,1.0,0.0,0.0,3.431071519851685,3.4310927391052246,7.855120429667295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.0712890625,0.0,1273.67919921875,1895.4371337890625,0.0,2601.513671875,0.8532266020774841,1.0,0.0,3.0,1.0,0.0
17832180,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473388671875,0.9990000128746032,0.4183831810951233,0.3726882040500641,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473999023437,0.9153684377670288,0.3177917897701263,0.3008745908737182,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473999023437,0.946385383605957,0.3462853729724884,0.2422972172498703,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474304199219,0.8889336585998535,0.2920816540718078,0.2769292294979095,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.7786908149719238,0.1945683807134628,0.8785861134529114,285.1473693847656,284.95001220703125,297.75836181640625,293.9290466308594,297.53436279296875,297.4131164550781,285.14654541015625,1.0,0.4547412991523742,0.488782674074173,0.488782674074173,1.0,1.0,-2.4874138832092285,0.8763273358345032,1.61108660697937,0.3139851093292236,1.0,1.0,0.0,81.51605224609375,68.0,47313.1875,0.0,1220.1593017578125,1.0,280.6356201171875,283.73834228515625,296.870361328125,299.8422546386719,293.1499938964844,293.1499938964844,280.6499938964844,29918.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037214875221252,1.0,0.0,0.0,3.6451456546783447,3.6451685428619385,8.865905556376674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.7177734375,0.0,1482.3299560546875,1895.4371337890625,0.0,2505.498779296875,0.8994373679161072,1.0,0.0,3.0,1.0,0.0
17832240,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14410400390625,0.9990000128746032,0.4192164838314056,0.3692317605018616,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1442565917969,0.9192419648170472,0.3183219134807586,0.3013639748096466,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441955566406,0.9500123858451844,0.3466090857982635,0.2425187230110168,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14434814453125,0.8921846747398376,0.292463093996048,0.2772784829139709,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14471435546875,0.781505823135376,0.1948211193084716,0.8796445727348328,285.1441650390625,284.95001220703125,297.76776123046875,293.9322204589844,297.5397644042969,297.4146423339844,285.1423034667969,1.0,0.4537349343299866,0.4934011697769165,0.4934011697769165,1.0,1.0,-2.485040664672852,0.8831993937492371,1.6018412113189695,0.3217735886573791,1.0,1.0,0.0,80.69125366210938,71.0,47418.796875,0.0,1214.1756591796875,1.0,280.6414489746094,283.7337341308594,296.8918762207031,299.8860168457031,293.1499938964844,293.1499938964844,280.3500061035156,30313.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042172193527222,1.0,0.0,0.0,3.6682302951812735,3.6682534217834473,8.97855500170408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.498046875,0.0,1510.7847900390625,1895.4371337890625,0.0,2510.044921875,0.9049933552742004,1.0,0.0,3.0,1.0,0.0
17832300,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9990000128746032,0.4229925572872162,0.35965296626091,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.930711567401886,0.3200056552886963,0.3030584454536438,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9600240588188172,0.347448855638504,0.243224024772644,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9015957713127136,0.2936129868030548,0.2784613370895386,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7896764278411865,0.1955860555171966,0.8832563757896423,284.98162841796875,284.95001220703125,297.8024597167969,293.9437866210937,297.5622253417969,297.4237670898437,284.9671936035156,1.0,0.4520142674446106,0.5104442238807678,0.5104442238807678,1.0,1.0,-2.482170581817627,0.9098394513130188,1.5723313093185425,0.348539799451828,0.977477490901947,0.977477490901947,0.0,78.51260375976562,71.0,48848.8984375,0.0,1201.4371337890625,1.0,280.3960876464844,283.54034423828125,297.0003967285156,300.19775390625,293.1499938964844,293.1499938964844,280.3500061035156,31789.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150779008865356,1.0,0.0,0.0,3.738833904266357,3.738857984542847,9.327507655143564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.35009765625,0.0,1601.9906005859375,1895.4371337890625,0.0,2610.03173828125,0.9217665791511536,1.0,0.0,3.0,1.0,0.0
17832360,297.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9990000128746032,0.4269367456436157,0.3534162640571594,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9386284351348876,0.3213347494602203,0.3043928444385528,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.966269075870514,0.3478375673294067,0.2435819059610366,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9081355333328248,0.2944172024726867,0.2793009281158447,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.7952171564102173,0.1961067914962768,0.8858028054237366,284.9161376953125,284.95001220703125,297.8371887207031,293.955322265625,297.5802917480469,297.4319152832031,284.9149780273437,1.0,0.4508791863918304,0.509069561958313,0.509069561958313,1.0,1.0,-2.4807772636413574,0.9089622497558594,1.5718151330947876,0.3478500843048095,0.929950475692749,0.929950475692749,0.0,77.14400482177734,74.0,48941.23046875,0.0,1194.0010986328125,1.0,280.35675048828125,283.4866638183594,297.01861572265625,300.2117614746094,293.1499938964844,293.1499938964844,280.04998779296875,34855.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222553730010986,1.0,0.0,0.0,3.739434719085693,3.73945951461792,9.330506145488472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.9462890625,0.0,1626.187255859375,1895.4371337890625,0.0,2676.476806640625,0.9238804578781128,1.0,0.0,3.0,1.0,0.0
17832420,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.9990000128746032,0.4321501851081848,0.3481864929199219,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.9457937479019164,0.3229393064975738,0.3059529066085815,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.9713361263275146,0.3481283485889435,0.2438324093818664,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045959472656,0.9142595529556274,0.2952930629253387,0.2801807224750519,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80303955078125,0.8000849485397339,0.1966394633054733,0.8883562088012695,284.80535888671875,284.95001220703125,297.8843994140625,293.9708557128906,297.6026611328125,297.4407653808594,284.81402587890625,1.0,0.4501479268074035,0.5072001218795776,0.5072001218795776,1.0,1.0,-2.4807910919189453,0.9060449600219728,1.5747461318969729,0.3447603285312652,0.8080424666404724,0.8080424666404724,0.0,76.0491943359375,74.0,49221.85546875,0.0,1189.401611328125,1.0,280.0749206542969,283.3770751953125,297.04083251953125,300.3166198730469,293.1499938964844,293.1499938964844,280.04998779296875,43369.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833142101764679,1.0,0.0,0.0,3.548985004425049,3.549009323120117,8.404301183873031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.138671875,0.0,1477.2730712890625,1895.4371337890625,0.0,2777.714599609375,0.8867200613021851,1.0,0.0,3.0,1.0,0.0
17832480,297.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.9990000128746032,0.4346581995487213,0.3466781079769134,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9481397271156312,0.3237829804420471,0.3066550195217132,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9728031754493712,0.3483844995498657,0.2439246475696563,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.916236937046051,0.2957757413387298,0.2805545926094055,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8015943169593811,0.1969258338212967,0.8893850445747375,284.86199951171875,284.95001220703125,297.9065856933594,293.97808837890625,297.6136169433594,297.445556640625,284.86773681640625,1.0,0.4500808715820312,0.5063203573226929,0.5063203573226929,1.0,1.0,-2.481616258621216,0.905007302761078,1.5766090154647827,0.3434524834156036,0.821313738822937,0.821313738822937,0.0,75.76140594482422,92.0,49099.2734375,0.0,1189.1656494140625,1.0,280.0579833984375,283.4280700683594,297.0149230957031,300.2449645996094,293.1499938964844,293.1499938964844,280.3500061035156,41863.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332478404045105,1.0,0.0,0.0,3.4773335456848145,3.4773569107055664,8.068373631431314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.01953125,0.0,1391.218505859375,1895.4371337890625,0.0,2778.7001953125,0.8725282549858093,1.0,0.0,3.0,1.0,0.0
17832540,297.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9990000128746032,0.441644549369812,0.3571478724479675,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9411836862564088,0.327310562133789,0.3098002076148987,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9648327827453612,0.3502724468708038,0.2450675815343856,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.908531367778778,0.2980954945087433,0.282587319612503,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7953410744667053,0.1983942836523056,0.895562469959259,285.016845703125,284.95001220703125,297.9756164550781,294.0003967285156,297.64764404296875,297.4604187011719,285.0164489746094,1.0,0.4566911458969116,0.503571093082428,0.503571093082428,1.0,1.0,-2.509178876876831,0.9122360348701476,1.596942663192749,0.3439969420433044,0.9406018257141112,0.9406018257141112,0.0,78.8214340209961,110.0,48999.1171875,0.0,1235.1622314453125,1.0,280.3416442871094,283.5745544433594,296.9685363769531,300.0978698730469,293.1499938964844,293.1499938964844,280.04998779296875,32789.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219400644302368,1.0,0.0,0.0,3.6231067180633545,3.6231298446655273,8.759020602155942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.0126953125,0.0,1479.60595703125,1895.4371337890625,0.0,2673.55224609375,0.8968827128410339,1.0,0.0,3.0,1.0,0.0
