time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17832600,297.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9990000128746032,0.441644549369812,0.3571478724479675,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9411836862564088,0.327310562133789,0.3098002076148987,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9648327827453612,0.3502724468708038,0.2450675815343856,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.908531367778778,0.2980954945087433,0.282587319612503,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7953410744667053,0.1983942836523056,0.895562469959259,285.016845703125,284.95001220703125,297.9756164550781,294.0003967285156,297.64764404296875,297.4604187011719,285.0164489746094,1.0,0.4566911458969116,0.503571093082428,0.503571093082428,1.0,1.0,-2.509178876876831,0.9122360348701476,1.596942663192749,0.3439969420433044,0.9406018257141112,0.9406018257141112,0.0,78.8214340209961,110.0,48999.1171875,0.0,1235.1622314453125,1.0,280.3416442871094,283.5745544433594,296.9685363769531,300.0978698730469,293.1499938964844,293.1499938964844,280.04998779296875,32789.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219400644302368,1.0,0.0,0.0,3.6231067180633545,3.6231298446655273,8.759020602155942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.0126953125,0.0,1479.60595703125,1895.4371337890625,0.0,2673.55224609375,0.8968827128410339,1.0,0.0,3.0,1.0,0.0
17832660,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9990000128746032,0.4427072703838348,0.3829529583454132,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9197978973388672,0.3303392827510834,0.3130528628826141,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.9424919486045836,0.3514890670776367,0.2462475746870041,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.8891280889511108,0.2999392747879028,0.284719705581665,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.7785441875457764,0.1994918435811996,0.9022268056869508,284.92108154296875,284.95001220703125,298.04400634765625,294.0221252441406,297.65631103515625,297.43438720703125,284.9255065917969,1.0,0.4685513079166412,0.5032222270965576,0.5032222270965576,1.0,1.0,-2.556065797805786,0.9312341809272766,1.6248316764831543,0.3522808849811554,0.8639686107635498,0.8639686107635498,0.0,86.0250015258789,113.0,50398.80859375,0.0,1324.23681640625,1.0,280.05767822265625,283.4546813964844,297.0564270019531,300.330810546875,293.1499938964844,293.1499938964844,280.3500061035156,37871.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329246640205383,1.0,0.0,0.0,3.542973518371582,3.542996883392334,8.375854463338328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.80224609375,0.0,1430.9193115234375,1895.4371337890625,0.0,2775.68798828125,0.883418619632721,1.0,0.0,3.0,1.0,0.0
17832720,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9990000128746032,0.4427072703838348,0.3829529583454132,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9197978973388672,0.3303392827510834,0.3130528628826141,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.9424919486045836,0.3514890670776367,0.2462475746870041,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.8891280889511108,0.2999392747879028,0.284719705581665,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.7785441875457764,0.1994918435811996,0.9022268056869508,284.92108154296875,284.95001220703125,298.04400634765625,294.0221252441406,297.65631103515625,297.43438720703125,284.9255065917969,1.0,0.4685513079166412,0.5032222270965576,0.5032222270965576,1.0,1.0,-2.556065797805786,0.9312341809272766,1.6248316764831543,0.3522808849811554,0.8639686107635498,0.8639686107635498,0.0,86.0250015258789,113.0,50398.80859375,0.0,1324.23681640625,1.0,280.05767822265625,283.4546813964844,297.0564270019531,300.330810546875,293.1499938964844,293.1499938964844,280.3500061035156,37871.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329246640205383,1.0,0.0,0.0,3.542973518371582,3.542996883392334,8.375854463338328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.80224609375,0.0,1430.9193115234375,1895.4371337890625,0.0,2775.68798828125,0.883418619632721,1.0,0.0,3.0,1.0,0.0
17832780,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9920544028282166,0.4416837990283966,0.397660881280899,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9000590443611145,0.3338472843170166,0.3164543509483337,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9191520810127258,0.3533095419406891,0.247557058930397,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8705048561096191,0.3021843731403351,0.2869532704353332,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7622212171554565,0.2007060796022415,0.9085872769355774,285.05780029296875,284.95001220703125,298.11138916015625,294.043212890625,297.6600341796875,297.4008178710937,285.0549011230469,1.0,0.4780720174312591,0.5028733611106873,0.5028733611106873,1.0,1.0,-2.588919878005981,0.9443990588188172,1.644520878791809,0.3583759367465973,1.0,1.0,0.0,93.68431091308594,116.0,50510.91015625,0.0,1400.4439697265625,1.0,280.3427734375,283.581298828125,297.034912109375,300.25738525390625,293.1499938964844,293.1499938964844,280.04998779296875,31447.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274083137512207,1.0,0.0,0.0,3.731989860534668,3.732013702392578,9.293390235143306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.037109375,0.0,1591.4832763671875,1895.4371337890625,0.0,2724.3330078125,0.9203971028327942,1.0,0.0,3.0,1.0,0.0
17832840,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9920544028282166,0.4416837990283966,0.397660881280899,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9000590443611145,0.3338472843170166,0.3164543509483337,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9191520810127258,0.3533095419406891,0.247557058930397,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8705048561096191,0.3021843731403351,0.2869532704353332,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7622212171554565,0.2007060796022415,0.9085872769355774,285.05780029296875,284.95001220703125,298.11138916015625,294.043212890625,297.6600341796875,297.4008178710937,285.0549011230469,1.0,0.4780720174312591,0.5028733611106873,0.5028733611106873,1.0,1.0,-2.588919878005981,0.9443990588188172,1.644520878791809,0.3583759367465973,1.0,1.0,0.0,93.68431091308594,116.0,50510.91015625,0.0,1400.4439697265625,1.0,280.3427734375,283.581298828125,297.034912109375,300.25738525390625,293.1499938964844,293.1499938964844,280.04998779296875,31447.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274083137512207,1.0,0.0,0.0,3.731989860534668,3.732013702392578,9.293390235143306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.037109375,0.0,1591.4832763671875,1895.4371337890625,0.0,2724.3330078125,0.9203971028327942,1.0,0.0,3.0,1.0,0.0
17832900,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9828522801399232,0.4419100284576416,0.397849828004837,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8911218643188477,0.3353107869625091,0.3181619048118591,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.908208429813385,0.3538558185100555,0.2482151985168457,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8616862297058105,0.3030357360839844,0.2880716025829315,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7545040845870972,0.2011103332042694,0.9116502404212952,284.9028015136719,284.95001220703125,298.1446228027344,294.0534362792969,297.6647033691406,297.388916015625,284.8935241699219,1.0,0.4819237291812897,0.5026988983154297,0.5026988983154297,1.0,1.0,-2.597853183746338,0.9478514790534972,1.6500015258789062,0.3598296046257019,0.9133048057556152,0.9133048057556152,0.0,97.5528793334961,116.0,51679.8984375,0.0,1428.8160400390625,1.0,280.095458984375,283.40118408203125,297.109619140625,300.5102233886719,293.1499938964844,293.1499938964844,280.04998779296875,34778.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364925384521484,1.0,0.0,0.0,3.7520484924316406,3.752073287963867,9.393559707859822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.4560546875,0.0,1640.299072265625,1895.4371337890625,0.0,2808.963134765625,0.925498366355896,1.0,0.0,3.0,1.0,0.0
17832960,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9737577438354492,0.4424203634262085,0.3982480466365814,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8827714920043945,0.3365270793437958,0.3195187151432037,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8986023664474487,0.3541014194488525,0.248553529381752,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.853526771068573,0.3036454916000366,0.2888595163822174,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7473545074462891,0.2013284713029861,0.9135778546333312,284.8924865722656,284.95001220703125,298.1774597167969,294.0634765625,297.6695251464844,297.3778381347656,284.8954162597656,1.0,0.4852356314659118,0.5020777583122253,0.5020777583122253,1.0,1.0,-2.6036338806152344,0.949271321296692,1.6543625593185425,0.3600379228591919,0.8858755230903625,0.8858755230903625,0.0,101.2671356201172,119.0,51592.08203125,0.0,1452.946044921875,1.0,280.0566711425781,283.4021301269531,297.1087646484375,300.47491455078125,293.1499938964844,293.1499938964844,280.3500061035156,37819.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408244848251343,1.0,0.0,0.0,3.682763814926148,3.682788610458374,9.049842901731608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.646484375,0.0,1583.6591796875,1895.4371337890625,0.0,2849.419189453125,0.913667857646942,1.0,0.0,3.0,1.0,0.0
17833020,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.9623249769210817,0.4457153379917145,0.4008066952228546,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8729961514472961,0.3397707939147949,0.3225370645523071,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8868650197982788,0.3555910885334015,0.2495258301496505,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8437284231185913,0.3055779635906219,0.2906712591648102,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.7386062145233154,0.2022438496351242,0.9179278016090392,285.0400390625,284.95001220703125,298.24188232421875,294.0828552246094,297.6913757324219,297.375732421875,285.0389099121094,1.0,0.4910678267478943,0.5008355379104614,0.5008355379104614,1.0,1.0,-2.6189000606536865,0.9535503387451172,1.6653498411178589,0.3610136210918426,1.0,1.0,0.0,106.82295989990234,122.0,51164.73046875,0.0,1498.1875,1.0,280.3435363769531,283.5509033203125,297.0665283203125,300.33837890625,293.1499938964844,293.1499938964844,280.04998779296875,32752.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334599733352661,1.0,0.0,0.0,3.81423282623291,3.814257860183716,9.707505341793876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.1474609375,0.0,1698.288330078125,1895.4371337890625,0.0,2780.677734375,0.9396804571151732,1.0,0.0,3.0,1.0,0.0
17833080,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.9623249769210817,0.4457153379917145,0.4008066952228546,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8729961514472961,0.3397707939147949,0.3225370645523071,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8868650197982788,0.3555910885334015,0.2495258301496505,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8437284231185913,0.3055779635906219,0.2906712591648102,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.7386062145233154,0.2022438496351242,0.9179278016090392,285.0400390625,284.95001220703125,298.24188232421875,294.0828552246094,297.6913757324219,297.375732421875,285.0389099121094,1.0,0.4910678267478943,0.5008355379104614,0.5008355379104614,1.0,1.0,-2.6189000606536865,0.9535503387451172,1.6653498411178589,0.3610136210918426,1.0,1.0,0.0,106.82295989990234,122.0,51164.73046875,0.0,1498.1875,1.0,280.3435363769531,283.5509033203125,297.0665283203125,300.33837890625,293.1499938964844,293.1499938964844,280.04998779296875,32752.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334599733352661,1.0,0.0,0.0,3.81423282623291,3.814257860183716,9.707505341793876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.1474609375,0.0,1698.288330078125,1895.4371337890625,0.0,2780.677734375,0.9396804571151732,1.0,0.0,3.0,1.0,0.0
17833140,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.953278422355652,0.448004812002182,0.4033666551113128,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8659535646438599,0.3424254357814789,0.3254294097423553,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.877934455871582,0.3563364446163177,0.2503758370876312,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.836496114730835,0.3069548904895782,0.2923510074615478,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7320751547813416,0.2028035670518875,0.9219498038291932,284.8894348144531,284.95001220703125,298.3043518066406,294.10125732421875,297.7070007324219,297.3652038574219,284.8919982910156,1.0,0.4961751997470855,0.4995932877063751,0.4995932877063751,1.0,1.0,-2.633331775665283,0.9574346542358398,1.6758971214294434,0.3619250655174255,0.8971885442733765,0.8971885442733765,0.0,111.5790557861328,125.0,52224.75390625,0.0,1539.181640625,1.0,280.056884765625,283.3828125,297.1360778808594,300.5406494140625,293.1499938964844,293.1499938964844,280.3500061035156,38114.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446228504180908,1.0,0.0,0.0,3.750202894210816,3.7502281665802,9.384320378558186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.59814453125,0.0,1663.789306640625,1895.4371337890625,0.0,2884.935546875,0.929097592830658,1.0,0.0,3.0,1.0,0.0
17833200,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.953278422355652,0.448004812002182,0.4033666551113128,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8659535646438599,0.3424254357814789,0.3254294097423553,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.877934455871582,0.3563364446163177,0.2503758370876312,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.836496114730835,0.3069548904895782,0.2923510074615478,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7320751547813416,0.2028035670518875,0.9219498038291932,284.8894348144531,284.95001220703125,298.3043518066406,294.10125732421875,297.7070007324219,297.3652038574219,284.8919982910156,1.0,0.4961751997470855,0.4995932877063751,0.4995932877063751,1.0,1.0,-2.633331775665283,0.9574346542358398,1.6758971214294434,0.3619250655174255,0.8971885442733765,0.8971885442733765,0.0,111.5790557861328,125.0,52224.75390625,0.0,1539.181640625,1.0,280.056884765625,283.3828125,297.1360778808594,300.5406494140625,293.1499938964844,293.1499938964844,280.3500061035156,38114.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446228504180908,1.0,0.0,0.0,3.750202894210816,3.7502281665802,9.384320378558186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.59814453125,0.0,1663.789306640625,1895.4371337890625,0.0,2884.935546875,0.929097592830658,1.0,0.0,3.0,1.0,0.0
17833260,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.9472249150276184,0.4515955448150635,0.4062941372394562,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.8615356683731079,0.3457173705101013,0.3284145593643188,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.8717734217643738,0.3578482866287231,0.251306802034378,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.8316372632980347,0.3088724911212921,0.2940708994865417,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.7275160551071167,0.203706756234169,0.9258952736854552,285.0480041503906,284.95001220703125,298.3645324707031,294.1185607910156,297.729736328125,297.3666687011719,285.0481262207031,1.0,0.5007650256156921,0.498850405216217,0.498850405216217,1.0,1.0,-2.648355722427368,0.9623886346817015,1.685966968536377,0.3636054396629333,1.0,1.0,0.0,115.44100189208984,128.0,51680.94140625,0.0,1577.3951416015625,1.0,280.34356689453125,283.5458374023437,297.09783935546875,300.4021301269531,293.1499938964844,293.1499938964844,280.04998779296875,33514.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364250659942627,1.0,0.0,0.0,3.856961250305176,3.856986999511719,9.926219490807853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.564453125,0.0,1756.196044921875,1895.4371337890625,0.0,2808.333251953125,0.94991534948349,1.0,0.0,3.0,1.0,0.0
17833320,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.9472249150276184,0.4515955448150635,0.4062941372394562,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.8615356683731079,0.3457173705101013,0.3284145593643188,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.8717734217643738,0.3578482866287231,0.251306802034378,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.8316372632980347,0.3088724911212921,0.2940708994865417,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.7275160551071167,0.203706756234169,0.9258952736854552,285.0480041503906,284.95001220703125,298.3645324707031,294.1185607910156,297.729736328125,297.3666687011719,285.0481262207031,1.0,0.5007650256156921,0.498850405216217,0.498850405216217,1.0,1.0,-2.648355722427368,0.9623886346817015,1.685966968536377,0.3636054396629333,1.0,1.0,0.0,115.44100189208984,128.0,51680.94140625,0.0,1577.3951416015625,1.0,280.34356689453125,283.5458374023437,297.09783935546875,300.4021301269531,293.1499938964844,293.1499938964844,280.04998779296875,33514.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364250659942627,1.0,0.0,0.0,3.856961250305176,3.856986999511719,9.926219490807853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.564453125,0.0,1756.196044921875,1895.4371337890625,0.0,2808.333251953125,0.94991534948349,1.0,0.0,3.0,1.0,0.0
17833380,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9413776993751526,0.4538815319538116,0.4088710844516754,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8575959205627441,0.3484183251857757,0.331321507692337,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8661323189735413,0.3586192727088928,0.2521538138389587,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8272119760513306,0.3102432191371918,0.2957125008106231,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7233334183692932,0.2042582333087921,0.929719090461731,284.894287109375,284.95001220703125,298.4220886230469,294.1346740722656,297.74468994140625,297.3575744628906,284.8963928222656,1.0,0.5051095485687256,0.4981075227260589,0.4981075227260589,1.0,1.0,-2.662538528442383,0.9669828414916992,1.695555567741394,0.3653096258640289,0.9119049310684204,0.9119049310684204,0.0,119.19012451171876,131.0,52818.4140625,0.0,1614.3011474609375,1.0,280.0566711425781,283.3718566894531,297.1679382324219,300.6087951660156,293.1499938964844,293.1499938964844,279.75,37876.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472052812576294,1.0,0.0,0.0,3.805675506591797,3.805701494216919,9.663997388997814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.3076171875,0.0,1727.9990234375,1895.4371337890625,0.0,2909.101806640625,0.9412239789962769,1.0,0.0,3.0,1.0,0.0
17833440,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9413776993751526,0.4538815319538116,0.4088710844516754,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8575959205627441,0.3484183251857757,0.331321507692337,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8661323189735413,0.3586192727088928,0.2521538138389587,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8272119760513306,0.3102432191371918,0.2957125008106231,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7233334183692932,0.2042582333087921,0.929719090461731,284.894287109375,284.95001220703125,298.4220886230469,294.1346740722656,297.74468994140625,297.3575744628906,284.8963928222656,1.0,0.5051095485687256,0.4981075227260589,0.4981075227260589,1.0,1.0,-2.662538528442383,0.9669828414916992,1.695555567741394,0.3653096258640289,0.9119049310684204,0.9119049310684204,0.0,119.19012451171876,131.0,52818.4140625,0.0,1614.3011474609375,1.0,280.0566711425781,283.3718566894531,297.1679382324219,300.6087951660156,293.1499938964844,293.1499938964844,279.75,37876.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472052812576294,1.0,0.0,0.0,3.805675506591797,3.805701494216919,9.663997388997814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.3076171875,0.0,1727.9990234375,1895.4371337890625,0.0,2909.101806640625,0.9412239789962769,1.0,0.0,3.0,1.0,0.0
17833500,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80108642578125,0.9377926588058472,0.4547819495201111,0.4098175466060638,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80133056640625,0.8551960587501526,0.3495896458625793,0.3325506448745727,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80126953125,0.8628535866737366,0.358787328004837,0.2523725032806396,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014831542969,0.8245837688446045,0.3107479214668274,0.2963148653507232,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026428222656,0.7208342552185059,0.2043851315975189,0.9308433532714844,284.8011779785156,284.95001220703125,298.4497985839844,294.14227294921875,297.7505187988281,297.3511657714844,284.8021545410156,1.0,0.5070785880088806,0.4977360963821411,0.4977360963821411,1.0,1.0,-2.667491912841797,0.9683875441551208,1.6991043090820312,0.3657159805297851,0.8167767524719238,0.8167767524719238,0.0,121.18121337890624,131.0,53359.828125,0.0,1630.37841796875,1.0,279.7972412109375,283.2638854980469,297.1952209472656,300.7474670410156,293.1499938964844,293.1499938964844,279.75,42892.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536204695701599,1.0,0.0,0.0,3.67549467086792,3.675520181655884,9.014152624331472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.2490234375,0.0,1613.6463623046875,1895.4371337890625,0.0,2969.19189453125,0.9130918383598328,1.0,0.0,3.0,1.0,0.0
17833560,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9342849850654602,0.4558952450752258,0.4107036292552948,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8528762459754944,0.3508491814136505,0.3337195217609405,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8596660494804382,0.3590632677078247,0.2525387108325958,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8220053911209106,0.3113202154636383,0.2968517541885376,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7183372378349304,0.2045399248600006,0.9316765666007996,284.8782653808594,284.95001220703125,298.4767150878906,294.1495361328125,297.7572021484375,297.34649658203125,284.88238525390625,1.0,0.5089372992515564,0.4973178207874298,0.4973178207874298,1.0,1.0,-2.67180609703064,0.9694499373435974,1.702356219291687,0.3658929169178009,0.8309597373008728,0.8309597373008728,0.0,123.1307601928711,134.0,53037.4921875,0.0,1645.41015625,1.0,279.7579040527344,283.3411560058594,297.16680908203125,300.6369934082031,293.1499938964844,293.1499938964844,280.04998779296875,41777.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537061214447021,1.0,0.0,0.0,3.534212112426758,3.534235954284668,8.334479844052112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.60693359375,0.0,1449.98193359375,1895.4371337890625,0.0,2969.994873046875,0.8852003216743469,1.0,0.0,3.0,1.0,0.0
17833620,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9319093227386476,0.4587019681930542,0.412931352853775,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8514469265937805,0.3534349203109741,0.3359923958778381,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8570719361305237,0.3602862060070038,0.2532374560832977,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8200103044509888,0.3127936422824859,0.2981009781360626,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.716215968132019,0.2051969319581985,0.9342442154884338,285.0199584960937,284.95001220703125,298.5160827636719,294.159912109375,297.7738037109375,297.3503723144531,285.01885986328125,1.0,0.5118444561958313,0.4966820776462555,0.4966820776462555,1.0,1.0,-2.6826331615448,0.9728326797485352,1.7098004817962646,0.3669067621231079,0.935974895954132,0.935974895954132,0.0,125.36751556396484,134.0,52558.66015625,0.0,1671.1900634765625,1.0,280.0299987792969,283.4839172363281,297.1152038574219,300.4586181640625,293.1499938964844,293.1499938964844,280.04998779296875,33443.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433035612106323,1.0,0.0,0.0,3.6367149353027344,3.6367383003234863,8.824940778140444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.6328125,0.0,1499.37890625,1895.4371337890625,0.0,2872.595458984375,0.9008029699325562,1.0,0.0,3.0,1.0,0.0
17833680,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9316092133522034,0.4595535099506378,0.4137699007987976,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8513324856758118,0.3542706370353699,0.3368136286735534,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8566160202026367,0.3606925308704376,0.2535493671894073,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8196972608566284,0.3132797181606293,0.2985902428627014,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7158374190330505,0.2054293155670166,0.9353887438774108,285.0145874023437,284.95001220703125,298.5281066894531,294.1629943847656,297.77886962890625,297.3515625,285.01422119140625,1.0,0.5128060579299927,0.4964812994003296,0.4964812994003296,1.0,1.0,-2.6869659423828125,0.9742751717567444,1.7126907110214231,0.3674274682998657,0.9431564211845398,0.9431564211845398,0.0,125.9713897705078,137.0,52663.55859375,0.0,1680.2237548828125,1.0,280.04156494140625,283.4785461425781,297.1296691894531,300.4925842285156,293.1499938964844,293.1499938964844,279.75,33340.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425408005714417,1.0,0.0,0.0,3.662712574005127,3.662736415863037,8.951565746428969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.1572265625,0.0,1527.393310546875,1895.4371337890625,0.0,2865.463134765625,0.9064154624938964,1.0,0.0,3.0,1.0,0.0
17833740,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9275196194648744,0.4617417156696319,0.4161795377731323,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8490053415298462,0.3570348024368286,0.3397255539894104,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8527692556381226,0.3615124523639679,0.2543826103210449,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8166515231132507,0.3146482110023498,0.3001758754253387,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7126901149749756,0.2059472650289535,0.9388524889945984,284.9087829589844,284.95001220703125,298.5758972167969,294.175048828125,297.79119873046875,297.3441772460937,284.91180419921875,1.0,0.5166588425636292,0.4956447780132293,0.4956447780132293,1.0,1.0,-2.700437068939209,0.9783628582954408,1.722074270248413,0.3687689900398254,0.8543001413345337,0.8543001413345337,0.0,129.20326232910156,140.0,53460.94921875,0.0,1714.7119140625,1.0,279.7575378417969,283.3561706542969,297.1986694335937,300.68084716796875,293.1499938964844,293.1499938964844,280.04998779296875,38838.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514114618301392,1.0,0.0,0.0,3.5484273433685303,3.5484507083892822,8.401660238632758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.7490234375,0.0,1443.722900390625,1895.4371337890625,0.0,2948.49267578125,0.8852964043617249,1.0,0.0,3.0,1.0,0.0
17833800,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9275196194648744,0.4617417156696319,0.4161795377731323,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8490053415298462,0.3570348024368286,0.3397255539894104,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8527692556381226,0.3615124523639679,0.2543826103210449,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8166515231132507,0.3146482110023498,0.3001758754253387,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7126901149749756,0.2059472650289535,0.9388524889945984,284.9087829589844,284.95001220703125,298.5758972167969,294.175048828125,297.79119873046875,297.3441772460937,284.91180419921875,1.0,0.5166588425636292,0.4956447780132293,0.4956447780132293,1.0,1.0,-2.700437068939209,0.9783628582954408,1.722074270248413,0.3687689900398254,0.8543001413345337,0.8543001413345337,0.0,129.20326232910156,140.0,53460.94921875,0.0,1714.7119140625,1.0,279.7575378417969,283.3561706542969,297.1986694335937,300.68084716796875,293.1499938964844,293.1499938964844,280.04998779296875,38838.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514114618301392,1.0,0.0,0.0,3.5484273433685303,3.5484507083892822,8.401660238632758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.7490234375,0.0,1443.722900390625,1895.4371337890625,0.0,2948.49267578125,0.8852964043617249,1.0,0.0,3.0,1.0,0.0
17833860,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9245889186859132,0.4650098979473114,0.4188934564590454,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8474560976028442,0.360374391078949,0.3427724540233612,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.849765419960022,0.3630057573318481,0.2553254663944244,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8142976760864258,0.3165050745010376,0.3018509745597839,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7100919485092163,0.2067737132310867,0.942445993423462,285.029541015625,284.95001220703125,298.61981201171875,294.1855163574219,297.8085632324219,297.346923828125,285.0274963378906,1.0,0.5204503536224365,0.4947766363620758,0.4947766363620758,1.0,1.0,-2.714818239212036,0.9827739596366882,1.732044339179993,0.3700531125068664,0.9702041149139404,0.9702041149139404,0.0,132.13938903808594,128.0,53164.28515625,0.0,1749.50927734375,1.0,280.0426330566406,283.4778747558594,297.1646728515625,300.55963134765625,293.1499938964844,293.1499938964844,279.75,32390.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433800935745239,1.0,0.0,0.0,3.70172119140625,3.70174503326416,9.143252555077196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.2099609375,0.0,1564.0880126953125,1895.4371337890625,0.0,2873.311279296875,0.9141555428504944,1.0,0.0,3.0,1.0,0.0
17833920,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9245889186859132,0.4650098979473114,0.4188934564590454,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8474560976028442,0.360374391078949,0.3427724540233612,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.849765419960022,0.3630057573318481,0.2553254663944244,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8142976760864258,0.3165050745010376,0.3018509745597839,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7100919485092163,0.2067737132310867,0.942445993423462,285.029541015625,284.95001220703125,298.61981201171875,294.1855163574219,297.8085632324219,297.346923828125,285.0274963378906,1.0,0.5204503536224365,0.4947766363620758,0.4947766363620758,1.0,1.0,-2.714818239212036,0.9827739596366882,1.732044339179993,0.3700531125068664,0.9702041149139404,0.9702041149139404,0.0,132.13938903808594,128.0,53164.28515625,0.0,1749.50927734375,1.0,280.0426330566406,283.4778747558594,297.1646728515625,300.55963134765625,293.1499938964844,293.1499938964844,279.75,32390.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433800935745239,1.0,0.0,0.0,3.70172119140625,3.70174503326416,9.143252555077196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.2099609375,0.0,1564.0880126953125,1895.4371337890625,0.0,2873.311279296875,0.9141555428504944,1.0,0.0,3.0,1.0,0.0
17833980,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9328407049179076,0.4668308198451996,0.4207758605480194,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8545527458190918,0.3630070090293884,0.3453511297702789,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8554319143295288,0.3636502027511596,0.2558813989162445,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8200947642326355,0.3177234530448913,0.303083598613739,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7149463295936584,0.2071766108274459,0.9443768858909608,284.8984069824219,284.95001220703125,298.6595153808594,294.19439697265625,297.81640625,297.3374328613281,284.9013671875,1.0,0.5195523500442505,0.4939085245132446,0.4939085245132446,1.0,1.0,-2.724659919738769,0.9852651357650756,1.7393946647644043,0.370617002248764,0.8654353618621826,0.8654353618621826,0.0,129.4766082763672,116.0,53999.578125,0.0,1751.8074951171875,1.0,279.75714111328125,283.3332214355469,297.2257995605469,300.74609375,293.1499938964844,293.1499938964844,280.04998779296875,38599.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538740873336792,1.0,0.0,0.0,3.606332778930664,3.606356859207153,8.67810513227596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.82421875,0.0,1504.34521484375,1895.4371337890625,0.0,2971.568603515625,0.8976720571517944,1.0,0.0,3.0,1.0,0.0
17834040,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9328407049179076,0.4668308198451996,0.4207758605480194,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8545527458190918,0.3630070090293884,0.3453511297702789,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8554319143295288,0.3636502027511596,0.2558813989162445,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8200947642326355,0.3177234530448913,0.303083598613739,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7149463295936584,0.2071766108274459,0.9443768858909608,284.8984069824219,284.95001220703125,298.6595153808594,294.19439697265625,297.81640625,297.3374328613281,284.9013671875,1.0,0.5195523500442505,0.4939085245132446,0.4939085245132446,1.0,1.0,-2.724659919738769,0.9852651357650756,1.7393946647644043,0.370617002248764,0.8654353618621826,0.8654353618621826,0.0,129.4766082763672,116.0,53999.578125,0.0,1751.8074951171875,1.0,279.75714111328125,283.3332214355469,297.2257995605469,300.74609375,293.1499938964844,293.1499938964844,280.04998779296875,38599.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538740873336792,1.0,0.0,0.0,3.606332778930664,3.606356859207153,8.67810513227596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.82421875,0.0,1504.34521484375,1895.4371337890625,0.0,2971.568603515625,0.8976720571517944,1.0,0.0,3.0,1.0,0.0
17834100,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9404903650283812,0.4682660400867462,0.4216179251670837,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8608978390693665,0.364572674036026,0.3465212285518646,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8610323667526245,0.3642638027667999,0.2560605406761169,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8254309892654419,0.3185398876667022,0.3035727739334106,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7194583415985107,0.2075009047985077,0.9447582364082336,285.0284423828125,284.95001220703125,298.6776733398437,294.1981811523437,297.8226623535156,297.3372802734375,285.0331420898437,1.0,0.5180401802062988,0.4934744536876678,0.4934744536876678,1.0,1.0,-2.72833514213562,0.986002802848816,1.7423322200775146,0.3705439865589142,0.9556520581245422,0.9556520581245422,0.0,126.55880737304688,116.0,53315.82421875,0.0,1743.7254638671875,1.0,280.001220703125,283.4750366210937,297.1701965332031,300.542236328125,293.1499938964844,293.1499938964844,280.04998779296875,33830.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478814363479614,1.0,0.0,0.0,3.659845352172852,3.659868955612183,8.937554980548157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.83154296875,0.0,1527.87451171875,1895.4371337890625,0.0,2915.431640625,0.9078830480575562,1.0,0.0,3.0,1.0,0.0
17834160,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.951270580291748,0.4699147343635559,0.4229060709476471,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8699674606323242,0.3663124442100525,0.347949206829071,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8693711757659912,0.3650815188884735,0.2564694285392761,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8330885767936707,0.3195175528526306,0.3042863309383392,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7258870005607605,0.2079522609710693,0.94581937789917,285.0244445800781,284.95001220703125,298.69464111328125,294.2015380859375,297.8302001953125,297.3398132324219,285.02264404296875,1.0,0.5161590576171875,0.4930365979671478,0.4930365979671478,1.0,1.0,-2.7342212200164795,0.9876432418823242,1.7465779781341553,0.3708974421024322,0.9800190925598145,0.9800190925598145,0.0,122.61873626708984,104.0,53555.57421875,0.0,1734.14306640625,1.0,280.042724609375,283.463134765625,297.1820983886719,300.60552978515625,293.1499938964844,293.1499938964844,279.75,32651.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460636138916016,1.0,0.0,0.0,3.744812488555908,3.744836807250977,9.357362387163448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.7998046875,0.0,1615.526611328125,1895.4371337890625,0.0,2898.416259765625,0.9241892099380492,1.0,0.0,3.0,1.0,0.0
17834220,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9737672805786132,0.4716357886791229,0.4244744479656219,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8913604617118835,0.3689815402030945,0.3503209352493286,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8891339898109436,0.365756094455719,0.2568658590316772,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8512002825737,0.3207502067089081,0.3052889704704284,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7407560348510742,0.2083779573440551,0.9466913342475892,284.89190673828125,284.95001220703125,298.72491455078125,294.2069091796875,297.8348083496094,297.3308410644531,284.8949584960937,1.0,0.5112953782081604,0.4921608865261078,0.4921608865261078,1.0,1.0,-2.7416932582855225,0.9891210198402404,1.7525724172592163,0.3708930611610412,0.8702578544616699,0.8702578544616699,0.0,113.94447326660156,92.0,54341.28125,0.0,1704.7408447265625,1.0,279.7568664550781,283.3179931640625,297.2366943359375,300.78045654296875,293.1499938964844,293.1499938964844,280.04998779296875,38819.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561525940895081,1.0,0.0,0.0,3.643975257873535,3.643999814987183,8.860212687977764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.25341796875,0.0,1547.5355224609375,1895.4371337890625,0.0,2992.92724609375,0.90616375207901,1.0,0.0,3.0,1.0,0.0
17834280,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9737672805786132,0.4716357886791229,0.4244744479656219,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8913604617118835,0.3689815402030945,0.3503209352493286,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8891339898109436,0.365756094455719,0.2568658590316772,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8512002825737,0.3207502067089081,0.3052889704704284,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7407560348510742,0.2083779573440551,0.9466913342475892,284.89190673828125,284.95001220703125,298.72491455078125,294.2069091796875,297.8348083496094,297.3308410644531,284.8949584960937,1.0,0.5112953782081604,0.4921608865261078,0.4921608865261078,1.0,1.0,-2.7416932582855225,0.9891210198402404,1.7525724172592163,0.3708930611610412,0.8702578544616699,0.8702578544616699,0.0,113.94447326660156,92.0,54341.28125,0.0,1704.7408447265625,1.0,279.7568664550781,283.3179931640625,297.2366943359375,300.78045654296875,293.1499938964844,293.1499938964844,280.04998779296875,38819.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561525940895081,1.0,0.0,0.0,3.643975257873535,3.643999814987183,8.860212687977764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.25341796875,0.0,1547.5355224609375,1895.4371337890625,0.0,2992.92724609375,0.90616375207901,1.0,0.0,3.0,1.0,0.0
17834340,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9989733695983888,0.4746625423431396,0.4262191653251648,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.922722578048706,0.3723545968532562,0.3528425991535187,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9182989001274108,0.3672460317611694,0.2573918104171753,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8776428699493408,0.3225860595703125,0.3063925206661224,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7624141573905945,0.209197923541069,0.9476868510246276,285.0232849121094,284.95001220703125,298.75,294.2104187011719,297.8453369140625,297.3339233398437,285.0213928222656,1.0,0.505510151386261,0.4912851750850677,0.4912851750850677,1.0,1.0,-2.749725103378296,0.9908316135406494,1.758893609046936,0.3708509802818298,0.9862312078475952,0.9862312078475952,0.0,103.7050552368164,80.0,53822.67578125,0.0,1668.8121337890625,1.0,280.0432434082031,283.4541320800781,297.1893920898437,300.63140869140625,293.1499938964844,293.1499938964844,279.75,32850.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479986786842346,1.0,0.0,0.0,3.7740478515625,3.774072647094727,9.504036597718368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.361328125,0.0,1651.2413330078125,1895.4371337890625,0.0,2916.529296875,0.9308155179023744,1.0,0.0,3.0,1.0,0.0
17834400,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9989733695983888,0.4746625423431396,0.4262191653251648,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.922722578048706,0.3723545968532562,0.3528425991535187,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9182989001274108,0.3672460317611694,0.2573918104171753,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8776428699493408,0.3225860595703125,0.3063925206661224,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7624141573905945,0.209197923541069,0.9476868510246276,285.0232849121094,284.95001220703125,298.75,294.2104187011719,297.8453369140625,297.3339233398437,285.0213928222656,1.0,0.505510151386261,0.4912851750850677,0.4912851750850677,1.0,1.0,-2.749725103378296,0.9908316135406494,1.758893609046936,0.3708509802818298,0.9862312078475952,0.9862312078475952,0.0,103.7050552368164,80.0,53822.67578125,0.0,1668.8121337890625,1.0,280.0432434082031,283.4541320800781,297.1893920898437,300.63140869140625,293.1499938964844,293.1499938964844,279.75,32850.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479986786842346,1.0,0.0,0.0,3.7740478515625,3.774072647094727,9.504036597718368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.361328125,0.0,1651.2413330078125,1895.4371337890625,0.0,2916.529296875,0.9308155179023744,1.0,0.0,3.0,1.0,0.0
