time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17834460,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9990000128746032,0.4798125624656677,0.4020891189575195,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9477592706680298,0.3749356865882873,0.3552854061126709,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9414956569671632,0.3678205609321594,0.2578344345092773,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8977315425872803,0.3237190842628479,0.3074507117271423,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7789906859397888,0.2095592319965362,0.9489075541496276,284.8736877441406,284.95001220703125,298.7719421386719,294.2138061523437,297.8576965332031,297.34295654296875,284.87664794921875,1.0,0.4974604845046997,0.4904443919658661,0.4904443919658661,1.0,1.0,-2.727219581604004,0.9799663424491882,1.7472532987594604,0.365452378988266,0.858392596244812,0.858392596244812,0.0,96.51421356201172,68.0,54069.01171875,0.0,1602.3734130859375,1.0,279.7565612792969,283.3009338378906,297.2377014160156,300.7774963378906,293.1499938964844,293.1499938964844,280.04998779296875,39930.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570967316627502,1.0,0.0,0.0,3.642309904098511,3.642334699630737,8.852116479829419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.24560546875,0.0,1553.974365234375,1895.4371337890625,0.0,3001.779052734375,0.9063294529914856,1.0,0.0,3.0,1.0,0.0
17834520,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9990000128746032,0.4798125624656677,0.4020891189575195,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9477592706680298,0.3749356865882873,0.3552854061126709,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9414956569671632,0.3678205609321594,0.2578344345092773,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8977315425872803,0.3237190842628479,0.3074507117271423,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7789906859397888,0.2095592319965362,0.9489075541496276,284.8736877441406,284.95001220703125,298.7719421386719,294.2138061523437,297.8576965332031,297.34295654296875,284.87664794921875,1.0,0.4974604845046997,0.4904443919658661,0.4904443919658661,1.0,1.0,-2.727219581604004,0.9799663424491882,1.7472532987594604,0.365452378988266,0.858392596244812,0.858392596244812,0.0,96.51421356201172,68.0,54069.01171875,0.0,1602.3734130859375,1.0,279.7565612792969,283.3009338378906,297.2377014160156,300.7774963378906,293.1499938964844,293.1499938964844,280.04998779296875,39930.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570967316627502,1.0,0.0,0.0,3.642309904098511,3.642334699630737,8.852116479829419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.24560546875,0.0,1553.974365234375,1895.4371337890625,0.0,3001.779052734375,0.9063294529914856,1.0,0.0,3.0,1.0,0.0
17834580,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9990000128746032,0.4914341270923614,0.370798647403717,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9767268896102904,0.3781578242778778,0.3578128218650818,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9697335958480836,0.3691289126873016,0.2583467662334442,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9261630177497864,0.3253876566886902,0.3085460066795349,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8013056516647339,0.2103288024663925,0.9502653479576112,284.98974609375,284.95001220703125,298.7929992675781,294.2189025878906,297.89556884765625,297.3926696777344,284.987060546875,1.0,0.487526535987854,0.4896036386489868,0.4896036386489868,1.0,1.0,-2.696216583251953,0.9656546711921692,1.7305618524551392,0.358083575963974,0.9482210278511048,0.9482210278511048,0.0,88.24364471435547,88.0,52905.703125,0.0,1520.2864990234375,1.0,280.04302978515625,283.4313049316406,297.1829833984375,300.58135986328125,293.1499938964844,293.1499938964844,279.75,33970.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458835482597351,1.0,0.0,0.0,3.734517335891724,3.734541654586792,9.305982189289352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.802734375,0.0,1613.707275390625,1895.4371337890625,0.0,2896.7314453125,0.9225138425827026,1.0,0.0,3.0,1.0,0.0
17834640,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9990000128746032,0.4914341270923614,0.370798647403717,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9767268896102904,0.3781578242778778,0.3578128218650818,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9697335958480836,0.3691289126873016,0.2583467662334442,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9261630177497864,0.3253876566886902,0.3085460066795349,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8013056516647339,0.2103288024663925,0.9502653479576112,284.98974609375,284.95001220703125,298.7929992675781,294.2189025878906,297.89556884765625,297.3926696777344,284.987060546875,1.0,0.487526535987854,0.4896036386489868,0.4896036386489868,1.0,1.0,-2.696216583251953,0.9656546711921692,1.7305618524551392,0.358083575963974,0.9482210278511048,0.9482210278511048,0.0,88.24364471435547,88.0,52905.703125,0.0,1520.2864990234375,1.0,280.04302978515625,283.4313049316406,297.1829833984375,300.58135986328125,293.1499938964844,293.1499938964844,279.75,33970.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458835482597351,1.0,0.0,0.0,3.734517335891724,3.734541654586792,9.305982189289352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.802734375,0.0,1613.707275390625,1895.4371337890625,0.0,2896.7314453125,0.9225138425827026,1.0,0.0,3.0,1.0,0.0
17834700,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.9990000128746032,0.4976335167884826,0.3645288646221161,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.98286771774292,0.3795618414878845,0.3592388927936554,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.9754692912101746,0.3695342242717743,0.2587287127971649,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9331637024879456,0.3260501623153686,0.3092533051967621,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8064581751823425,0.2106746286153793,0.9518762230873108,284.8553771972656,284.95001220703125,298.80322265625,294.2220764160156,297.9150390625,297.41815185546875,284.8515930175781,1.0,0.4868548810482025,0.489183247089386,0.489183247089386,1.0,1.0,-2.693605661392212,0.9638599753379822,1.7297457456588743,0.3564273416996002,0.8504089117050171,0.8504089117050171,0.0,86.7642822265625,88.0,53610.1484375,0.0,1509.8814697265625,1.0,279.7960510253906,283.2836608886719,297.2432861328125,300.784423828125,293.1499938964844,293.1499938964844,279.75,38701.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510764837265015,1.0,0.0,0.0,3.6790153980255127,3.67903995513916,9.031429044625838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.8212890625,0.0,1586.0665283203125,1895.4371337890625,0.0,2945.35400390625,0.9111979007720948,1.0,0.0,3.0,1.0,0.0
17834760,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.5023075342178345,0.36594158411026,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9827491044998168,0.3808777332305908,0.3604806363582611,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.974539041519165,0.3698254227638244,0.2589378356933594,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9324080348014832,0.3266237080097198,0.3098048865795135,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8057904243469238,0.2109673023223877,0.9532395005226136,284.896728515625,284.95001220703125,298.8132629394531,294.2256164550781,297.9280090332031,297.43267822265625,284.9012451171875,1.0,0.4882339835166931,0.4891642928123474,0.4891642928123474,1.0,1.0,-2.699334621429444,0.966156542301178,1.7331780195236206,0.3572592139244079,0.8512964248657227,0.8512964248657227,0.0,87.26410675048828,108.0,53410.15234375,0.0,1520.15771484375,1.0,279.7572937011719,283.3307800292969,297.23602294921875,300.717529296875,293.1499938964844,293.1499938964844,280.04998779296875,39840.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518508672714233,1.0,0.0,0.0,3.568239688873291,3.5682637691497803,8.495742918057658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.1767578125,0.0,1472.18408203125,1895.4371337890625,0.0,2952.609375,0.8906667828559875,1.0,0.0,3.0,1.0,0.0
17834820,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.9990000128746032,0.5076762437820435,0.3783930540084839,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.9750576019287108,0.3838371038436889,0.363127589225769,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.9649561643600464,0.3711658120155334,0.2597438395023346,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.9219706654548644,0.3282338082790375,0.3112152814865112,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7977237105369568,0.211867943406105,0.9571416974067688,285.0451354980469,284.95001220703125,298.8296813964844,294.2324523925781,297.9417419433594,297.4440002441406,285.0441589355469,1.0,0.4945474565029144,0.4891324639320373,0.4891324639320373,1.0,1.0,-2.724809408187866,0.9766177535057068,1.7481917142868042,0.3617088496685028,0.975997805595398,0.975997805595398,0.0,90.90187072753906,108.0,53275.5546875,0.0,1572.894775390625,1.0,280.036376953125,283.4764099121094,297.19708251953125,300.5811767578125,293.1499938964844,293.1499938964844,280.04998779296875,32348.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426272869110107,1.0,0.0,0.0,3.7024855613708496,3.70250940322876,9.147028094957932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.00341796875,0.0,1564.632568359375,1895.4371337890625,0.0,2866.271728515625,0.914701282978058,1.0,0.0,3.0,1.0,0.0
17834880,297.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.9990000128746032,0.508228063583374,0.3819527924060821,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9726794362068176,0.3844115436077118,0.3637122213840484,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.962157905101776,0.3714340925216675,0.2599643170833587,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.9190258979797364,0.3285527527332306,0.3115569055080414,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.7954438924789429,0.212044671177864,0.9581225514411926,285.041748046875,284.95001220703125,298.8327331542969,294.2338562011719,297.9423828125,297.4430236816406,285.0409240722656,1.0,0.4962417185306549,0.4891264140605926,0.4891264140605926,1.0,1.0,-2.7316410541534424,0.979422926902771,1.7522181272506714,0.3629384338855743,0.9836791157722472,0.9836791157722472,0.0,91.9460906982422,128.0,53436.65234375,0.0,1587.5126953125,1.0,280.0428161621094,283.4713134765625,297.20782470703125,300.6103515625,293.1499938964844,293.1499938964844,279.75,32295.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425835967063904,1.0,0.0,0.0,3.7266957759857178,3.726719856262207,9.267042173632944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.671875,0.0,1591.8828125,1895.4371337890625,0.0,2865.863037109375,0.919816255569458,1.0,0.0,3.0,1.0,0.0
17834940,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9990000128746032,0.5069597363471985,0.4134338498115539,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.949248194694519,0.387181282043457,0.3668583631515503,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9357405304908752,0.3721798956394195,0.2609081268310547,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8949365019798279,0.3298258781433105,0.3132694065570831,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.7754690647125244,0.2125633358955383,0.96275532245636,284.9206848144531,284.95001220703125,298.8515319824219,294.2435302734375,297.92547607421875,297.4042358398437,284.9242248535156,1.0,0.5095102190971375,0.4890885055065155,0.4890885055065155,1.0,1.0,-2.78200101852417,1.0000863075256348,1.7819147109985352,0.3721208274364471,0.8991394639015198,0.8991394639015198,0.0,101.17703247070312,146.0,55082.6484375,0.0,1704.652099609375,1.0,279.7565612792969,283.3241271972656,297.2833251953125,300.853515625,293.1499938964844,293.1499938964844,280.04998779296875,37122.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546762466430664,1.0,0.0,0.0,3.6874680519104,3.687492847442627,9.072977604773768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.181640625,0.0,1583.741455078125,1895.4371337890625,0.0,2979.087158203125,0.9146384596824646,1.0,0.0,3.0,1.0,0.0
17835000,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9990000128746032,0.5069597363471985,0.4134338498115539,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.949248194694519,0.387181282043457,0.3668583631515503,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9357405304908752,0.3721798956394195,0.2609081268310547,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8949365019798279,0.3298258781433105,0.3132694065570831,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.7754690647125244,0.2125633358955383,0.96275532245636,284.9206848144531,284.95001220703125,298.8515319824219,294.2435302734375,297.92547607421875,297.4042358398437,284.9242248535156,1.0,0.5095102190971375,0.4890885055065155,0.4890885055065155,1.0,1.0,-2.78200101852417,1.0000863075256348,1.7819147109985352,0.3721208274364471,0.8991394639015198,0.8991394639015198,0.0,101.17703247070312,146.0,55082.6484375,0.0,1704.652099609375,1.0,279.7565612792969,283.3241271972656,297.2833251953125,300.853515625,293.1499938964844,293.1499938964844,280.04998779296875,37122.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546762466430664,1.0,0.0,0.0,3.6874680519104,3.687492847442627,9.072977604773768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.181640625,0.0,1583.741455078125,1895.4371337890625,0.0,2979.087158203125,0.9146384596824646,1.0,0.0,3.0,1.0,0.0
17835060,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.9990000128746032,0.5013951063156128,0.451801985502243,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.9200012683868408,0.3905658423900604,0.3701978921890259,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9054501056671144,0.3736558258533478,0.2620183527469635,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.8695391416549683,0.3316136300563812,0.3151395320892334,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.7536354660987854,0.2132118046283722,0.9670695662498474,285.0906066894531,284.95001220703125,298.86968994140625,294.2545166015625,297.8978271484375,297.3505249023437,285.0922241210937,1.0,0.5255088210105896,0.4876109063625335,0.4876109063625335,1.0,1.0,-2.840962171554565,1.0215941667556765,1.8193681240081787,0.3802902698516845,1.0,1.0,0.0,113.39580535888672,164.0,55214.0546875,0.0,1853.70361328125,1.0,280.04345703125,283.490966796875,297.25115966796875,300.7643737792969,293.1499938964844,293.1499938964844,279.75,32972.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502745628356934,1.0,0.0,0.0,3.825820446014404,3.825845718383789,9.766578159542405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.24609375,0.0,1713.9747314453125,1895.4371337890625,0.0,2937.842529296875,0.9424867630004884,1.0,0.0,3.0,1.0,0.0
17835120,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.9990000128746032,0.5013951063156128,0.451801985502243,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.9200012683868408,0.3905658423900604,0.3701978921890259,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9054501056671144,0.3736558258533478,0.2620183527469635,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.8695391416549683,0.3316136300563812,0.3151395320892334,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.7536354660987854,0.2132118046283722,0.9670695662498474,285.0906066894531,284.95001220703125,298.86968994140625,294.2545166015625,297.8978271484375,297.3505249023437,285.0922241210937,1.0,0.5255088210105896,0.4876109063625335,0.4876109063625335,1.0,1.0,-2.840962171554565,1.0215941667556765,1.8193681240081787,0.3802902698516845,1.0,1.0,0.0,113.39580535888672,164.0,55214.0546875,0.0,1853.70361328125,1.0,280.04345703125,283.490966796875,297.25115966796875,300.7643737792969,293.1499938964844,293.1499938964844,279.75,32972.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502745628356934,1.0,0.0,0.0,3.825820446014404,3.825845718383789,9.766578159542405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.24609375,0.0,1713.9747314453125,1895.4371337890625,0.0,2937.842529296875,0.9424867630004884,1.0,0.0,3.0,1.0,0.0
17835180,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.954885482788086,0.4967433512210846,0.4485034346580505,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.876700222492218,0.3929433822631836,0.3736152052879333,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.862892746925354,0.3740526437759399,0.2631953656673431,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8312866687774658,0.332521915435791,0.3171366155147552,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7211074233055115,0.2131402790546417,0.9718004465103148,284.907958984375,284.95001220703125,298.8872375488281,294.2667236328125,297.87408447265625,297.30535888671875,284.90899658203125,1.0,0.5399748682975769,0.4861333072185516,0.4861333072185516,1.0,1.0,-2.85058331489563,1.0226515531539917,1.8279316425323489,0.3796848356723785,0.9311454892158508,0.9311454892158508,0.0,134.3545684814453,182.0,56539.52734375,0.0,1970.802734375,1.0,279.7557678222656,283.2871398925781,297.3129272460937,300.9906311035156,293.1499938964844,293.1499938964844,279.45001220703125,36629.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635412454605103,1.0,0.0,0.0,3.825601816177368,3.825627565383911,9.76546175479598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.1962890625,0.0,1742.386474609375,1895.4371337890625,0.0,3062.22119140625,0.944740355014801,1.0,0.0,3.0,1.0,0.0
17835240,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.954885482788086,0.4967433512210846,0.4485034346580505,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.876700222492218,0.3929433822631836,0.3736152052879333,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.862892746925354,0.3740526437759399,0.2631953656673431,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8312866687774658,0.332521915435791,0.3171366155147552,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7211074233055115,0.2131402790546417,0.9718004465103148,284.907958984375,284.95001220703125,298.8872375488281,294.2667236328125,297.87408447265625,297.30535888671875,284.90899658203125,1.0,0.5399748682975769,0.4861333072185516,0.4861333072185516,1.0,1.0,-2.85058331489563,1.0226515531539917,1.8279316425323489,0.3796848356723785,0.9311454892158508,0.9311454892158508,0.0,134.3545684814453,182.0,56539.52734375,0.0,1970.802734375,1.0,279.7557678222656,283.2871398925781,297.3129272460937,300.9906311035156,293.1499938964844,293.1499938964844,279.45001220703125,36629.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635412454605103,1.0,0.0,0.0,3.825601816177368,3.825627565383911,9.76546175479598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.1962890625,0.0,1742.386474609375,1895.4371337890625,0.0,3062.22119140625,0.944740355014801,1.0,0.0,3.0,1.0,0.0
17835300,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.9335455894470216,0.4958197176456451,0.4477953910827636,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.8606986999511719,0.3938211798667907,0.3749216198921203,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.805419921875,0.8468771576881409,0.3739060163497925,0.2634551525115967,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.8167483806610107,0.3326858282089233,0.3177676200866699,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80682373046875,0.7075678110122681,0.2128830254077911,0.972819983959198,284.8052673339844,284.95001220703125,298.89581298828125,294.27325439453125,297.86785888671875,297.2919311523437,284.8056945800781,1.0,0.5467610359191895,0.4853945076465606,0.4853945076465606,1.0,1.0,-2.853602647781372,1.0224684476852417,1.8311342000961304,0.3787450194358825,0.8322445154190063,0.8322445154190063,0.0,144.55825805664062,182.0,57123.15234375,0.0,2025.353759765625,1.0,279.4964294433594,283.170166015625,297.3327331542969,301.1255187988281,293.1499938964844,293.1499938964844,279.45001220703125,41711.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702805042266846,1.0,0.0,0.0,3.7146189212799072,3.71464467048645,9.207078051076678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.4111328125,0.0,1649.7462158203125,1895.4371337890625,0.0,3125.441650390625,0.9210396409034728,1.0,0.0,3.0,1.0,0.0
17835360,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.914945125579834,0.4955255687236786,0.4475475549697876,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.847327709197998,0.3947893679141998,0.3761295676231384,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8334481120109558,0.3738640248775482,0.2636365592479706,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8034758567810059,0.3329130113124847,0.318298876285553,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.694981038570404,0.2126527279615402,0.9734436273574828,284.8743896484375,284.95001220703125,298.9042358398437,294.28009033203125,297.8643493652344,297.28271484375,284.8780822753906,1.0,0.5533260703086853,0.484674334526062,0.484674334526062,1.0,1.0,-2.85636043548584,1.0222090482711792,1.8341513872146609,0.3777524828910827,0.841098964214325,0.841098964214325,0.0,154.54879760742188,170.0,56742.6171875,0.0,2078.55078125,1.0,279.45758056640625,283.2400817871094,297.3013610839844,301.0083312988281,293.1499938964844,293.1499938964844,279.75,41305.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706185221672058,1.0,0.0,0.0,3.581870079040528,3.581894397735596,8.560772357668611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.47412109375,0.0,1497.6396484375,1895.4371337890625,0.0,3128.612548828125,0.8950567841529846,1.0,0.0,3.0,1.0,0.0
17835420,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9065450429916382,0.4971004128456116,0.4486930966377258,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8419265747070312,0.3977611660957336,0.3788971304893493,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.827068030834198,0.3749623596668243,0.2643528580665588,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7970541715621948,0.3342768549919128,0.319581389427185,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6885038018226624,0.2128466963768005,0.9745551347732544,285.0043029785156,284.95001220703125,298.9207458496094,294.2944641113281,297.8685913085937,297.2821350097656,285.0037841796875,1.0,0.5573853850364685,0.4832339882850647,0.4832339882850647,1.0,1.0,-2.864798784255981,1.022864580154419,1.8419342041015625,0.3762972056865692,0.9447027444839478,0.9447027444839478,0.0,160.56642150878906,158.0,56182.90234375,0.0,2122.005859375,1.0,279.7419128417969,283.3776550292969,297.2627258300781,300.8499450683594,293.1499938964844,293.1499938964844,279.45001220703125,33739.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599174618721008,1.0,0.0,0.0,3.693726539611816,3.693750381469727,9.103800948651042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.140625,0.0,1565.2454833984375,1895.4371337890625,0.0,3028.23095703125,0.913587749004364,1.0,0.0,3.0,1.0,0.0
17835480,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9065450429916382,0.4971004128456116,0.4486930966377258,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8419265747070312,0.3977611660957336,0.3788971304893493,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.827068030834198,0.3749623596668243,0.2643528580665588,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7970541715621948,0.3342768549919128,0.319581389427185,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6885038018226624,0.2128466963768005,0.9745551347732544,285.0043029785156,284.95001220703125,298.9207458496094,294.2944641113281,297.8685913085937,297.2821350097656,285.0037841796875,1.0,0.5573853850364685,0.4832339882850647,0.4832339882850647,1.0,1.0,-2.864798784255981,1.022864580154419,1.8419342041015625,0.3762972056865692,0.9447027444839478,0.9447027444839478,0.0,160.56642150878906,158.0,56182.90234375,0.0,2122.005859375,1.0,279.7419128417969,283.3776550292969,297.2627258300781,300.8499450683594,293.1499938964844,293.1499938964844,279.45001220703125,33739.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599174618721008,1.0,0.0,0.0,3.693726539611816,3.693750381469727,9.103800948651042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.140625,0.0,1565.2454833984375,1895.4371337890625,0.0,3028.23095703125,0.913587749004364,1.0,0.0,3.0,1.0,0.0
17835540,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.909815788269043,0.4974816441535949,0.4492782056331634,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.845872700214386,0.4001220762729645,0.3812300860881805,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8296610713005066,0.3753840029239654,0.2647484242916107,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8001835942268372,0.3351494073867798,0.3204903602600097,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.690597653388977,0.2128093093633651,0.9744940996170044,284.9047241210937,284.95001220703125,298.93682861328125,294.3097839355469,297.86700439453125,297.27301025390625,284.9071350097656,1.0,0.5567511320114136,0.4817936420440674,0.4817936420440674,1.0,1.0,-2.8698086738586426,1.0220839977264404,1.847724795341492,0.3743117749691009,0.854526162147522,0.854526162147522,0.0,158.92874145507812,146.0,56802.47265625,0.0,2122.420654296875,1.0,279.4573974609375,283.26373291015625,297.32635498046875,301.0214233398437,293.1499938964844,293.1499938964844,279.75,39098.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671899437904358,1.0,0.0,0.0,3.564793348312378,3.564817190170288,8.479339612676995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.1591796875,0.0,1463.0618896484375,1895.4371337890625,0.0,3096.44970703125,0.8891370296478271,1.0,0.0,3.0,1.0,0.0
17835600,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.909815788269043,0.4974816441535949,0.4492782056331634,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.845872700214386,0.4001220762729645,0.3812300860881805,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8296610713005066,0.3753840029239654,0.2647484242916107,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8001835942268372,0.3351494073867798,0.3204903602600097,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.690597653388977,0.2128093093633651,0.9744940996170044,284.9047241210937,284.95001220703125,298.93682861328125,294.3097839355469,297.86700439453125,297.27301025390625,284.9071350097656,1.0,0.5567511320114136,0.4817936420440674,0.4817936420440674,1.0,1.0,-2.8698086738586426,1.0220839977264404,1.847724795341492,0.3743117749691009,0.854526162147522,0.854526162147522,0.0,158.92874145507812,146.0,56802.47265625,0.0,2122.420654296875,1.0,279.4573974609375,283.26373291015625,297.32635498046875,301.0214233398437,293.1499938964844,293.1499938964844,279.75,39098.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671899437904358,1.0,0.0,0.0,3.564793348312378,3.564817190170288,8.479339612676995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.1591796875,0.0,1463.0618896484375,1895.4371337890625,0.0,3096.44970703125,0.8891370296478271,1.0,0.0,3.0,1.0,0.0
17835660,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9218595027923584,0.4991779625415802,0.4502105414867401,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8565529584884644,0.4032193422317505,0.3836633265018463,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8385916948318481,0.376612901687622,0.2652312517166137,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8098703622817993,0.3366513848304748,0.3214510679244995,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6986136436462402,0.2132312506437301,0.9744521975517272,285.016357421875,284.95001220703125,298.9525451660156,294.3259582519531,297.87274169921875,297.27459716796875,285.014404296875,1.0,0.5533978939056396,0.4808752536773681,0.4808752536773681,1.0,1.0,-2.875531911849976,1.022585153579712,1.8529468774795528,0.3732786476612091,0.958791196346283,0.958791196346283,0.0,152.51466369628906,134.0,56336.23046875,0.0,2100.6162109375,1.0,279.74267578125,283.3836975097656,297.3002319335937,300.8951721191406,293.1499938964844,293.1499938964844,279.45001220703125,32911.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582934737205505,1.0,0.0,0.0,3.700397491455078,3.700421333312988,9.136713856605638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.81640625,0.0,1566.5399169921875,1895.4371337890625,0.0,3013.0009765625,0.9141834378242492,1.0,0.0,3.0,1.0,0.0
17835720,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9218595027923584,0.4991779625415802,0.4502105414867401,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8565529584884644,0.4032193422317505,0.3836633265018463,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8385916948318481,0.376612901687622,0.2652312517166137,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8098703622817993,0.3366513848304748,0.3214510679244995,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6986136436462402,0.2132312506437301,0.9744521975517272,285.016357421875,284.95001220703125,298.9525451660156,294.3259582519531,297.87274169921875,297.27459716796875,285.014404296875,1.0,0.5533978939056396,0.4808752536773681,0.4808752536773681,1.0,1.0,-2.875531911849976,1.022585153579712,1.8529468774795528,0.3732786476612091,0.958791196346283,0.958791196346283,0.0,152.51466369628906,134.0,56336.23046875,0.0,2100.6162109375,1.0,279.74267578125,283.3836975097656,297.3002319335937,300.8951721191406,293.1499938964844,293.1499938964844,279.45001220703125,32911.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582934737205505,1.0,0.0,0.0,3.700397491455078,3.700421333312988,9.136713856605638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.81640625,0.0,1566.5399169921875,1895.4371337890625,0.0,3013.0009765625,0.9141834378242492,1.0,0.0,3.0,1.0,0.0
17835780,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9384939670562744,0.4993790984153747,0.450463593006134,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8711777925491333,0.4056107103824615,0.3857854604721069,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8510653376579285,0.377053827047348,0.2654659152030945,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8222774267196655,0.3375675976276397,0.3221606910228729,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7097464203834534,0.2133359760046005,0.9738612174987792,284.9010009765625,284.95001220703125,298.9678955078125,294.34283447265625,297.871826171875,297.26617431640625,284.9034729003906,1.0,0.548468291759491,0.4799568951129913,0.4799568951129913,1.0,1.0,-2.878819227218628,1.0221011638641355,1.856718063354492,0.3720016777515411,0.8601486086845398,0.8601486086845398,0.0,144.06179809570312,122.0,57038.6875,0.0,2064.634033203125,1.0,279.457275390625,283.2563171386719,297.36474609375,301.07525634765625,293.1499938964844,293.1499938964844,279.75,38824.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667201995849609,1.0,0.0,0.0,3.586209297180176,3.586233139038086,8.581526458328881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.9033203125,0.0,1484.1163330078125,1895.4371337890625,0.0,3092.04296875,0.8935266137123108,1.0,0.0,3.0,1.0,0.0
17835840,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9384939670562744,0.4993790984153747,0.450463593006134,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8711777925491333,0.4056107103824615,0.3857854604721069,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8510653376579285,0.377053827047348,0.2654659152030945,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8222774267196655,0.3375675976276397,0.3221606910228729,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7097464203834534,0.2133359760046005,0.9738612174987792,284.9010009765625,284.95001220703125,298.9678955078125,294.34283447265625,297.871826171875,297.26617431640625,284.9034729003906,1.0,0.548468291759491,0.4799568951129913,0.4799568951129913,1.0,1.0,-2.878819227218628,1.0221011638641355,1.856718063354492,0.3720016777515411,0.8601486086845398,0.8601486086845398,0.0,144.06179809570312,122.0,57038.6875,0.0,2064.634033203125,1.0,279.457275390625,283.2563171386719,297.36474609375,301.07525634765625,293.1499938964844,293.1499938964844,279.75,38824.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667201995849609,1.0,0.0,0.0,3.586209297180176,3.586233139038086,8.581526458328881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.9033203125,0.0,1484.1163330078125,1895.4371337890625,0.0,3092.04296875,0.8935266137123108,1.0,0.0,3.0,1.0,0.0
17835900,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9484609961509703,0.4999962151050567,0.4505049288272857,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.88020920753479,0.4071005284786224,0.3867993056774139,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8588999509811401,0.3775912523269653,0.2655395865440368,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8296676278114319,0.3382646739482879,0.3224603235721588,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.716236412525177,0.2135475426912307,0.9733729362487792,285.0248718261719,284.95001220703125,298.9754943847656,294.3515319824219,297.8739929199219,297.2660522460937,285.02838134765625,1.0,0.5455754995346069,0.4794977009296417,0.4794977009296417,1.0,1.0,-2.87994384765625,1.0216575860977173,1.8582863807678225,0.3711476027965545,0.9464516639709472,0.9464516639709472,0.0,139.22071838378906,122.0,56336.51171875,0.0,2042.738525390625,1.0,279.7007141113281,283.39324951171875,297.31805419921875,300.8764343261719,293.1499938964844,293.1499938964844,279.75,33957.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603737354278564,1.0,0.0,0.0,3.639439821243286,3.639463186264038,8.83816994701192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.1650390625,0.0,1506.2166748046875,1895.4371337890625,0.0,3032.510009765625,0.9033724069595336,1.0,0.0,3.0,1.0,0.0
17835960,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9604432582855223,0.5008259415626526,0.4510139226913452,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8914365768432617,0.408741295337677,0.3880917429924011,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8689045906066895,0.3783074915409088,0.2658458650112152,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.838887631893158,0.3391084969043731,0.3230000734329223,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7239733934402466,0.2138746678829193,0.973642110824585,285.0155029296875,284.95001220703125,298.9830017089844,294.3603820800781,297.8775634765625,297.2681579589844,285.01373291015625,1.0,0.5426231622695923,0.4790413677692413,0.4790413677692413,1.0,1.0,-2.8834471702575684,1.0221750736236572,1.861272215843201,0.3707676529884338,0.9648507237434388,0.9648507237434388,0.0,133.79393005371094,110.0,56559.0078125,0.0,2021.869873046875,1.0,279.7426147460937,283.3798828125,297.3368225097656,300.9462280273437,293.1499938964844,293.1499938964844,279.45001220703125,32919.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582385182380676,1.0,0.0,0.0,3.7187013626098633,3.718725442886353,9.227326245309088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.7578125,0.0,1587.4725341796875,1895.4371337890625,0.0,3012.485595703125,0.9184343814849854,1.0,0.0,3.0,1.0,0.0
17836020,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.981252372264862,0.5008001923561096,0.4510392248630523,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9142534732818604,0.4109546840190887,0.3900148570537567,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8890115022659302,0.3787571787834167,0.2660575807094574,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8575444221496582,0.3399978280067444,0.3236430287361145,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7389284372329712,0.2140592634677887,0.9732229113578796,284.8924865722656,284.95001220703125,298.9967041015625,294.3769836425781,297.87725830078125,297.2615966796875,284.8958740234375,1.0,0.5367802977561951,0.4782017469406128,0.4782017469406128,1.0,1.0,-2.8863205909729004,1.021640419960022,1.8646801710128784,0.3697531223297119,0.8627859950065613,0.8627859950065613,0.0,123.98914337158205,110.0,57289.28125,0.0,1978.35986328125,1.0,279.4595642089844,283.24609375,297.4032287597656,301.1349182128906,293.1499938964844,293.1499938964844,279.45001220703125,39059.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866722583770752,1.0,0.0,0.0,3.6127853393554688,3.612809419631958,8.709186545274861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.40234375,0.0,1514.8179931640625,1895.4371337890625,0.0,3092.0654296875,0.8993902206420898,1.0,0.0,3.0,1.0,0.0
17836080,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9829651117324828,0.500806450843811,0.4509868621826172,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9165032505989076,0.4111501574516296,0.3901509642601013,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.890866219997406,0.3787991404533386,0.2660507559776306,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8592900037765503,0.3400761783123016,0.3236721754074096,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7403067946434021,0.2140742540359497,0.9731011986732484,284.8982849121094,284.95001220703125,298.9978942871094,294.3784484863281,297.8772888183594,297.2611083984375,284.9008483886719,1.0,0.5362415909767151,0.4781287312507629,0.4781287312507629,1.0,1.0,-2.8863015174865723,1.0214847326278689,1.864816665649414,0.3696168959140777,0.8637389540672302,0.8637389540672302,0.0,123.1440658569336,98.0,57283.34375,0.0,1974.169921875,1.0,279.4571228027344,283.25054931640625,297.40087890625,301.126953125,293.1499938964844,293.1499938964844,279.75,38834.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667311072349548,1.0,0.0,0.0,3.606750965118408,3.6067750453948975,8.680117389303632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.4365234375,0.0,1506.538818359375,1895.4371337890625,0.0,3092.145263671875,0.8980599641799927,1.0,0.0,3.0,1.0,0.0
17836140,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9990000128746032,0.50249844789505,0.4471467733383178,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9454261660575868,0.4142701029777527,0.3925031423568725,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9152180552482604,0.3800754845142364,0.266490489244461,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8818857669830322,0.3416353464126587,0.3245890736579895,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7582077980041504,0.2146466374397277,0.973339021205902,285.0118713378906,284.95001220703125,299.0126037597656,294.3969421386719,297.8835144042969,297.2646789550781,285.0081481933594,1.0,0.5289921164512634,0.4772160649299621,0.4772160649299621,1.0,1.0,-2.879122972488404,1.0166277885437012,1.862495183944702,0.3677088320255279,0.9669795036315918,0.9669795036315918,0.0,113.41155242919922,86.0,56657.1015625,0.0,1919.53466796875,1.0,279.74298095703125,283.3726806640625,297.3732604980469,300.9960021972656,293.1499938964844,293.1499938964844,279.45001220703125,33017.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582183718681335,1.0,0.0,0.0,3.736082077026367,3.736106395721436,9.313782243225432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.01953125,0.0,1608.2205810546875,1895.4371337890625,0.0,3012.296875,0.9222885966300964,1.0,0.0,3.0,1.0,0.0
17836200,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9990000128746032,0.50249844789505,0.4471467733383178,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9454261660575868,0.4142701029777527,0.3925031423568725,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9152180552482604,0.3800754845142364,0.266490489244461,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8818857669830322,0.3416353464126587,0.3245890736579895,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7582077980041504,0.2146466374397277,0.973339021205902,285.0118713378906,284.95001220703125,299.0126037597656,294.3969421386719,297.8835144042969,297.2646789550781,285.0081481933594,1.0,0.5289921164512634,0.4772160649299621,0.4772160649299621,1.0,1.0,-2.879122972488404,1.0166277885437012,1.862495183944702,0.3677088320255279,0.9669795036315918,0.9669795036315918,0.0,113.41155242919922,86.0,56657.1015625,0.0,1919.53466796875,1.0,279.74298095703125,283.3726806640625,297.3732604980469,300.9960021972656,293.1499938964844,293.1499938964844,279.45001220703125,33017.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582183718681335,1.0,0.0,0.0,3.736082077026367,3.736106395721436,9.313782243225432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.01953125,0.0,1608.2205810546875,1895.4371337890625,0.0,3012.296875,0.9222885966300964,1.0,0.0,3.0,1.0,0.0
17836260,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,0.5083191394805908,0.417345643043518,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.97042977809906,0.4165184795856476,0.3945595026016235,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9402649998664856,0.3804127275943756,0.2667016685009002,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9036567211151124,0.3424627184867859,0.3252791166305542,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7757697701454163,0.2147227823734283,0.9729759693145752,284.8800964355469,284.95001220703125,299.0272216796875,294.4158020019531,297.8929138183594,297.27392578125,284.8817749023437,1.0,0.5199578404426575,0.4763937592506408,0.4763937592506408,1.0,1.0,-2.853764057159424,1.0047922134399414,1.848971962928772,0.3609704077243805,0.8459776639938354,0.8459776639938354,0.0,104.79295349121094,89.0,56656.1171875,0.0,1832.1707763671875,1.0,279.4577331542969,283.2397155761719,297.4295349121094,301.13250732421875,293.1499938964844,293.1499938964844,279.75,40038.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652372360229492,1.0,0.0,0.0,3.5785462856292725,3.5785703659057617,8.544891443307279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.0693359375,0.0,1484.74365234375,1895.4371337890625,0.0,3078.131103515625,0.8926535248756409,1.0,0.0,3.0,1.0,0.0
