time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836320,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,0.5083191394805908,0.417345643043518,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.97042977809906,0.4165184795856476,0.3945595026016235,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9402649998664856,0.3804127275943756,0.2667016685009002,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9036567211151124,0.3424627184867859,0.3252791166305542,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7757697701454163,0.2147227823734283,0.9729759693145752,284.8800964355469,284.95001220703125,299.0272216796875,294.4158020019531,297.8929138183594,297.27392578125,284.8817749023437,1.0,0.5199578404426575,0.4763937592506408,0.4763937592506408,1.0,1.0,-2.853764057159424,1.0047922134399414,1.848971962928772,0.3609704077243805,0.8459776639938354,0.8459776639938354,0.0,104.79295349121094,89.0,56656.1171875,0.0,1832.1707763671875,1.0,279.4577331542969,283.2397155761719,297.4295349121094,301.13250732421875,293.1499938964844,293.1499938964844,279.75,40038.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652372360229492,1.0,0.0,0.0,3.5785462856292725,3.5785703659057617,8.544891443307279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.0693359375,0.0,1484.74365234375,1895.4371337890625,0.0,3078.131103515625,0.8926535248756409,1.0,0.0,3.0,1.0,0.0
17836380,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9990000128746032,0.5185333490371704,0.3989983797073364,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9855515956878662,0.4195289611816406,0.3969902396202087,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9567025899887084,0.381564736366272,0.267193078994751,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9199151396751404,0.3439126908779144,0.3262770771980285,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.787955641746521,0.2152236402034759,0.9736697673797609,284.9874572753906,284.95001220703125,299.041748046875,294.43487548828125,297.92401123046875,297.31622314453125,284.98651123046875,1.0,0.5148385167121887,0.4755714535713196,0.4755714535713196,1.0,1.0,-2.8372340202331543,0.9964866042137146,1.840747356414795,0.3562791645526886,0.929432451725006,0.929432451725006,0.0,99.7321319580078,109.0,55563.546875,0.0,1781.858642578125,1.0,279.74176025390625,283.3624572753906,297.39617919921875,300.95440673828125,293.1499938964844,293.1499938964844,279.45001220703125,34128.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534883856773376,1.0,0.0,0.0,3.668455839157105,3.668479681015015,8.979659469332546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.9873046875,0.0,1539.7232666015625,1895.4371337890625,0.0,2967.953857421875,0.908065676689148,1.0,0.0,3.0,1.0,0.0
17836440,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9990000128746032,0.5185333490371704,0.3989983797073364,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9855515956878662,0.4195289611816406,0.3969902396202087,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9567025899887084,0.381564736366272,0.267193078994751,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9199151396751404,0.3439126908779144,0.3262770771980285,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.787955641746521,0.2152236402034759,0.9736697673797609,284.9874572753906,284.95001220703125,299.041748046875,294.43487548828125,297.92401123046875,297.31622314453125,284.98651123046875,1.0,0.5148385167121887,0.4755714535713196,0.4755714535713196,1.0,1.0,-2.8372340202331543,0.9964866042137146,1.840747356414795,0.3562791645526886,0.929432451725006,0.929432451725006,0.0,99.7321319580078,109.0,55563.546875,0.0,1781.858642578125,1.0,279.74176025390625,283.3624572753906,297.39617919921875,300.95440673828125,293.1499938964844,293.1499938964844,279.45001220703125,34128.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534883856773376,1.0,0.0,0.0,3.668455839157105,3.668479681015015,8.979659469332546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.9873046875,0.0,1539.7232666015625,1895.4371337890625,0.0,2967.953857421875,0.908065676689148,1.0,0.0,3.0,1.0,0.0
17836500,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9990000128746032,0.5224781036376953,0.398776650428772,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.986641764640808,0.4207921922206878,0.3983446657657623,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.957341730594635,0.3818790316581726,0.2675469219684601,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.9208123087882996,0.3444478213787079,0.3269183039665222,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7884306311607361,0.2154085487127304,0.9748409390449524,284.865234375,284.95001220703125,299.04901123046875,294.4444580078125,297.9361267089844,297.3317565917969,284.8631591796875,1.0,0.5158994197845459,0.4751602709293365,0.4751602709293365,1.0,1.0,-2.8411741256713867,0.997267246246338,1.8439068794250488,0.3560131192207336,0.8409384489059448,0.8409384489059448,0.0,99.81804656982422,109.0,56326.109375,0.0,1788.397705078125,1.0,279.4974365234375,283.22442626953125,297.46209716796875,301.16925048828125,293.1499938964844,293.1499938964844,279.45001220703125,38690.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582669496536255,1.0,0.0,0.0,3.615257740020752,3.61528205871582,8.72111172611767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.2216796875,0.0,1514.79931640625,1895.4371337890625,0.0,3012.752197265625,0.8970533013343811,1.0,0.0,3.0,1.0,0.0
17836560,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9990000128746032,0.5246986150741577,0.4048364460468292,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9832478165626526,0.4219775795936584,0.3994967639446258,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9523975253105164,0.3820966780185699,0.2677301168441772,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9159977436065674,0.344904214143753,0.3273963332176208,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7845994830131531,0.2155370414257049,0.9756818413734436,284.9114990234375,284.95001220703125,299.0563049316406,294.4540710449219,297.9413452148437,297.3357849121094,284.9144897460937,1.0,0.5187258124351501,0.4749852120876312,0.4749852120876312,1.0,1.0,-2.851635456085205,1.001099944114685,1.8505356311798096,0.3575041890144348,0.850029706954956,0.850029706954956,0.0,101.65151977539062,129.0,56254.26953125,0.0,1813.60302734375,1.0,279.4580078125,283.26983642578125,297.4627380371094,301.1168212890625,293.1499938964844,293.1499938964844,279.75,39003.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589593172073364,1.0,0.0,0.0,3.5253093242645264,3.5253326892852783,8.292543611787551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.166015625,0.0,1420.5238037109375,1895.4371337890625,0.0,3019.2451171875,0.8805766105651855,1.0,0.0,3.0,1.0,0.0
17836620,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.9990000128746032,0.5256438255310059,0.4275587499141693,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.969126522541046,0.4252157211303711,0.4025509655475616,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9342007040977478,0.3834647238254547,0.2686762511730194,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8996641635894775,0.3465392589569092,0.3289778232574463,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.771146833896637,0.2162267565727234,0.9793132543563844,285.0401916503906,284.95001220703125,299.0708923339844,294.4732971191406,297.9422302246094,297.3282470703125,285.0400695800781,1.0,0.5287923216819763,0.4746351242065429,0.4746351242065429,1.0,1.0,-2.8899972438812256,1.015825629234314,1.8741717338562007,0.363677054643631,0.975096583366394,0.975096583366394,0.0,108.70243072509766,147.0,56450.640625,0.0,1909.1136474609373,1.0,279.7416687011719,283.3981018066406,297.4527893066406,301.03955078125,293.1499938964844,293.1499938964844,279.45001220703125,32148.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509523868560791,1.0,0.0,0.0,3.690613031387329,3.69063663482666,9.088460046768888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.134765625,0.0,1549.685546875,1895.4371337890625,0.0,2944.191650390625,0.9118453860282898,1.0,0.0,3.0,1.0,0.0
17836680,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.9990000128746032,0.5256438255310059,0.4275587499141693,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.969126522541046,0.4252157211303711,0.4025509655475616,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9342007040977478,0.3834647238254547,0.2686762511730194,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8996641635894775,0.3465392589569092,0.3289778232574463,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.771146833896637,0.2162267565727234,0.9793132543563844,285.0401916503906,284.95001220703125,299.0708923339844,294.4732971191406,297.9422302246094,297.3282470703125,285.0400695800781,1.0,0.5287923216819763,0.4746351242065429,0.4746351242065429,1.0,1.0,-2.8899972438812256,1.015825629234314,1.8741717338562007,0.363677054643631,0.975096583366394,0.975096583366394,0.0,108.70243072509766,147.0,56450.640625,0.0,1909.1136474609373,1.0,279.7416687011719,283.3981018066406,297.4527893066406,301.03955078125,293.1499938964844,293.1499938964844,279.45001220703125,32148.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509523868560791,1.0,0.0,0.0,3.690613031387329,3.69063663482666,9.088460046768888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.134765625,0.0,1549.685546875,1895.4371337890625,0.0,2944.191650390625,0.9118453860282898,1.0,0.0,3.0,1.0,0.0
17836740,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.9990000128746032,0.5196566581726074,0.4609177112579345,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.946126103401184,0.4275994300842285,0.4053899347782135,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9086495637893676,0.3839294612407684,0.2694571912288666,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8781312704086304,0.347467839717865,0.3304165303707123,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.7530394196510315,0.2163720726966858,0.9824374318122864,284.92681884765625,284.95001220703125,299.0855712890625,294.4924621582031,297.9181213378906,297.2814636230469,284.929931640625,1.0,0.5423963665962219,0.4742850065231323,0.4742850065231323,1.0,1.0,-2.9399237632751465,1.0351372957229614,1.904786467552185,0.3720399439334869,0.8970799446105957,0.8970799446105957,0.0,119.4067611694336,165.0,58244.20703125,0.0,2044.6463623046875,1.0,279.4568176269531,283.2575988769531,297.5325622558594,301.29913330078125,293.1499938964844,293.1499938964844,279.75,36814.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629344701766968,1.0,0.0,0.0,3.660309076309204,3.660333395004273,8.939820759223949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.982421875,0.0,1550.7828369140625,1895.4371337890625,0.0,3056.529052734375,0.9084146022796632,1.0,0.0,3.0,1.0,0.0
17836800,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.9990000128746032,0.5196566581726074,0.4609177112579345,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.946126103401184,0.4275994300842285,0.4053899347782135,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9086495637893676,0.3839294612407684,0.2694571912288666,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8781312704086304,0.347467839717865,0.3304165303707123,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.7530394196510315,0.2163720726966858,0.9824374318122864,284.92681884765625,284.95001220703125,299.0855712890625,294.4924621582031,297.9181213378906,297.2814636230469,284.929931640625,1.0,0.5423963665962219,0.4742850065231323,0.4742850065231323,1.0,1.0,-2.9399237632751465,1.0351372957229614,1.904786467552185,0.3720399439334869,0.8970799446105957,0.8970799446105957,0.0,119.4067611694336,165.0,58244.20703125,0.0,2044.6463623046875,1.0,279.4568176269531,283.2575988769531,297.5325622558594,301.29913330078125,293.1499938964844,293.1499938964844,279.75,36814.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629344701766968,1.0,0.0,0.0,3.660309076309204,3.660333395004273,8.939820759223949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.982421875,0.0,1550.7828369140625,1895.4371337890625,0.0,3056.529052734375,0.9084146022796632,1.0,0.0,3.0,1.0,0.0
17836860,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.968142569065094,0.5134373903274536,0.4637176096439361,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.9060967564582824,0.4304852485656738,0.4086018204689026,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8727619051933289,0.3849408626556396,0.2705159485340118,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8452185988426208,0.3487644791603088,0.3321722447872162,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.7259544730186462,0.2166329622268676,0.9864352345466614,285.0518493652344,284.95001220703125,299.1004333496094,294.511474609375,297.9060363769531,297.2568664550781,285.0526428222656,1.0,0.5559585094451904,0.4725536406040191,0.4725536406040191,1.0,1.0,-2.9596877098083496,1.0393949747085571,1.920292854309082,0.3735638558864593,1.0,1.0,0.0,137.5176544189453,183.0,58141.32421875,0.0,2166.36865234375,1.0,279.7425842285156,283.3904724121094,297.5094299316406,301.2144775390625,293.1499938964844,293.1499938964844,279.45001220703125,32740.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590139150619507,1.0,0.0,0.0,3.809323072433472,3.809348106384277,9.682530617283192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.0634765625,0.0,1692.3018798828125,1895.4371337890625,0.0,3019.7568359375,0.9386280179023744,1.0,0.0,3.0,1.0,0.0
17836920,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.968142569065094,0.5134373903274536,0.4637176096439361,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.9060967564582824,0.4304852485656738,0.4086018204689026,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8727619051933289,0.3849408626556396,0.2705159485340118,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8452185988426208,0.3487644791603088,0.3321722447872162,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.7259544730186462,0.2166329622268676,0.9864352345466614,285.0518493652344,284.95001220703125,299.1004333496094,294.511474609375,297.9060363769531,297.2568664550781,285.0526428222656,1.0,0.5559585094451904,0.4725536406040191,0.4725536406040191,1.0,1.0,-2.9596877098083496,1.0393949747085571,1.920292854309082,0.3735638558864593,1.0,1.0,0.0,137.5176544189453,183.0,58141.32421875,0.0,2166.36865234375,1.0,279.7425842285156,283.3904724121094,297.5094299316406,301.2144775390625,293.1499938964844,293.1499938964844,279.45001220703125,32740.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590139150619507,1.0,0.0,0.0,3.809323072433472,3.809348106384277,9.682530617283192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.0634765625,0.0,1692.3018798828125,1895.4371337890625,0.0,3019.7568359375,0.9386280179023744,1.0,0.0,3.0,1.0,0.0
17836980,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.928011417388916,0.510251522064209,0.461163729429245,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8746938109397888,0.4323531985282898,0.4114440679550171,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8427465558052063,0.3848889470100403,0.2712985873222351,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8177870512008667,0.3492029309272766,0.3336316049098968,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7007303833961487,0.2163260728120803,0.9896596074104308,284.8955383300781,284.95001220703125,299.115478515625,294.5302124023437,297.9006652832031,297.2438659667969,284.8970947265625,1.0,0.568413257598877,0.470822274684906,0.470822274684906,1.0,1.0,-2.962308168411255,1.0368709564208984,1.9254372119903564,0.3697811961174011,0.9050814509391784,0.9050814509391784,0.0,157.2913818359375,186.0,59218.91015625,0.0,2273.989013671875,1.0,279.4570617675781,283.2174987792969,297.56591796875,301.4147644042969,293.1499938964844,293.1499938964844,279.1499938964844,37672.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700593709945679,1.0,0.0,0.0,3.762562990188599,3.7625885009765625,9.446280841984844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.533203125,0.0,1674.9464111328125,1895.4371337890625,0.0,3123.36767578125,0.931437611579895,1.0,0.0,3.0,1.0,0.0
17837040,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.928011417388916,0.510251522064209,0.461163729429245,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8746938109397888,0.4323531985282898,0.4114440679550171,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8427465558052063,0.3848889470100403,0.2712985873222351,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8177870512008667,0.3492029309272766,0.3336316049098968,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7007303833961487,0.2163260728120803,0.9896596074104308,284.8955383300781,284.95001220703125,299.115478515625,294.5302124023437,297.9006652832031,297.2438659667969,284.8970947265625,1.0,0.568413257598877,0.470822274684906,0.470822274684906,1.0,1.0,-2.962308168411255,1.0368709564208984,1.9254372119903564,0.3697811961174011,0.9050814509391784,0.9050814509391784,0.0,157.2913818359375,186.0,59218.91015625,0.0,2273.989013671875,1.0,279.4570617675781,283.2174987792969,297.56591796875,301.4147644042969,293.1499938964844,293.1499938964844,279.1499938964844,37672.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700593709945679,1.0,0.0,0.0,3.762562990188599,3.7625885009765625,9.446280841984844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.533203125,0.0,1674.9464111328125,1895.4371337890625,0.0,3123.36767578125,0.931437611579895,1.0,0.0,3.0,1.0,0.0
17837100,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.915051519870758,0.5090085864067078,0.4602697491645813,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8653892278671265,0.4331080615520477,0.4124938249588012,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.833785891532898,0.3846708834171295,0.2714004516601562,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.8090616464614868,0.3492521345615387,0.3340141177177429,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80828857421875,0.692270815372467,0.2160301208496093,0.9898836612701416,284.8081359863281,284.95001220703125,299.12310791015625,294.5394287109375,297.8984069824219,297.2380676269531,284.8115539550781,1.0,0.5725606679916382,0.4699565768241882,0.4699565768241882,1.0,1.0,-2.963350772857666,1.035451889038086,1.9278990030288696,0.3682349622249603,0.8138097524642944,0.8138097524642944,0.0,164.4584197998047,186.0,59638.3671875,0.0,2312.067626953125,1.0,279.198974609375,283.11865234375,297.5879211425781,301.5444030761719,293.1499938964844,293.1499938964844,279.1499938964844,42883.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756853938102722,1.0,0.0,0.0,3.630797147750856,3.63082218170166,8.796243378128565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.205078125,0.0,1563.1441650390625,1895.4371337890625,0.0,3176.1337890625,0.903274416923523,1.0,0.0,3.0,1.0,0.0
17837160,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9058393239974976,0.5082381963729858,0.4595071375370025,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8587207794189453,0.4340201318264007,0.4134500622749328,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8271811008453369,0.3846211731433868,0.2714334428310394,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8022720217704773,0.3494209051132202,0.3342983722686767,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.6858963370323181,0.215795487165451,0.9896245002746582,284.8838195800781,284.95001220703125,299.1307983398437,294.5485534667969,297.8978271484375,297.2341003417969,284.88629150390625,1.0,0.5758938193321228,0.4694372713565826,0.4694372713565826,1.0,1.0,-2.963651657104492,1.034424066543579,1.9292274713516235,0.3671689331531524,0.8307795524597168,0.8307795524597168,0.0,170.1189422607422,189.0,59304.16015625,0.0,2341.224853515625,1.0,279.1581726074219,283.1888122558594,297.5616149902344,301.4309997558594,293.1499938964844,293.1499938964844,279.45001220703125,41086.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752878308296204,1.0,0.0,0.0,3.51454758644104,3.514571189880371,8.241991622526257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.8388671875,0.0,1424.2701416015625,1895.4371337890625,0.0,3172.406005859375,0.8801355361938477,1.0,0.0,3.0,1.0,0.0
17837220,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8960850238800049,0.5084737539291382,0.4596226513385772,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8517258763313293,0.4368088245391845,0.4161390960216522,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8197341561317444,0.3855718970298767,0.2721280753612518,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7946010231971741,0.3505894243717193,0.335491269826889,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6785314679145813,0.2159173637628555,0.9908328056335448,284.99920654296875,284.95001220703125,299.1464538574219,294.5664367675781,297.903564453125,297.2362670898437,284.9988708496094,1.0,0.5812246203422546,0.4683986604213714,0.4683986604213714,1.0,1.0,-2.970736503601074,1.0350403785705566,1.9356961250305176,0.3661656677722931,0.9250373840332032,0.9250373840332032,0.0,177.74041748046875,192.0,58779.6953125,0.0,2392.597412109375,1.0,279.4413757324219,283.3151550292969,297.5348205566406,301.28582763671875,293.1499938964844,293.1499938964844,279.1499938964844,33804.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648349046707153,1.0,0.0,0.0,3.626763820648194,3.626787185668945,8.776711979407992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.115234375,0.0,1491.1461181640625,1895.4371337890625,0.0,3074.3564453125,0.8986088037490845,1.0,0.0,3.0,1.0,0.0
17837280,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8960850238800049,0.5084737539291382,0.4596226513385772,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8517258763313293,0.4368088245391845,0.4161390960216522,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8197341561317444,0.3855718970298767,0.2721280753612518,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7946010231971741,0.3505894243717193,0.335491269826889,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6785314679145813,0.2159173637628555,0.9908328056335448,284.99920654296875,284.95001220703125,299.1464538574219,294.5664367675781,297.903564453125,297.2362670898437,284.9988708496094,1.0,0.5812246203422546,0.4683986604213714,0.4683986604213714,1.0,1.0,-2.970736503601074,1.0350403785705566,1.9356961250305176,0.3661656677722931,0.9250373840332032,0.9250373840332032,0.0,177.74041748046875,192.0,58779.6953125,0.0,2392.597412109375,1.0,279.4413757324219,283.3151550292969,297.5348205566406,301.28582763671875,293.1499938964844,293.1499938964844,279.1499938964844,33804.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648349046707153,1.0,0.0,0.0,3.626763820648194,3.626787185668945,8.776711979407992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.115234375,0.0,1491.1461181640625,1895.4371337890625,0.0,3074.3564453125,0.8986088037490845,1.0,0.0,3.0,1.0,0.0
17837340,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8886273503303528,0.5073921084403992,0.4591871500015259,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.846872091293335,0.4388599693775177,0.418488472700119,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8141084909439087,0.3857623934745788,0.2725827395915985,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7890090942382812,0.3511815667152405,0.3364397287368774,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6731172800064087,0.2157332748174667,0.9915763139724731,284.9120178222656,284.95001220703125,299.1624755859375,294.583740234375,297.9049987792969,297.2319030761719,284.9134521484375,1.0,0.585262656211853,0.4673600196838379,0.4673600196838379,1.0,1.0,-2.9756247997283936,1.034755825996399,1.9408689737319944,0.3648897111415863,0.8448096513748169,0.8448096513748169,0.0,183.68946838378903,180.0,59390.7109375,0.0,2431.678955078125,1.0,279.15838623046875,283.2107849121094,297.5980224609375,301.4585876464844,293.1499938964844,293.1499938964844,279.45001220703125,38711.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715542554855347,1.0,0.0,0.0,3.5019280910491943,3.501951217651367,8.18290970983071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.7919921875,0.0,1394.0538330078125,1895.4371337890625,0.0,3137.389892578125,0.8748760223388672,1.0,0.0,3.0,1.0,0.0
17837400,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8886273503303528,0.5073921084403992,0.4591871500015259,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.846872091293335,0.4388599693775177,0.418488472700119,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8141084909439087,0.3857623934745788,0.2725827395915985,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7890090942382812,0.3511815667152405,0.3364397287368774,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6731172800064087,0.2157332748174667,0.9915763139724731,284.9120178222656,284.95001220703125,299.1624755859375,294.583740234375,297.9049987792969,297.2319030761719,284.9134521484375,1.0,0.585262656211853,0.4673600196838379,0.4673600196838379,1.0,1.0,-2.9756247997283936,1.034755825996399,1.9408689737319944,0.3648897111415863,0.8448096513748169,0.8448096513748169,0.0,183.68946838378903,180.0,59390.7109375,0.0,2431.678955078125,1.0,279.15838623046875,283.2107849121094,297.5980224609375,301.4585876464844,293.1499938964844,293.1499938964844,279.45001220703125,38711.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715542554855347,1.0,0.0,0.0,3.5019280910491943,3.501951217651367,8.18290970983071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.7919921875,0.0,1394.0538330078125,1895.4371337890625,0.0,3137.389892578125,0.8748760223388672,1.0,0.0,3.0,1.0,0.0
17837460,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.891147792339325,0.5075005888938904,0.4589227139949798,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8507741093635559,0.4415945410728454,0.4207858145236969,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8168032169342041,0.3866665065288543,0.2730007171630859,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7920786142349243,0.3523301184177398,0.3372751176357269,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6751946806907654,0.2159274220466613,0.9914718866348268,285.0072021484375,284.95001220703125,299.17889404296875,294.6003723144531,297.9109802246094,297.23419189453125,285.0059814453125,1.0,0.5841497182846069,0.4663799405097961,0.4663799405097961,1.0,1.0,-2.9794468879699707,1.0341699123382568,1.9452769756317136,0.3633946180343628,0.9371055960655212,0.9371055960655212,0.0,181.6314239501953,168.0,58938.421875,0.0,2428.234130859375,1.0,279.4413757324219,283.31805419921875,297.577880859375,301.3395080566406,293.1499938964844,293.1499938964844,279.1499938964844,33072.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634333610534668,1.0,0.0,0.0,3.6350274085998535,3.6350507736206055,8.816752483653545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.767578125,0.0,1494.76318359375,1895.4371337890625,0.0,3061.208984375,0.8998047709465027,1.0,0.0,3.0,1.0,0.0
17837520,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.891147792339325,0.5075005888938904,0.4589227139949798,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8507741093635559,0.4415945410728454,0.4207858145236969,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8168032169342041,0.3866665065288543,0.2730007171630859,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7920786142349243,0.3523301184177398,0.3372751176357269,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6751946806907654,0.2159274220466613,0.9914718866348268,285.0072021484375,284.95001220703125,299.17889404296875,294.6003723144531,297.9109802246094,297.23419189453125,285.0059814453125,1.0,0.5841497182846069,0.4663799405097961,0.4663799405097961,1.0,1.0,-2.9794468879699707,1.0341699123382568,1.9452769756317136,0.3633946180343628,0.9371055960655212,0.9371055960655212,0.0,181.6314239501953,168.0,58938.421875,0.0,2428.234130859375,1.0,279.4413757324219,283.31805419921875,297.577880859375,301.3395080566406,293.1499938964844,293.1499938964844,279.1499938964844,33072.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634333610534668,1.0,0.0,0.0,3.6350274085998535,3.6350507736206055,8.816752483653545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.767578125,0.0,1494.76318359375,1895.4371337890625,0.0,3061.208984375,0.8998047709465027,1.0,0.0,3.0,1.0,0.0
17837580,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8982647061347961,0.5062556862831116,0.4579001367092132,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8590478301048279,0.4435808360576629,0.4226071834564209,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8233985900878906,0.3867972195148468,0.2730685174465179,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7993736863136292,0.3528847992420196,0.3377216756343841,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6809974908828735,0.2157936096191406,0.990229070186615,284.9071350097656,284.95001220703125,299.1958312988281,294.6162109375,297.9126892089844,297.2298889160156,284.9088439941406,1.0,0.5804009437561035,0.465399831533432,0.465399831533432,1.0,1.0,-2.979539632797241,1.0320910215377808,1.947448492050171,0.3613583743572235,0.8478426337242126,0.8478426337242126,0.0,175.51666259765625,156.0,59509.62109375,0.0,2397.33349609375,1.0,279.1578674316406,283.20379638671875,297.63543701171875,301.507080078125,293.1499938964844,293.1499938964844,279.45001220703125,38734.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711516857147217,1.0,0.0,0.0,3.514424085617065,3.5144472122192383,8.241411819653877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.544921875,0.0,1407.203369140625,1895.4371337890625,0.0,3133.614013671875,0.8776801824569702,1.0,0.0,3.0,1.0,0.0
17837640,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8982647061347961,0.5062556862831116,0.4579001367092132,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8590478301048279,0.4435808360576629,0.4226071834564209,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8233985900878906,0.3867972195148468,0.2730685174465179,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7993736863136292,0.3528847992420196,0.3377216756343841,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6809974908828735,0.2157936096191406,0.990229070186615,284.9071350097656,284.95001220703125,299.1958312988281,294.6162109375,297.9126892089844,297.2298889160156,284.9088439941406,1.0,0.5804009437561035,0.465399831533432,0.465399831533432,1.0,1.0,-2.979539632797241,1.0320910215377808,1.947448492050171,0.3613583743572235,0.8478426337242126,0.8478426337242126,0.0,175.51666259765625,156.0,59509.62109375,0.0,2397.33349609375,1.0,279.1578674316406,283.20379638671875,297.63543701171875,301.507080078125,293.1499938964844,293.1499938964844,279.45001220703125,38734.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711516857147217,1.0,0.0,0.0,3.514424085617065,3.5144472122192383,8.241411819653877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.544921875,0.0,1407.203369140625,1895.4371337890625,0.0,3133.614013671875,0.8776801824569702,1.0,0.0,3.0,1.0,0.0
17837700,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9034441113471984,0.5062103867530823,0.4573869407176971,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8647252321243286,0.4448991119861603,0.4234849214553833,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8279817700386047,0.3871941268444061,0.2730722725391388,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8044190406799316,0.3534171283245086,0.3378988802433014,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6851239800453186,0.2158858180046081,0.989368975162506,285.0201110839844,284.95001220703125,299.2044677734375,294.6238098144531,297.91552734375,297.2306823730469,285.02197265625,1.0,0.577867329120636,0.4649097919464111,0.4649097919464111,1.0,1.0,-2.979156255722046,1.0308887958526611,1.9482673406600952,0.3601611256599426,0.9274320602416992,0.9274320602416992,0.0,171.3778076171875,156.0,58823.1171875,0.0,2375.614501953125,1.0,279.3985290527344,283.3293151855469,297.5908203125,301.3096618652344,293.1499938964844,293.1499938964844,279.45001220703125,33854.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649981021881104,1.0,0.0,0.0,3.571539163589477,3.571562051773072,8.511461828675237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.4287109375,0.0,1431.906494140625,1895.4371337890625,0.0,3075.887939453125,0.8879526257514954,1.0,0.0,3.0,1.0,0.0
17837760,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.910675287246704,0.5063237547874451,0.4573007524013519,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8719989657402039,0.4463400840759277,0.4246268570423126,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8339529037475586,0.3877288103103637,0.2732835114002228,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8107840418815613,0.3540656268596649,0.3382927775382995,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6905514597892761,0.2160797715187072,0.9891830086708068,285.0040588378906,284.95001220703125,299.2132873535156,294.63116455078125,297.9194030761719,297.2328491210937,285.00225830078125,1.0,0.5751634836196899,0.4644599854946136,0.4644599854946136,1.0,1.0,-2.9809274673461914,1.030613899230957,1.9503135681152344,0.3594479262828827,0.9381926655769348,0.9381926655769348,0.0,166.49205017089844,144.0,59005.48046875,0.0,2353.990966796875,1.0,279.44207763671875,283.3127136230469,297.6085205078125,301.3765869140625,293.1499938964844,293.1499938964844,279.1499938964844,33092.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630119562149048,1.0,0.0,0.0,3.645529747009277,3.645553112030029,8.867772862686252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.0751953125,0.0,1506.474609375,1895.4371337890625,0.0,3057.255859375,0.9020034074783324,1.0,0.0,3.0,1.0,0.0
17837820,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9266982674598694,0.5050776600837708,0.4561383724212646,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8875627517700195,0.4483684301376343,0.4263414740562439,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8466702103614807,0.3879125416278839,0.273279070854187,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.823498547077179,0.3546711206436157,0.3386393189430237,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7020531892776489,0.2160460203886032,0.98768812417984,284.9052124023437,284.95001220703125,299.2313232421875,294.6451416015625,297.9220886230469,297.2294921875,284.906982421875,1.0,0.5690546035766602,0.4635603725910187,0.4635603725910187,1.0,1.0,-2.980212926864624,1.028376221656799,1.9518367052078247,0.3574329316616058,0.8477262854576111,0.8477262854576111,0.0,156.53997802734375,132.0,59539.125,0.0,2302.117431640625,1.0,279.1578063964844,283.2006225585937,297.6637268066406,301.5385131835937,293.1499938964844,293.1499938964844,279.45001220703125,38842.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706067204475403,1.0,0.0,0.0,3.518747091293335,3.518770456314087,8.261699804279488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.3701171875,0.0,1412.4871826171875,1895.4371337890625,0.0,3128.502197265625,0.8787233829498291,1.0,0.0,3.0,1.0,0.0
17837880,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9266982674598694,0.5050776600837708,0.4561383724212646,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8875627517700195,0.4483684301376343,0.4263414740562439,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8466702103614807,0.3879125416278839,0.273279070854187,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.823498547077179,0.3546711206436157,0.3386393189430237,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7020531892776489,0.2160460203886032,0.98768812417984,284.9052124023437,284.95001220703125,299.2313232421875,294.6451416015625,297.9220886230469,297.2294921875,284.906982421875,1.0,0.5690546035766602,0.4635603725910187,0.4635603725910187,1.0,1.0,-2.980212926864624,1.028376221656799,1.9518367052078247,0.3574329316616058,0.8477262854576111,0.8477262854576111,0.0,156.53997802734375,132.0,59539.125,0.0,2302.117431640625,1.0,279.1578063964844,283.2006225585937,297.6637268066406,301.5385131835937,293.1499938964844,293.1499938964844,279.45001220703125,38842.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706067204475403,1.0,0.0,0.0,3.518747091293335,3.518770456314087,8.261699804279488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.3701171875,0.0,1412.4871826171875,1895.4371337890625,0.0,3128.502197265625,0.8787233829498291,1.0,0.0,3.0,1.0,0.0
17837940,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9478999972343444,0.5051334500312805,0.4554606974124908,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9077666401863098,0.4511710405349731,0.4283231496810913,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8637080788612366,0.3888932764530182,0.2734712064266205,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.839574933052063,0.3558993339538574,0.3391762673854828,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7164740562438965,0.2164198905229568,0.9866616129875184,285.0028076171875,284.95001220703125,299.25,294.65802001953125,297.9296264648437,297.2330322265625,285.0016174316406,1.0,0.5624657273292542,0.4626607596874237,0.4626607596874237,1.0,1.0,-2.9814155101776123,1.0269018411636353,1.9545137882232664,0.3555943965911865,0.9377648234367372,0.9377648234367372,0.0,145.36585998535156,120.0,59016.21484375,0.0,2247.46044921875,1.0,279.44146728515625,283.3108215332031,297.6357727050781,301.405517578125,293.1499938964844,293.1499938964844,279.1499938964844,33226.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624351024627686,1.0,0.0,0.0,3.646573543548584,3.646597146987915,8.872852390595654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.1240234375,0.0,1508.6300048828125,1895.4371337890625,0.0,3051.84521484375,0.902502417564392,1.0,0.0,3.0,1.0,0.0
17838000,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9478999972343444,0.5051334500312805,0.4554606974124908,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9077666401863098,0.4511710405349731,0.4283231496810913,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8637080788612366,0.3888932764530182,0.2734712064266205,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.839574933052063,0.3558993339538574,0.3391762673854828,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7164740562438965,0.2164198905229568,0.9866616129875184,285.0028076171875,284.95001220703125,299.25,294.65802001953125,297.9296264648437,297.2330322265625,285.0016174316406,1.0,0.5624657273292542,0.4626607596874237,0.4626607596874237,1.0,1.0,-2.9814155101776123,1.0269018411636353,1.9545137882232664,0.3555943965911865,0.9377648234367372,0.9377648234367372,0.0,145.36585998535156,120.0,59016.21484375,0.0,2247.46044921875,1.0,279.44146728515625,283.3108215332031,297.6357727050781,301.405517578125,293.1499938964844,293.1499938964844,279.1499938964844,33226.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624351024627686,1.0,0.0,0.0,3.646573543548584,3.646597146987915,8.872852390595654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.1240234375,0.0,1508.6300048828125,1895.4371337890625,0.0,3051.84521484375,0.902502417564392,1.0,0.0,3.0,1.0,0.0
17838060,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.969845414161682,0.5038636326789856,0.4542264938354492,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.933153510093689,0.453220397233963,0.4300110042095184,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8837475776672363,0.3891100585460663,0.2734543085098266,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.858408510684967,0.3565359115600586,0.3395054340362549,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7315413355827332,0.2164564877748489,0.9852696657180786,284.9051818847656,284.95001220703125,299.26904296875,294.6702880859375,297.9329833984375,297.23016357421875,284.9069519042969,1.0,0.5555599331855774,0.4617902934551239,0.4617902934551239,1.0,1.0,-2.980670213699341,1.02469801902771,1.9559721946716309,0.3536637723445892,0.8479249477386475,0.8479249477386475,0.0,134.23150634765625,108.0,59548.09765625,0.0,2189.53955078125,1.0,279.1578063964844,283.1991577148437,297.6885986328125,301.5646667480469,293.1499938964844,293.1499938964844,279.45001220703125,38861.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699408769607544,1.0,0.0,0.0,3.5205447673797607,3.5205681324005127,8.270143894151261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.923828125,0.0,1414.5098876953125,1895.4371337890625,0.0,3122.256103515625,0.879148542881012,1.0,0.0,3.0,1.0,0.0
17838120,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.969845414161682,0.5038636326789856,0.4542264938354492,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.933153510093689,0.453220397233963,0.4300110042095184,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8837475776672363,0.3891100585460663,0.2734543085098266,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.858408510684967,0.3565359115600586,0.3395054340362549,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7315413355827332,0.2164564877748489,0.9852696657180786,284.9051818847656,284.95001220703125,299.26904296875,294.6702880859375,297.9329833984375,297.23016357421875,284.9069519042969,1.0,0.5555599331855774,0.4617902934551239,0.4617902934551239,1.0,1.0,-2.980670213699341,1.02469801902771,1.9559721946716309,0.3536637723445892,0.8479249477386475,0.8479249477386475,0.0,134.23150634765625,108.0,59548.09765625,0.0,2189.53955078125,1.0,279.1578063964844,283.1991577148437,297.6885986328125,301.5646667480469,293.1499938964844,293.1499938964844,279.45001220703125,38861.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699408769607544,1.0,0.0,0.0,3.5205447673797607,3.5205681324005127,8.270143894151261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.923828125,0.0,1414.5098876953125,1895.4371337890625,0.0,3122.256103515625,0.879148542881012,1.0,0.0,3.0,1.0,0.0
