time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838180,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.993556022644043,0.5038776397705078,0.4534907042980194,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9643399715423584,0.4560369253158569,0.4319806694984436,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9103692173957824,0.3901116251945495,0.273643434047699,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8836567401885986,0.3577841818332672,0.3400372862815857,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7510262727737427,0.2168841511011123,0.9843761324882508,285.0030517578125,284.95001220703125,299.2881164550781,294.6825561523437,297.94073486328125,297.23388671875,285.0018920898437,1.0,0.5484831929206848,0.4609197974205017,0.4609197974205017,1.0,1.0,-2.98193883895874,1.0232951641082764,1.958643674850464,0.3519352376461029,0.9382256269454956,0.9382256269454956,0.0,122.39667510986328,111.0,59024.41015625,0.0,2131.581787109375,1.0,279.4414978027344,283.3096008300781,297.65997314453125,301.4306030273437,293.1499938964844,293.1499938964844,279.1499938964844,33229.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617094159126282,1.0,0.0,0.0,3.648231029510498,3.64825439453125,8.880919608600379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.970703125,0.0,1510.483154296875,1895.4371337890625,0.0,3045.038330078125,0.902879238128662,1.0,0.0,3.0,1.0,0.0
17838240,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.993556022644043,0.5038776397705078,0.4534907042980194,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9643399715423584,0.4560369253158569,0.4319806694984436,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9103692173957824,0.3901116251945495,0.273643434047699,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8836567401885986,0.3577841818332672,0.3400372862815857,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7510262727737427,0.2168841511011123,0.9843761324882508,285.0030517578125,284.95001220703125,299.2881164550781,294.6825561523437,297.94073486328125,297.23388671875,285.0018920898437,1.0,0.5484831929206848,0.4609197974205017,0.4609197974205017,1.0,1.0,-2.98193883895874,1.0232951641082764,1.958643674850464,0.3519352376461029,0.9382256269454956,0.9382256269454956,0.0,122.39667510986328,111.0,59024.41015625,0.0,2131.581787109375,1.0,279.4414978027344,283.3096008300781,297.65997314453125,301.4306030273437,293.1499938964844,293.1499938964844,279.1499938964844,33229.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617094159126282,1.0,0.0,0.0,3.648231029510498,3.64825439453125,8.880919608600379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.970703125,0.0,1510.483154296875,1895.4371337890625,0.0,3045.038330078125,0.902879238128662,1.0,0.0,3.0,1.0,0.0
17838300,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9990000128746032,0.503324568271637,0.4523999691009521,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9736931920051576,0.4571177065372467,0.4330717027187347,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9199702143669128,0.3902884125709533,0.2738251686096191,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8921992182731628,0.3581598699092865,0.3404247164726257,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7576699256896973,0.2169641107320785,0.9845908880233764,284.8728942871094,284.95001220703125,299.29766845703125,294.6886291503906,297.94287109375,297.233154296875,284.86981201171875,1.0,0.5468065738677979,0.4604845643043518,0.4604845643043518,1.0,1.0,-2.982868194580078,1.022692322731018,1.9601757526397705,0.3512745797634125,0.8484326601028442,0.8484326601028442,0.0,119.06593322753906,111.0,59854.828125,0.0,2116.259521484375,1.0,279.1977233886719,283.16314697265625,297.7196655273437,301.65484619140625,293.1499938964844,293.1499938964844,279.1499938964844,37745.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677228689193726,1.0,0.0,0.0,3.6124284267425537,3.612452507019043,8.707466463420133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.96875,0.0,1504.691650390625,1895.4371337890625,0.0,3101.44921875,0.8957650661468506,1.0,0.0,3.0,1.0,0.0
17838360,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.5029270052909851,0.4486704468727112,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9773838520050048,0.4580504894256592,0.4339118003845215,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9236222505569458,0.3903030753135681,0.2738134562969208,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8955230116844177,0.3583974838256836,0.3406195938587188,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7601587772369385,0.216933473944664,0.9843361973762512,284.9032592773437,284.95001220703125,299.3072509765625,294.6947021484375,297.94390869140625,297.2308654785156,284.9053039550781,1.0,0.5455442667007446,0.4600634276866913,0.4600634276866913,1.0,1.0,-2.979323387145996,1.020370602607727,1.9589529037475584,0.3497885465621948,0.8467868566513062,0.8467868566513062,0.0,117.69252014160156,114.0,59516.109375,0.0,2103.162841796875,1.0,279.1578063964844,283.1967163085937,297.71295166015625,301.5892028808594,293.1499938964844,293.1499938964844,279.45001220703125,39010.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691833019256592,1.0,0.0,0.0,3.5204248428344727,3.5204482078552246,8.26958057587035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.318359375,0.0,1415.4542236328125,1895.4371337890625,0.0,3115.149169921875,0.8791753649711609,1.0,0.0,3.0,1.0,0.0
17838420,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9990000128746032,0.5044169425964355,0.4430557787418365,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9825966358184814,0.4607695639133453,0.4362103044986725,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.928736448287964,0.3912036716938019,0.2742455601692199,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9001960754394531,0.3595549166202545,0.3414885401725769,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7635610103607178,0.2173178344964981,0.9852399826049804,285.000244140625,284.95001220703125,299.326416015625,294.706787109375,297.9508972167969,297.2334899902344,284.99908447265625,1.0,0.544538676738739,0.4592211842536926,0.4592211842536926,1.0,1.0,-2.97798752784729,1.0179997682571411,1.959987759590149,0.3476471602916717,0.9351662993431092,0.9351662993431092,0.0,116.1513900756836,117.0,58927.84375,0.0,2093.047607421875,1.0,279.44146728515625,283.3067932128906,297.6831359863281,301.44952392578125,293.1499938964844,293.1499938964844,279.1499938964844,33347.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607287406921387,1.0,0.0,0.0,3.644813060760498,3.64483642578125,8.864286655807518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.890625,0.0,1507.583740234375,1895.4371337890625,0.0,3035.83984375,0.9021832942962646,1.0,0.0,3.0,1.0,0.0
17838480,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9990000128746032,0.5044169425964355,0.4430557787418365,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9825966358184814,0.4607695639133453,0.4362103044986725,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.928736448287964,0.3912036716938019,0.2742455601692199,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9001960754394531,0.3595549166202545,0.3414885401725769,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7635610103607178,0.2173178344964981,0.9852399826049804,285.000244140625,284.95001220703125,299.326416015625,294.706787109375,297.9508972167969,297.2334899902344,284.99908447265625,1.0,0.544538676738739,0.4592211842536926,0.4592211842536926,1.0,1.0,-2.97798752784729,1.0179997682571411,1.959987759590149,0.3476471602916717,0.9351662993431092,0.9351662993431092,0.0,116.1513900756836,117.0,58927.84375,0.0,2093.047607421875,1.0,279.44146728515625,283.3067932128906,297.6831359863281,301.44952392578125,293.1499938964844,293.1499938964844,279.1499938964844,33347.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607287406921387,1.0,0.0,0.0,3.644813060760498,3.64483642578125,8.864286655807518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.890625,0.0,1507.583740234375,1895.4371337890625,0.0,3035.83984375,0.9021832942962646,1.0,0.0,3.0,1.0,0.0
17838540,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.5046115517616272,0.4423772692680359,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.984326422214508,0.4627022743225097,0.4382180571556091,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9295879006385804,0.3913131654262543,0.2744703888893127,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9012726545333862,0.3600907623767853,0.3421534895896911,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.764104425907135,0.2173420339822769,0.9858420491218568,284.9062194824219,284.95001220703125,299.3456420898437,294.7186889648437,297.9535522460937,297.2293701171875,284.9078674316406,1.0,0.5450414419174194,0.4583789408206939,0.4583789408206939,1.0,1.0,-2.981376886367798,1.0174678564071655,1.9639089107513428,0.3463632762432098,0.8473334908485413,0.8473334908485413,0.0,116.10552978515624,120.0,59492.6328125,0.0,2098.64892578125,1.0,279.15826416015625,283.1973571777344,297.73541259765625,301.6070861816406,293.1499938964844,293.1499938964844,279.45001220703125,38757.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679054379463196,1.0,0.0,0.0,3.5190317630767822,3.519055128097534,8.263037329925282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.2314453125,0.0,1412.171875,1895.4371337890625,0.0,3103.161865234375,0.8786451816558838,1.0,0.0,3.0,1.0,0.0
17838600,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.5046115517616272,0.4423772692680359,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.984326422214508,0.4627022743225097,0.4382180571556091,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9295879006385804,0.3913131654262543,0.2744703888893127,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9012726545333862,0.3600907623767853,0.3421534895896911,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.764104425907135,0.2173420339822769,0.9858420491218568,284.9062194824219,284.95001220703125,299.3456420898437,294.7186889648437,297.9535522460937,297.2293701171875,284.9078674316406,1.0,0.5450414419174194,0.4583789408206939,0.4583789408206939,1.0,1.0,-2.981376886367798,1.0174678564071655,1.9639089107513428,0.3463632762432098,0.8473334908485413,0.8473334908485413,0.0,116.10552978515624,120.0,59492.6328125,0.0,2098.64892578125,1.0,279.15826416015625,283.1973571777344,297.73541259765625,301.6070861816406,293.1499938964844,293.1499938964844,279.45001220703125,38757.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679054379463196,1.0,0.0,0.0,3.5190317630767822,3.519055128097534,8.263037329925282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.2314453125,0.0,1412.171875,1895.4371337890625,0.0,3103.161865234375,0.8786451816558838,1.0,0.0,3.0,1.0,0.0
17838660,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9990000128746032,0.5048601031303406,0.443945825099945,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9848297238349916,0.4653950929641723,0.4405647218227386,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9289227724075316,0.3921875059604645,0.2749379575252533,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9010022282600404,0.3612181842327118,0.3430669605731964,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7635223269462585,0.2177106142044067,0.9870684742927552,285.008056640625,284.95001220703125,299.3648986816406,294.73046875,297.9609069824219,297.23193359375,285.0069885253906,1.0,0.546604573726654,0.4575966894626617,0.4575966894626617,1.0,1.0,-2.989211082458496,1.01880145072937,1.9704097509384155,0.3458497524261474,0.9426302313804626,0.9426302313804626,0.0,116.81908416748048,123.0,59082.50390625,0.0,2115.8046875,1.0,279.4414978027344,283.3099060058594,297.7090759277344,301.4813842773437,293.1499938964844,293.1499938964844,279.1499938964844,33049.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599231243133545,1.0,0.0,0.0,3.651562213897705,3.651585817337036,8.897146130948386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.8544921875,0.0,1512.818359375,1895.4371337890625,0.0,3028.283935546875,0.9035276174545288,1.0,0.0,3.0,1.0,0.0
17838720,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9990000128746032,0.5048601031303406,0.443945825099945,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9848297238349916,0.4653950929641723,0.4405647218227386,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9289227724075316,0.3921875059604645,0.2749379575252533,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9010022282600404,0.3612181842327118,0.3430669605731964,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7635223269462585,0.2177106142044067,0.9870684742927552,285.008056640625,284.95001220703125,299.3648986816406,294.73046875,297.9609069824219,297.23193359375,285.0069885253906,1.0,0.546604573726654,0.4575966894626617,0.4575966894626617,1.0,1.0,-2.989211082458496,1.01880145072937,1.9704097509384155,0.3458497524261474,0.9426302313804626,0.9426302313804626,0.0,116.81908416748048,123.0,59082.50390625,0.0,2115.8046875,1.0,279.4414978027344,283.3099060058594,297.7090759277344,301.4813842773437,293.1499938964844,293.1499938964844,279.1499938964844,33049.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599231243133545,1.0,0.0,0.0,3.651562213897705,3.651585817337036,8.897146130948386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.8544921875,0.0,1512.818359375,1895.4371337890625,0.0,3028.283935546875,0.9035276174545288,1.0,0.0,3.0,1.0,0.0
17838780,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.502835214138031,0.448432594537735,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9832887649536132,0.4672622084617615,0.4425819814205169,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9256046414375304,0.3922472894191742,0.2751782834529876,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.898506224155426,0.3617011308670044,0.3437481820583343,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7611485123634338,0.2176683992147445,0.9877026677131652,284.9100036621094,284.95001220703125,299.3842163085937,294.7420349121094,297.963623046875,297.2274169921875,284.9120178222656,1.0,0.5489024519920349,0.4568144381046295,0.4568144381046295,1.0,1.0,-2.9989001750946045,1.020847201347351,1.9780529737472528,0.3456630110740661,0.8559495210647583,0.8559495210647583,0.0,118.38275146484376,126.0,59851.328125,0.0,2140.61279296875,1.0,279.1576843261719,283.1944274902344,297.7637023925781,301.6552124023437,293.1499938964844,293.1499938964844,279.45001220703125,38453.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680832386016846,1.0,0.0,0.0,3.542433500289917,3.542456865310669,8.373301056963101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.1630859375,0.0,1434.572998046875,1895.4371337890625,0.0,3104.82958984375,0.8836755156517029,1.0,0.0,3.0,1.0,0.0
17838840,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.502835214138031,0.448432594537735,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9832887649536132,0.4672622084617615,0.4425819814205169,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9256046414375304,0.3922472894191742,0.2751782834529876,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.898506224155426,0.3617011308670044,0.3437481820583343,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7611485123634338,0.2176683992147445,0.9877026677131652,284.9100036621094,284.95001220703125,299.3842163085937,294.7420349121094,297.963623046875,297.2274169921875,284.9120178222656,1.0,0.5489024519920349,0.4568144381046295,0.4568144381046295,1.0,1.0,-2.9989001750946045,1.020847201347351,1.9780529737472528,0.3456630110740661,0.8559495210647583,0.8559495210647583,0.0,118.38275146484376,126.0,59851.328125,0.0,2140.61279296875,1.0,279.1576843261719,283.1944274902344,297.7637023925781,301.6552124023437,293.1499938964844,293.1499938964844,279.45001220703125,38453.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680832386016846,1.0,0.0,0.0,3.542433500289917,3.542456865310669,8.373301056963101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.1630859375,0.0,1434.572998046875,1895.4371337890625,0.0,3104.82958984375,0.8836755156517029,1.0,0.0,3.0,1.0,0.0
17838900,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9990000128746032,0.5017938017845154,0.450901597738266,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9819506406784058,0.4685162007808685,0.4435906708240509,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9232448935508728,0.3925938308238983,0.2752935588359833,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8966478109359741,0.3621822297573089,0.3440755307674408,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7594418525695801,0.2177652865648269,0.9878583550453186,285.0272216796875,284.95001220703125,299.3939208984375,294.74774169921875,297.9669189453125,297.2280578613281,285.0294494628906,1.0,0.5502040982246399,0.4564233124256134,0.4564233124256134,1.0,1.0,-3.003800392150879,1.0218892097473145,1.981911301612854,0.345539391040802,0.940075159072876,0.940075159072876,0.0,119.40959167480467,126.0,59254.3671875,0.0,2154.42529296875,1.0,279.3992919921875,283.32257080078125,297.7184753417969,301.46270751953125,293.1499938964844,293.1499938964844,279.45001220703125,33613.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623631596565247,1.0,0.0,0.0,3.604226589202881,3.6042497158050537,8.667971655995643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.9619140625,0.0,1465.2042236328125,1895.4371337890625,0.0,3051.17041015625,0.8950541019439697,1.0,0.0,3.0,1.0,0.0
17838960,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9976195693016052,0.5009275078773499,0.4511677026748657,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9801575541496276,0.4698754549026489,0.4449056684970855,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.920417547225952,0.3930605351924896,0.27564138174057,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8943434953689575,0.3627612292766571,0.344653308391571,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7573888301849365,0.2179291844367981,0.988753616809845,285.0130310058594,284.95001220703125,299.4035949707031,294.7533874511719,297.970703125,297.2297668457031,285.01104736328125,1.0,0.5515350699424744,0.4559192955493927,0.4559192955493927,1.0,1.0,-3.007904529571533,1.0223761796951294,1.985528349876404,0.3450829982757568,0.9549201130867004,0.9549201130867004,0.0,120.6885986328125,129.0,59503.00390625,0.0,2168.167724609375,1.0,279.4423828125,283.3061828613281,297.7352905273437,301.5345458984375,293.1499938964844,293.1499938964844,279.1499938964844,32802.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608808517456055,1.0,0.0,0.0,3.683180093765259,3.683203935623169,9.051888696376408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.064453125,0.0,1546.2568359375,1895.4371337890625,0.0,3037.266357421875,0.91029953956604,1.0,0.0,3.0,1.0,0.0
17839020,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9895736575126648,0.4984861314296722,0.4492368400096893,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9732404351234436,0.4715833365917206,0.4468949735164642,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9111142754554749,0.392991304397583,0.2758801877498626,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8865309357643127,0.3631139993667602,0.3453274667263031,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7507719993591309,0.2177331447601318,0.9891956448554992,284.9019775390625,284.95001220703125,299.4230651855469,294.7644958496094,297.9716796875,297.2236328125,284.90399169921875,1.0,0.5539024472236633,0.4549112021923065,0.4549112021923065,1.0,1.0,-3.009599208831787,1.020776867866516,1.9888224601745603,0.3429968059062958,0.85799640417099,0.85799640417099,0.0,124.23635864257812,132.0,60131.625,0.0,2189.37255859375,1.0,279.1574401855469,283.1812744140625,297.7870178222656,301.7015380859375,293.1499938964844,293.1499938964844,279.45001220703125,38694.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692978620529175,1.0,0.0,0.0,3.5700771808624268,3.570101022720337,8.504494530825468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.4462890625,0.0,1465.7725830078125,1895.4371337890625,0.0,3116.223876953125,0.8898619413375854,1.0,0.0,3.0,1.0,0.0
17839080,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9895736575126648,0.4984861314296722,0.4492368400096893,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9732404351234436,0.4715833365917206,0.4468949735164642,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9111142754554749,0.392991304397583,0.2758801877498626,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8865309357643127,0.3631139993667602,0.3453274667263031,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7507719993591309,0.2177331447601318,0.9891956448554992,284.9019775390625,284.95001220703125,299.4230651855469,294.7644958496094,297.9716796875,297.2236328125,284.90399169921875,1.0,0.5539024472236633,0.4549112021923065,0.4549112021923065,1.0,1.0,-3.009599208831787,1.020776867866516,1.9888224601745603,0.3429968059062958,0.85799640417099,0.85799640417099,0.0,124.23635864257812,132.0,60131.625,0.0,2189.37255859375,1.0,279.1574401855469,283.1812744140625,297.7870178222656,301.7015380859375,293.1499938964844,293.1499938964844,279.45001220703125,38694.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692978620529175,1.0,0.0,0.0,3.5700771808624268,3.570101022720337,8.504494530825468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.4462890625,0.0,1465.7725830078125,1895.4371337890625,0.0,3116.223876953125,0.8898619413375854,1.0,0.0,3.0,1.0,0.0
17839140,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9833204746246338,0.4978106915950775,0.4483563601970672,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9682537317276,0.4740734994411468,0.4491180777549743,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9047229290008544,0.3937024772167206,0.2762852907180786,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8809565901756287,0.3640689253807068,0.3461518883705139,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7459583878517151,0.2179015278816223,0.9898711442947388,285.0067443847656,284.95001220703125,299.44256591796875,294.7752990722656,297.9779052734375,297.2252502441406,285.005615234375,1.0,0.5562155842781067,0.4539031088352203,0.4539031088352203,1.0,1.0,-3.013494968414306,1.020039200782776,1.9934558868408203,0.3410690724849701,0.9534367322921752,0.9534367322921752,0.0,127.14514923095705,135.0,59608.3046875,0.0,2211.218505859375,1.0,279.4418640136719,283.2979431152344,297.75506591796875,301.5635986328125,293.1499938964844,293.1499938964844,279.1499938964844,33187.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615022897720337,1.0,0.0,0.0,3.6959056854248047,3.695929527282715,9.114545491684112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.1953125,0.0,1563.533447265625,1895.4371337890625,0.0,3043.09521484375,0.9136046171188354,1.0,0.0,3.0,1.0,0.0
17839200,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9833204746246338,0.4978106915950775,0.4483563601970672,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9682537317276,0.4740734994411468,0.4491180777549743,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9047229290008544,0.3937024772167206,0.2762852907180786,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8809565901756287,0.3640689253807068,0.3461518883705139,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7459583878517151,0.2179015278816223,0.9898711442947388,285.0067443847656,284.95001220703125,299.44256591796875,294.7752990722656,297.9779052734375,297.2252502441406,285.005615234375,1.0,0.5562155842781067,0.4539031088352203,0.4539031088352203,1.0,1.0,-3.013494968414306,1.020039200782776,1.9934558868408203,0.3410690724849701,0.9534367322921752,0.9534367322921752,0.0,127.14514923095705,135.0,59608.3046875,0.0,2211.218505859375,1.0,279.4418640136719,283.2979431152344,297.75506591796875,301.5635986328125,293.1499938964844,293.1499938964844,279.1499938964844,33187.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615022897720337,1.0,0.0,0.0,3.6959056854248047,3.695929527282715,9.114545491684112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.1953125,0.0,1563.533447265625,1895.4371337890625,0.0,3043.09521484375,0.9136046171188354,1.0,0.0,3.0,1.0,0.0
17839260,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.975685715675354,0.4959162771701813,0.4470959603786468,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9620656371116638,0.4757331907749176,0.4510334730148315,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8977150917053223,0.3936061263084411,0.2764841914176941,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8745513558387756,0.3643840253353119,0.3467645347118377,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7405871152877808,0.2176990956068039,0.9901610016822816,284.9015808105469,284.95001220703125,299.4621276855469,294.7857971191406,297.9794311523437,297.2196655273437,284.90362548828125,1.0,0.5584843754768372,0.4530261158943176,0.4530261158943176,1.0,1.0,-3.0156137943267822,1.01887309551239,1.996740698814392,0.3393005132675171,0.8586647510528564,0.8586647510528564,0.0,130.45404052734375,138.0,60222.5546875,0.0,2232.001708984375,1.0,279.1573486328125,283.17779541015625,297.80572509765625,301.7258605957031,293.1499938964844,293.1499938964844,279.45001220703125,38815.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869305431842804,1.0,0.0,0.0,3.578442335128784,3.5784661769866943,8.544395768694812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.984375,0.0,1475.656005859375,1895.4371337890625,0.0,3116.29541015625,0.8918458223342896,1.0,0.0,3.0,1.0,0.0
17839320,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.975685715675354,0.4959162771701813,0.4470959603786468,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9620656371116638,0.4757331907749176,0.4510334730148315,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8977150917053223,0.3936061263084411,0.2764841914176941,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8745513558387756,0.3643840253353119,0.3467645347118377,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7405871152877808,0.2176990956068039,0.9901610016822816,284.9015808105469,284.95001220703125,299.4621276855469,294.7857971191406,297.9794311523437,297.2196655273437,284.90362548828125,1.0,0.5584843754768372,0.4530261158943176,0.4530261158943176,1.0,1.0,-3.0156137943267822,1.01887309551239,1.996740698814392,0.3393005132675171,0.8586647510528564,0.8586647510528564,0.0,130.45404052734375,138.0,60222.5546875,0.0,2232.001708984375,1.0,279.1573486328125,283.17779541015625,297.80572509765625,301.7258605957031,293.1499938964844,293.1499938964844,279.45001220703125,38815.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869305431842804,1.0,0.0,0.0,3.578442335128784,3.5784661769866943,8.544395768694812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.984375,0.0,1475.656005859375,1895.4371337890625,0.0,3116.29541015625,0.8918458223342896,1.0,0.0,3.0,1.0,0.0
17839380,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9694722890853882,0.4953380823135376,0.4463657438755035,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9575074315071106,0.4781979620456695,0.4532263278961181,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.892482578754425,0.3943043053150177,0.2768771052360534,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8698115348815918,0.3653186857700348,0.3475642502307892,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.736510694026947,0.2178746908903122,0.9908467531204224,285.0078430175781,284.95001220703125,299.48175048828125,294.79595947265625,297.9861145019531,297.2216796875,285.0067443847656,1.0,0.5607419610023499,0.4521491527557373,0.4521491527557373,1.0,1.0,-3.0196220874786377,1.0184521675109863,2.001169919967652,0.3376976251602173,0.9554001092910768,0.9554001092910768,0.0,133.267333984375,141.0,59695.3359375,0.0,2253.651611328125,1.0,279.4419250488281,283.2959289550781,297.7748107910156,301.5887756347656,293.1499938964844,293.1499938964844,279.1499938964844,33214.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613381385803223,1.0,0.0,0.0,3.703296184539795,3.703320264816284,9.15103498755343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.6630859375,0.0,1572.127685546875,1895.4371337890625,0.0,3041.5556640625,0.9152981042861938,1.0,0.0,3.0,1.0,0.0
17839440,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9694722890853882,0.4953380823135376,0.4463657438755035,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9575074315071106,0.4781979620456695,0.4532263278961181,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.892482578754425,0.3943043053150177,0.2768771052360534,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8698115348815918,0.3653186857700348,0.3475642502307892,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.736510694026947,0.2178746908903122,0.9908467531204224,285.0078430175781,284.95001220703125,299.48175048828125,294.79595947265625,297.9861145019531,297.2216796875,285.0067443847656,1.0,0.5607419610023499,0.4521491527557373,0.4521491527557373,1.0,1.0,-3.0196220874786377,1.0184521675109863,2.001169919967652,0.3376976251602173,0.9554001092910768,0.9554001092910768,0.0,133.267333984375,141.0,59695.3359375,0.0,2253.651611328125,1.0,279.4419250488281,283.2959289550781,297.7748107910156,301.5887756347656,293.1499938964844,293.1499938964844,279.1499938964844,33214.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613381385803223,1.0,0.0,0.0,3.703296184539795,3.703320264816284,9.15103498755343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.6630859375,0.0,1572.127685546875,1895.4371337890625,0.0,3041.5556640625,0.9152981042861938,1.0,0.0,3.0,1.0,0.0
17839500,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9662457704544068,0.4944735765457153,0.4459786415100097,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9551975131034852,0.4790844023227691,0.454335868358612,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8899036645889282,0.3943257331848144,0.2770934998989105,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8674882650375366,0.3655316233634949,0.3479920625686645,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7345381379127502,0.2178270816802978,0.9913881421089172,284.8738098144531,284.95001220703125,299.4916076660156,294.8009033203125,297.9875183105469,297.2198181152344,284.87030029296875,1.0,0.5619194507598877,0.4517106413841247,0.4517106413841247,1.0,1.0,-3.021921157836914,1.0183415412902832,2.003579616546631,0.3370576500892639,0.8641061186790466,0.8641061186790466,0.0,134.72909545898438,141.0,60601.7578125,0.0,2265.3037109375,1.0,279.1963806152344,283.14410400390625,297.8332824707031,301.81597900390625,293.1499938964844,293.1499938964844,279.1499938964844,37416.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674825429916382,1.0,0.0,0.0,3.6749088764190674,3.674933433532715,9.01127918950806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.830078125,0.0,1571.725830078125,1895.4371337890625,0.0,3099.194580078125,0.909601628780365,1.0,0.0,3.0,1.0,0.0
17839560,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.961654543876648,0.4934209585189819,0.4451027810573578,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9516217708587646,0.4798139035701751,0.4551050961017608,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8862048387527466,0.3941816687583923,0.2770600914955139,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8641464114189148,0.3656037747859955,0.3481510281562805,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7317579388618469,0.2176703661680221,0.9911369681358336,284.9013061523437,284.95001220703125,299.50146484375,294.8057556152344,297.9877624511719,297.21630859375,284.9034423828125,1.0,0.5629667639732361,0.4512771666049957,0.4512771666049957,1.0,1.0,-3.021644115447998,1.0172456502914429,2.0043985843658447,0.3359848260879516,0.8600976467132568,0.8600976467132568,0.0,136.54649353027344,144.0,60315.69140625,0.0,2274.178466796875,1.0,279.1575012207031,283.1744689941406,297.8255920410156,301.75213623046875,293.1499938964844,293.1499938964844,279.45001220703125,38822.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691200017929077,1.0,0.0,0.0,3.5869219303131104,3.5869460105896,8.584938200328907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.16015625,0.0,1484.8724365234375,1895.4371337890625,0.0,3114.555908203125,0.8937084078788757,1.0,0.0,3.0,1.0,0.0
17839620,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9552885293960572,0.4927894175052643,0.4443196952342987,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9472780227661132,0.4822397530078888,0.4572534263134002,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8814480900764465,0.3948526084423065,0.277429461479187,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8598995208740234,0.3665090799331665,0.3489178419113159,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7280594110488892,0.2178385108709335,0.9917811751365662,285.0089416503906,284.95001220703125,299.5212707519531,294.8151550292969,297.9945373535156,297.2184753417969,285.0071716308594,1.0,0.5651801228523254,0.4504101574420929,0.4504101574420929,1.0,1.0,-3.0254178047180176,1.0167332887649536,2.0086843967437744,0.3343961238861084,0.9581586718559264,0.9581586718559264,0.0,139.35958862304688,147.0,59784.72265625,0.0,2295.499755859375,1.0,279.4428100585937,283.293212890625,297.7934265136719,301.6137084960937,293.1499938964844,293.1499938964844,279.1499938964844,33144.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611329197883606,1.0,0.0,0.0,3.713083267211914,3.7131073474884033,9.199466717291216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.61328125,0.0,1582.7584228515625,1895.4371337890625,0.0,3039.630859375,0.9171952605247498,1.0,0.0,3.0,1.0,0.0
17839680,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9552885293960572,0.4927894175052643,0.4443196952342987,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9472780227661132,0.4822397530078888,0.4572534263134002,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8814480900764465,0.3948526084423065,0.277429461479187,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8598995208740234,0.3665090799331665,0.3489178419113159,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7280594110488892,0.2178385108709335,0.9917811751365662,285.0089416503906,284.95001220703125,299.5212707519531,294.8151550292969,297.9945373535156,297.2184753417969,285.0071716308594,1.0,0.5651801228523254,0.4504101574420929,0.4504101574420929,1.0,1.0,-3.0254178047180176,1.0167332887649536,2.0086843967437744,0.3343961238861084,0.9581586718559264,0.9581586718559264,0.0,139.35958862304688,147.0,59784.72265625,0.0,2295.499755859375,1.0,279.4428100585937,283.293212890625,297.7934265136719,301.6137084960937,293.1499938964844,293.1499938964844,279.1499938964844,33144.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611329197883606,1.0,0.0,0.0,3.713083267211914,3.7131073474884033,9.199466717291216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.61328125,0.0,1582.7584228515625,1895.4371337890625,0.0,3039.630859375,0.9171952605247498,1.0,0.0,3.0,1.0,0.0
17839740,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.947395384311676,0.4908100068569183,0.443007081747055,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9416878819465636,0.4838010668754577,0.4590878188610077,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8757411241531372,0.3946940898895263,0.2775914371013641,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8548130989074707,0.3667568564414978,0.3494740426540375,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7236890196800232,0.2176209688186645,0.9920262098312378,284.8996887207031,284.95001220703125,299.5411071777344,294.8240966796875,297.9962158203125,297.213134765625,284.90155029296875,1.0,0.5673617720603943,0.4495431780815124,0.4495431780815124,1.0,1.0,-3.0272109508514404,1.015416383743286,2.0117945671081543,0.33284392952919,0.8609679937362671,0.8609679937362671,0.0,142.6393280029297,150.0,60412.72265625,0.0,2315.68017578125,1.0,279.1576538085937,283.1694030761719,297.8438415527344,301.77716064453125,293.1499938964844,293.1499938964844,279.45001220703125,38764.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868980348110199,1.0,0.0,0.0,3.597208261489868,3.5972323417663574,8.634247592453903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.2412109375,0.0,1495.612060546875,1895.4371337890625,0.0,3113.24560546875,0.8958113789558411,1.0,0.0,3.0,1.0,0.0
17839800,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.947395384311676,0.4908100068569183,0.443007081747055,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9416878819465636,0.4838010668754577,0.4590878188610077,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8757411241531372,0.3946940898895263,0.2775914371013641,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8548130989074707,0.3667568564414978,0.3494740426540375,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7236890196800232,0.2176209688186645,0.9920262098312378,284.8996887207031,284.95001220703125,299.5411071777344,294.8240966796875,297.9962158203125,297.213134765625,284.90155029296875,1.0,0.5673617720603943,0.4495431780815124,0.4495431780815124,1.0,1.0,-3.0272109508514404,1.015416383743286,2.0117945671081543,0.33284392952919,0.8609679937362671,0.8609679937362671,0.0,142.6393280029297,150.0,60412.72265625,0.0,2315.68017578125,1.0,279.1576538085937,283.1694030761719,297.8438415527344,301.77716064453125,293.1499938964844,293.1499938964844,279.45001220703125,38764.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868980348110199,1.0,0.0,0.0,3.597208261489868,3.5972323417663574,8.634247592453903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.2412109375,0.0,1495.612060546875,1895.4371337890625,0.0,3113.24560546875,0.8958113789558411,1.0,0.0,3.0,1.0,0.0
17839860,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.941096842288971,0.4901165068149566,0.4421780109405517,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9376498460769652,0.4861817359924316,0.4611968696117401,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8714520335197449,0.3953333795070648,0.2779420614242553,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8510246872901917,0.367629200220108,0.3502127826213836,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.720253050327301,0.2177758961915969,0.9926204085350036,285.0087890625,284.95001220703125,299.5610656738281,294.83258056640625,298.0030517578125,297.21533203125,285.0076904296875,1.0,0.5695309042930603,0.4487168490886688,0.4487168490886688,1.0,1.0,-3.030766248703003,1.0148611068725586,2.015904903411865,0.3316556215286255,0.9596808552742004,0.9596808552742004,0.0,145.44874572753906,153.0,59855.859375,0.0,2336.672607421875,1.0,279.4420471191406,283.2908630371094,297.81158447265625,301.63671875,293.1499938964844,293.1499938964844,279.1499938964844,33244.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610722422599792,1.0,0.0,0.0,3.718284130096436,3.718308448791504,9.225256576428364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.5224609375,0.0,1589.4716796875,1895.4371337890625,0.0,3039.0615234375,0.9187058210372924,1.0,0.0,3.0,1.0,0.0
17839920,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.941096842288971,0.4901165068149566,0.4421780109405517,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9376498460769652,0.4861817359924316,0.4611968696117401,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8714520335197449,0.3953333795070648,0.2779420614242553,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8510246872901917,0.367629200220108,0.3502127826213836,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.720253050327301,0.2177758961915969,0.9926204085350036,285.0087890625,284.95001220703125,299.5610656738281,294.83258056640625,298.0030517578125,297.21533203125,285.0076904296875,1.0,0.5695309042930603,0.4487168490886688,0.4487168490886688,1.0,1.0,-3.030766248703003,1.0148611068725586,2.015904903411865,0.3316556215286255,0.9596808552742004,0.9596808552742004,0.0,145.44874572753906,153.0,59855.859375,0.0,2336.672607421875,1.0,279.4420471191406,283.2908630371094,297.81158447265625,301.63671875,293.1499938964844,293.1499938964844,279.1499938964844,33244.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610722422599792,1.0,0.0,0.0,3.718284130096436,3.718308448791504,9.225256576428364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.5224609375,0.0,1589.4716796875,1895.4371337890625,0.0,3039.0615234375,0.9187058210372924,1.0,0.0,3.0,1.0,0.0
17839980,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.933354914188385,0.4880915284156799,0.4408194422721863,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.932403802871704,0.4876964092254638,0.4629867970943451,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8662504553794861,0.395145833492279,0.2780828773975372,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8464247584342957,0.3678448796272278,0.3507381975650787,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7160851359367371,0.2175456434488296,0.9928072094917296,284.9002685546875,284.95001220703125,299.5810852050781,294.840576171875,298.0048217773437,297.2101135253906,284.90234375,1.0,0.571668267250061,0.4478905200958252,0.4478905200958252,1.0,1.0,-3.032318592071533,1.013516187667847,2.0188024044036865,0.3303140103816986,0.8629564642906189,0.8629564642906189,0.0,148.72811889648438,156.0,60481.66796875,0.0,2356.469482421875,1.0,279.1571960449219,283.1673278808594,297.8605651855469,301.7984313964844,293.1499938964844,293.1499938964844,279.45001220703125,38829.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688943386077881,1.0,0.0,0.0,3.602925300598145,3.602949380874634,8.661713195579068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.0908203125,0.0,1502.3216552734375,1895.4371337890625,0.0,3112.438720703125,0.8972520232200623,1.0,0.0,3.0,1.0,0.0
