time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840040,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.933354914188385,0.4880915284156799,0.4408194422721863,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.932403802871704,0.4876964092254638,0.4629867970943451,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8662504553794861,0.395145833492279,0.2780828773975372,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8464247584342957,0.3678448796272278,0.3507381975650787,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7160851359367371,0.2175456434488296,0.9928072094917296,284.9002685546875,284.95001220703125,299.5810852050781,294.840576171875,298.0048217773437,297.2101135253906,284.90234375,1.0,0.571668267250061,0.4478905200958252,0.4478905200958252,1.0,1.0,-3.032318592071533,1.013516187667847,2.0188024044036865,0.3303140103816986,0.8629564642906189,0.8629564642906189,0.0,148.72811889648438,156.0,60481.66796875,0.0,2356.469482421875,1.0,279.1571960449219,283.1673278808594,297.8605651855469,301.7984313964844,293.1499938964844,293.1499938964844,279.45001220703125,38829.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688943386077881,1.0,0.0,0.0,3.602925300598145,3.602949380874634,8.661713195579068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.0908203125,0.0,1502.3216552734375,1895.4371337890625,0.0,3112.438720703125,0.8972520232200623,1.0,0.0,3.0,1.0,0.0
17840100,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9296660423278807,0.4876382350921631,0.4401564598083496,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.929942786693573,0.4887979328632355,0.463860273361206,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8638008236885071,0.3953757286071777,0.2781297564506531,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8442615866661072,0.36820188164711,0.3509656190872192,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7140335440635681,0.2175651937723159,0.992695152759552,285.021240234375,284.95001220703125,299.59112548828125,294.8443603515625,298.0077209472656,297.2104797363281,285.02398681640625,1.0,0.5726739764213562,0.4474773406982422,0.4474773406982422,1.0,1.0,-3.032761335372925,1.0127216577529907,2.0200395584106445,0.3294903337955475,0.9468637108802797,0.9468637108802797,0.0,150.30181884765625,156.0,59727.1328125,0.0,2365.429931640625,1.0,279.40106201171875,283.3019714355469,297.8121032714844,301.5914306640625,293.1499938964844,293.1499938964844,279.45001220703125,34091.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628138303756714,1.0,0.0,0.0,3.653268814086914,3.653292417526245,8.905463459996099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.7294921875,0.0,1522.5147705078125,1895.4371337890625,0.0,3055.3974609375,0.9064940214157104,1.0,0.0,3.0,1.0,0.0
17840160,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9272567629814148,0.4873568117618561,0.4399399161338806,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9286413192749025,0.4900475442409515,0.4650549292564392,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8623247146606445,0.3957618474960327,0.2784102261066437,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8429750204086304,0.3686909079551697,0.3514441847801208,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.712727427482605,0.2176892012357711,0.993331015110016,285.0097045898437,284.95001220703125,299.6011657714844,294.8480224609375,298.0117492675781,297.21246337890625,285.008056640625,1.0,0.5737932920455933,0.4470700025558471,0.4470700025558471,1.0,1.0,-3.035611867904663,1.0128583908081057,2.0227534770965576,0.3291013538837433,0.9620176553726196,0.9620176553726196,0.0,151.54063415527344,159.0,59923.19140625,0.0,2377.077880859375,1.0,279.4427185058594,283.2883605957031,297.82635498046875,301.6562194824219,293.1499938964844,293.1499938964844,279.1499938964844,33180.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609262108802795,1.0,0.0,0.0,3.726203203201294,3.7262275218963614,9.26459335914842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.0654296875,0.0,1598.076904296875,1895.4371337890625,0.0,3037.69189453125,0.9202869534492492,1.0,0.0,3.0,1.0,0.0
17840220,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9199607372283936,0.4852959811687469,0.43855682015419,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9238126873970032,0.4915309250354767,0.4668218195438385,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8575896620750427,0.395548403263092,0.2785378098487854,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8387972116470337,0.368877500295639,0.3519475162029266,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7086025476455688,0.2174473106861114,0.993478536605835,284.8995666503906,284.95001220703125,299.6213684082031,294.8549194335937,298.0136413574219,297.2073669433594,284.90167236328125,1.0,0.575892448425293,0.4462553262710571,0.4462553262710571,1.0,1.0,-3.037017583847046,1.0114678144454956,2.0255496501922607,0.3277828693389892,0.8640958666801453,0.8640958666801453,0.0,154.80848693847656,162.0,60546.2734375,0.0,2396.595458984375,1.0,279.1571350097656,283.1638488769531,297.875,301.8175048828125,293.1499938964844,293.1499938964844,279.45001220703125,38838.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86879962682724,1.0,0.0,0.0,3.60978937149048,3.609813451766968,8.694748316884215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.0888671875,0.0,1509.8968505859375,1895.4371337890625,0.0,3111.55029296875,0.8987661004066467,1.0,0.0,3.0,1.0,0.0
17840280,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9199607372283936,0.4852959811687469,0.43855682015419,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9238126873970032,0.4915309250354767,0.4668218195438385,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8575896620750427,0.395548403263092,0.2785378098487854,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8387972116470337,0.368877500295639,0.3519475162029266,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7086025476455688,0.2174473106861114,0.993478536605835,284.8995666503906,284.95001220703125,299.6213684082031,294.8549194335937,298.0136413574219,297.2073669433594,284.90167236328125,1.0,0.575892448425293,0.4462553262710571,0.4462553262710571,1.0,1.0,-3.037017583847046,1.0114678144454956,2.0255496501922607,0.3277828693389892,0.8640958666801453,0.8640958666801453,0.0,154.80848693847656,162.0,60546.2734375,0.0,2396.595458984375,1.0,279.1571350097656,283.1638488769531,297.875,301.8175048828125,293.1499938964844,293.1499938964844,279.45001220703125,38838.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86879962682724,1.0,0.0,0.0,3.60978937149048,3.609813451766968,8.694748316884215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.0888671875,0.0,1509.8968505859375,1895.4371337890625,0.0,3111.55029296875,0.8987661004066467,1.0,0.0,3.0,1.0,0.0
17840340,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.914331316947937,0.484529584646225,0.4376471638679504,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9203936457633972,0.4938711524009704,0.4688731431961059,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8540083765983582,0.3961438834667206,0.2788493931293487,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8356478810310364,0.3697000443935394,0.3526293337345123,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7052603960037231,0.2175813466310501,0.9939533472061156,285.0096435546875,284.95001220703125,299.64166259765625,294.8612365722656,298.0207214355469,297.2099304199219,285.0079345703125,1.0,0.577980637550354,0.4454406201839447,0.4454406201839447,1.0,1.0,-3.040147304534912,1.0107474327087402,2.029399871826172,0.326534628868103,0.9635347723960876,0.9635347723960876,0.0,157.61434936523438,165.0,59976.8671875,0.0,2416.93994140625,1.0,279.4429626464844,283.2854919433594,297.83966064453125,301.6737060546875,293.1499938964844,293.1499938964844,279.1499938964844,33201.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608369827270508,1.0,0.0,0.0,3.732617139816284,3.732641458511353,9.296515486312272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.326171875,0.0,1605.63037109375,1895.4371337890625,0.0,3036.85498046875,0.9216499924659728,1.0,0.0,3.0,1.0,0.0
17840400,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.914331316947937,0.484529584646225,0.4376471638679504,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9203936457633972,0.4938711524009704,0.4688731431961059,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8540083765983582,0.3961438834667206,0.2788493931293487,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8356478810310364,0.3697000443935394,0.3526293337345123,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7052603960037231,0.2175813466310501,0.9939533472061156,285.0096435546875,284.95001220703125,299.64166259765625,294.8612365722656,298.0207214355469,297.2099304199219,285.0079345703125,1.0,0.577980637550354,0.4454406201839447,0.4454406201839447,1.0,1.0,-3.040147304534912,1.0107474327087402,2.029399871826172,0.326534628868103,0.9635347723960876,0.9635347723960876,0.0,157.61434936523438,165.0,59976.8671875,0.0,2416.93994140625,1.0,279.4429626464844,283.2854919433594,297.83966064453125,301.6737060546875,293.1499938964844,293.1499938964844,279.1499938964844,33201.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608369827270508,1.0,0.0,0.0,3.732617139816284,3.732641458511353,9.296515486312272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.326171875,0.0,1605.63037109375,1895.4371337890625,0.0,3036.85498046875,0.9216499924659728,1.0,0.0,3.0,1.0,0.0
17840460,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9088358283042908,0.4827066957950592,0.4365087151527405,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9167804718017578,0.4951322078704834,0.4704387187957763,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8503981828689575,0.3959152400493622,0.2789780795574188,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8324522376060486,0.3698162734508514,0.3530749082565307,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7019568681716919,0.2173716574907302,0.9941940307617188,284.8883361816406,284.95001220703125,299.6590881347656,294.8661499023437,298.0223999023437,297.2057189941406,284.8919677734375,1.0,0.57977294921875,0.4447410702705383,0.4447410702705383,1.0,1.0,-3.041649580001831,1.009657621383667,2.031991958618164,0.3254154026508331,0.8634039759635925,0.8634039759635925,0.0,160.35971069335938,165.0,60628.328125,0.0,2433.970703125,1.0,279.1620788574219,283.1523742675781,297.8929748535156,301.8517150878906,293.1499938964844,293.1499938964844,279.1499938964844,39237.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868722677230835,1.0,0.0,0.0,3.62783145904541,3.6278560161590576,8.781880183050816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.3681640625,0.0,1532.720458984375,1895.4371337890625,0.0,3110.828369140625,0.9026943445205688,1.0,0.0,3.0,1.0,0.0
17840520,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9077566862106324,0.4824274778366089,0.4362333416938782,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9160102605819702,0.4953570961952209,0.4706403911113739,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8496516942977905,0.3958801329135895,0.2789501249790191,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8317866325378418,0.3698354363441467,0.3530946373939514,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.70127272605896,0.2173307090997696,0.9940645098686218,284.89801025390625,284.95001220703125,299.6620178222656,294.866943359375,298.0227355957031,297.205078125,284.9002990722656,1.0,0.5800443887710571,0.4446229636669159,0.4446229636669159,1.0,1.0,-3.0413949489593506,1.0092811584472656,2.032113790512085,0.3251199424266815,0.8646242022514343,0.8646242022514343,0.0,160.8767547607422,168.0,60598.046875,0.0,2436.18212890625,1.0,279.1575927734375,283.15985107421875,297.8872375488281,301.8343811035156,293.1499938964844,293.1499938964844,279.45001220703125,38863.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868701696395874,1.0,0.0,0.0,3.616504192352295,3.616528272628784,8.727125759833143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.4326171875,0.0,1517.4522705078125,1895.4371337890625,0.0,3110.631591796875,0.9001776576042175,1.0,0.0,3.0,1.0,0.0
17840580,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9028030037879944,0.4815965294837951,0.435267835855484,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9129343032836914,0.4977170526981354,0.4727059602737427,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8463056683540344,0.3964004814624786,0.2792119681835174,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8288184404373169,0.3705854415893554,0.3537110984325409,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6980953216552734,0.2174540758132934,0.9944964647293092,285.00958251953125,284.95001220703125,299.6824951171875,294.8719787597656,298.0299072265625,297.207763671875,285.00787353515625,1.0,0.5820947885513306,0.4438052773475647,0.4438052773475647,1.0,1.0,-3.0442848205566406,1.0084549188613892,2.035830020904541,0.3237228989601135,0.964851438999176,0.964851438999176,0.0,163.69146728515625,171.0,60019.3203125,0.0,2456.193115234375,1.0,279.4430236816406,283.2828063964844,297.8506164550781,301.68804931640625,293.1499938964844,293.1499938964844,279.1499938964844,33225.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607989549636841,1.0,0.0,0.0,3.737890481948853,3.737914800643921,9.322801020061888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.0048828125,0.0,1611.90625,1895.4371337890625,0.0,3036.498291015625,0.9228569865226746,1.0,0.0,3.0,1.0,0.0
17840640,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9028030037879944,0.4815965294837951,0.435267835855484,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9129343032836914,0.4977170526981354,0.4727059602737427,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8463056683540344,0.3964004814624786,0.2792119681835174,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8288184404373169,0.3705854415893554,0.3537110984325409,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6980953216552734,0.2174540758132934,0.9944964647293092,285.00958251953125,284.95001220703125,299.6824951171875,294.8719787597656,298.0299072265625,297.207763671875,285.00787353515625,1.0,0.5820947885513306,0.4438052773475647,0.4438052773475647,1.0,1.0,-3.0442848205566406,1.0084549188613892,2.035830020904541,0.3237228989601135,0.964851438999176,0.964851438999176,0.0,163.69146728515625,171.0,60019.3203125,0.0,2456.193115234375,1.0,279.4430236816406,283.2828063964844,297.8506164550781,301.68804931640625,293.1499938964844,293.1499938964844,279.1499938964844,33225.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607989549636841,1.0,0.0,0.0,3.737890481948853,3.737914800643921,9.322801020061888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.0048828125,0.0,1611.90625,1895.4371337890625,0.0,3036.498291015625,0.9228569865226746,1.0,0.0,3.0,1.0,0.0
17840700,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9004161953926086,0.4806239604949951,0.4347856044769287,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9114513993263244,0.498546689748764,0.4737755060195923,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8446815609931946,0.3963299989700317,0.2793711721897125,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8273730874061584,0.3707014620304107,0.3540565073490143,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.696571946144104,0.2173806428909301,0.994939625263214,284.8734436035156,284.95001220703125,299.6927490234375,294.8742370605469,298.0315856933594,297.206298828125,284.8696594238281,1.0,0.5831735134124756,0.4433964490890503,0.4433964490890503,1.0,1.0,-3.0461361408233643,1.0081863403320312,2.037949800491333,0.323171317577362,0.8722632527351379,0.8722632527351379,0.0,165.14129638671875,171.0,60939.28125,0.0,2467.185546875,1.0,279.1957702636719,283.12908935546875,297.9068908691406,301.9132995605469,293.1499938964844,293.1499938964844,279.1499938964844,37338.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670102953910828,1.0,0.0,0.0,3.709434986114502,3.709459781646729,9.181397331303742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.80859375,0.0,1610.48046875,1895.4371337890625,0.0,3094.764404296875,0.9173476099967957,1.0,0.0,3.0,1.0,0.0
17840760,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8970265984535217,0.479459285736084,0.4338148236274719,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.909011721611023,0.4992120862007141,0.4744861125946045,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8422465324401855,0.3960843384265899,0.2792709469795227,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8251754641532898,0.3706666827201843,0.3541196584701538,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6943167448043823,0.2171920388936996,0.9945622682571412,284.8982238769531,284.95001220703125,299.7030639648437,294.8763122558594,298.0321044921875,297.203125,284.90045166015625,1.0,0.5841216444969177,0.4430009126663208,0.4430009126663208,1.0,1.0,-3.045327663421631,1.0069364309310913,2.03839111328125,0.3221829831600189,0.8657317757606506,0.8657317757606506,0.0,166.95523071289062,174.0,60637.67578125,0.0,2475.10009765625,1.0,279.1572570800781,283.1573181152344,297.8966369628906,301.8463439941406,293.1499938964844,293.1499938964844,279.45001220703125,38879.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687053918838501,1.0,0.0,0.0,3.621040344238281,3.6210646629333496,8.74903264502791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.958984375,0.0,1522.5621337890625,1895.4371337890625,0.0,3110.666015625,0.9012650847434998,1.0,0.0,3.0,1.0,0.0
17840820,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8924928903579712,0.4786188006401062,0.4328369200229645,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9063412547111512,0.5015974044799805,0.4765706956386566,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8391643166542053,0.3965864181518554,0.2795150279998779,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8223963975906372,0.3713932931423187,0.3547075092792511,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6913323998451233,0.2173095494508743,0.9949584007263184,285.00982666015625,284.95001220703125,299.7237243652344,294.8799743652344,298.03955078125,297.20611572265625,285.0081481933594,1.0,0.5861409306526184,0.4422098398208618,0.4422098398208618,1.0,1.0,-3.048126220703125,1.0061334371566772,2.0419929027557373,0.3207091093063354,0.9659731984138488,0.9659731984138488,0.0,169.75489807128906,177.0,60048.66796875,0.0,2494.922607421875,1.0,279.44305419921875,283.2804870605469,297.8586120605469,301.6983947753906,293.1499938964844,293.1499938964844,279.1499938964844,33239.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607905507087708,1.0,0.0,0.0,3.742015600204468,3.7420401573181152,9.343390274807462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.1884765625,0.0,1616.798095703125,1895.4371337890625,0.0,3036.419677734375,0.9238007068634032,1.0,0.0,3.0,1.0,0.0
17840880,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8924928903579712,0.4786188006401062,0.4328369200229645,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9063412547111512,0.5015974044799805,0.4765706956386566,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8391643166542053,0.3965864181518554,0.2795150279998779,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8223963975906372,0.3713932931423187,0.3547075092792511,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6913323998451233,0.2173095494508743,0.9949584007263184,285.00982666015625,284.95001220703125,299.7237243652344,294.8799743652344,298.03955078125,297.20611572265625,285.0081481933594,1.0,0.5861409306526184,0.4422098398208618,0.4422098398208618,1.0,1.0,-3.048126220703125,1.0061334371566772,2.0419929027557373,0.3207091093063354,0.9659731984138488,0.9659731984138488,0.0,169.75489807128906,177.0,60048.66796875,0.0,2494.922607421875,1.0,279.44305419921875,283.2804870605469,297.8586120605469,301.6983947753906,293.1499938964844,293.1499938964844,279.1499938964844,33239.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607905507087708,1.0,0.0,0.0,3.742015600204468,3.7420401573181152,9.343390274807462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.1884765625,0.0,1616.798095703125,1895.4371337890625,0.0,3036.419677734375,0.9238007068634032,1.0,0.0,3.0,1.0,0.0
17840940,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8870458006858826,0.4764803946018219,0.4313814342021942,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9029327034950256,0.5031111240386963,0.4783702492713928,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8354090452194214,0.3962575197219848,0.2795649468898773,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8189576268196106,0.3714563548564911,0.3550988137722015,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6877832412719727,0.2170423418283462,0.9950020909309388,284.89813232421875,284.95001220703125,299.7445068359375,294.8828430175781,298.0419616699219,297.2017822265625,284.9002685546875,1.0,0.5881441831588745,0.4414187371730804,0.4414187371730804,1.0,1.0,-3.049131155014038,1.0046297311782837,2.044501304626465,0.3190945386886596,0.8666250109672546,0.8666250109672546,0.0,173.0054931640625,180.0,60668.6953125,0.0,2513.725830078125,1.0,279.1570129394531,283.1544189453125,297.9032897949219,301.855224609375,293.1499938964844,293.1499938964844,279.45001220703125,38873.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687354326248169,1.0,0.0,0.0,3.625391006469727,3.625415086746216,8.77006812061154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.9814453125,0.0,1527.31689453125,1895.4371337890625,0.0,3110.94775390625,0.902234435081482,1.0,0.0,3.0,1.0,0.0
17841000,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8870458006858826,0.4764803946018219,0.4313814342021942,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9029327034950256,0.5031111240386963,0.4783702492713928,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8354090452194214,0.3962575197219848,0.2795649468898773,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8189576268196106,0.3714563548564911,0.3550988137722015,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6877832412719727,0.2170423418283462,0.9950020909309388,284.89813232421875,284.95001220703125,299.7445068359375,294.8828430175781,298.0419616699219,297.2017822265625,284.9002685546875,1.0,0.5881441831588745,0.4414187371730804,0.4414187371730804,1.0,1.0,-3.049131155014038,1.0046297311782837,2.044501304626465,0.3190945386886596,0.8666250109672546,0.8666250109672546,0.0,173.0054931640625,180.0,60668.6953125,0.0,2513.725830078125,1.0,279.1570129394531,283.1544189453125,297.9032897949219,301.855224609375,293.1499938964844,293.1499938964844,279.45001220703125,38873.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687354326248169,1.0,0.0,0.0,3.625391006469727,3.625415086746216,8.77006812061154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.9814453125,0.0,1527.31689453125,1895.4371337890625,0.0,3110.94775390625,0.902234435081482,1.0,0.0,3.0,1.0,0.0
17841060,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8827828168869019,0.4756388366222381,0.4304016232490539,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.900633692741394,0.5055282115936279,0.480480283498764,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8325554728507996,0.3967527449131012,0.2798026204109192,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8163223266601562,0.3721715211868286,0.3556734025478363,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6849843263626099,0.2171561866998672,0.9953764081001282,285.01007080078125,284.95001220703125,299.765380859375,294.88494873046875,298.0497131347656,297.205078125,285.0083923339844,1.0,0.5901438593864441,0.4406681656837463,0.4406681656837463,1.0,1.0,-3.051908016204834,1.0039033889770508,2.048004627227783,0.3176333010196686,0.9670705795288086,0.9670705795288086,0.0,175.79502868652344,183.0,60070.44140625,0.0,2533.512451171875,1.0,279.44305419921875,283.278076171875,297.8637390136719,301.7053527832031,293.1499938964844,293.1499938964844,279.1499938964844,33248.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608404994010925,1.0,0.0,0.0,3.745738506317138,3.745762825012207,9.361990009892908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.693359375,0.0,1621.1883544921875,1895.4371337890625,0.0,3036.8876953125,0.9246492981910706,1.0,0.0,3.0,1.0,0.0
17841120,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8827828168869019,0.4756388366222381,0.4304016232490539,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.900633692741394,0.5055282115936279,0.480480283498764,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8325554728507996,0.3967527449131012,0.2798026204109192,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8163223266601562,0.3721715211868286,0.3556734025478363,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6849843263626099,0.2171561866998672,0.9953764081001282,285.01007080078125,284.95001220703125,299.765380859375,294.88494873046875,298.0497131347656,297.205078125,285.0083923339844,1.0,0.5901438593864441,0.4406681656837463,0.4406681656837463,1.0,1.0,-3.051908016204834,1.0039033889770508,2.048004627227783,0.3176333010196686,0.9670705795288086,0.9670705795288086,0.0,175.79502868652344,183.0,60070.44140625,0.0,2533.512451171875,1.0,279.44305419921875,283.278076171875,297.8637390136719,301.7053527832031,293.1499938964844,293.1499938964844,279.1499938964844,33248.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608404994010925,1.0,0.0,0.0,3.745738506317138,3.745762825012207,9.361990009892908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.693359375,0.0,1621.1883544921875,1895.4371337890625,0.0,3036.8876953125,0.9246492981910706,1.0,0.0,3.0,1.0,0.0
17841180,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8776602149009705,0.4735080003738403,0.4289515316486358,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8975649476051331,0.5070689916610718,0.4823068380355835,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8290519714355469,0.3964169025421142,0.2798481583595276,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8130236864089966,0.3722227215766907,0.356054276227951,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6816531419754028,0.2168857306241989,0.9954060316085817,284.8978271484375,284.95001220703125,299.7863464355469,294.88623046875,298.0523986816406,297.20098876953125,284.89996337890625,1.0,0.5921318531036377,0.4399175941944122,0.4399175941944122,1.0,1.0,-3.052917003631592,1.0024893283843994,2.0504276752471924,0.3160731494426727,0.867350697517395,0.867350697517395,0.0,179.03729248046875,186.0,60691.83984375,0.0,2552.3154296875,1.0,279.156982421875,283.1513977050781,297.9068908691406,301.8607788085937,293.1499938964844,293.1499938964844,279.45001220703125,38875.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688275218009949,1.0,0.0,0.0,3.629475593566896,3.629499912261963,8.789841672296461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.6669921875,0.0,1531.84814453125,1895.4371337890625,0.0,3111.811767578125,0.9031367301940918,1.0,0.0,3.0,1.0,0.0
17841240,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8776602149009705,0.4735080003738403,0.4289515316486358,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8975649476051331,0.5070689916610718,0.4823068380355835,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8290519714355469,0.3964169025421142,0.2798481583595276,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8130236864089966,0.3722227215766907,0.356054276227951,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6816531419754028,0.2168857306241989,0.9954060316085817,284.8978271484375,284.95001220703125,299.7863464355469,294.88623046875,298.0523986816406,297.20098876953125,284.89996337890625,1.0,0.5921318531036377,0.4399175941944122,0.4399175941944122,1.0,1.0,-3.052917003631592,1.0024893283843994,2.0504276752471924,0.3160731494426727,0.867350697517395,0.867350697517395,0.0,179.03729248046875,186.0,60691.83984375,0.0,2552.3154296875,1.0,279.156982421875,283.1513977050781,297.9068908691406,301.8607788085937,293.1499938964844,293.1499938964844,279.45001220703125,38875.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688275218009949,1.0,0.0,0.0,3.629475593566896,3.629499912261963,8.789841672296461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.6669921875,0.0,1531.84814453125,1895.4371337890625,0.0,3111.811767578125,0.9031367301940918,1.0,0.0,3.0,1.0,0.0
17841300,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8752166032791138,0.4729968607425689,0.4282381534576416,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8961143493652344,0.5082124471664429,0.4832031726837158,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8273597955703735,0.3965787887573242,0.2798439860343933,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8114063143730164,0.3725045323371887,0.3562051653861999,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6800148487091064,0.2168863713741302,0.9952008724212646,285.020751953125,284.95001220703125,299.7969055175781,294.8865661621094,298.0557556152344,297.201904296875,285.0235595703125,1.0,0.5930662751197815,0.439542293548584,0.439542293548584,1.0,1.0,-3.05306077003479,1.0016529560089111,2.051407814025879,0.3151258826255798,0.9521079659461976,0.9521079659461976,0.0,180.5994567871093,186.0,59904.68359375,0.0,2560.7353515625,1.0,279.40167236328125,283.2882385253906,297.8549499511719,301.6483154296875,293.1499938964844,293.1499938964844,279.45001220703125,34185.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628110885620117,1.0,0.0,0.0,3.677431106567383,3.677454948425293,9.02365286492568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.3828125,0.0,1550.224853515625,1895.4371337890625,0.0,3055.3720703125,0.9119598269462584,1.0,0.0,3.0,1.0,0.0
17841360,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8736572265625,0.4726685583591461,0.4279735684394836,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8954722881317139,0.5095227360725403,0.4844478368759155,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.826380729675293,0.3969062268733978,0.2800810039043426,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8104785680770874,0.3729284107685089,0.3566185534000397,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6790274977684021,0.2169965952634811,0.9957646727561952,285.0104064941406,284.95001220703125,299.8074645996094,294.8866882324219,298.0603332519531,297.2045288085937,285.0088195800781,1.0,0.5941185355186462,0.4391699433326721,0.4391699433326721,1.0,1.0,-3.0556962490081787,1.0017614364624023,2.0539348125457764,0.3146046996116638,0.9681230783462524,0.9681230783462524,0.0,181.822998046875,189.0,60085.02734375,0.0,2572.144775390625,1.0,279.4429016113281,283.2758178710937,297.8656616210937,301.70855712890625,293.1499938964844,293.1499938964844,279.1499938964844,33256.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609868884086609,1.0,0.0,0.0,3.748666763305664,3.748691320419312,9.376634011459828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.9951171875,0.0,1624.6546630859375,1895.4371337890625,0.0,3038.260986328125,0.9254135489463806,1.0,0.0,3.0,1.0,0.0
17841420,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8688501119613647,0.4705515801906585,0.4265341162681579,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8926459550857544,0.5110969543457031,0.4863069951534271,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.823076069355011,0.3965659141540527,0.2801235020160675,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8072580695152283,0.3729709684848785,0.3569914698600769,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6759031414985657,0.2167244255542755,0.9957850575447084,284.8975524902344,284.95001220703125,299.82867431640625,294.88623046875,298.0632019042969,297.2007141113281,284.8996887207031,1.0,0.5960957407951355,0.438425213098526,0.438425213098526,1.0,1.0,-3.0567331314086914,1.0003597736358645,2.056373119354248,0.3130683302879333,0.8679936528205872,0.8679936528205872,0.0,185.05953979492188,192.0,60706.48828125,0.0,2591.006591796875,1.0,279.156982421875,283.1483154296875,297.9071044921875,301.8623962402344,293.1499938964844,293.1499938964844,279.45001220703125,38877.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690055012702942,1.0,0.0,0.0,3.633125305175781,3.6331496238708496,8.807527933640813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.8017578125,0.0,1535.9063720703125,1895.4371337890625,0.0,3113.4814453125,0.9039438366889954,1.0,0.0,3.0,1.0,0.0
17841480,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8688501119613647,0.4705515801906585,0.4265341162681579,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8926459550857544,0.5110969543457031,0.4863069951534271,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.823076069355011,0.3965659141540527,0.2801235020160675,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8072580695152283,0.3729709684848785,0.3569914698600769,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6759031414985657,0.2167244255542755,0.9957850575447084,284.8975524902344,284.95001220703125,299.82867431640625,294.88623046875,298.0632019042969,297.2007141113281,284.8996887207031,1.0,0.5960957407951355,0.438425213098526,0.438425213098526,1.0,1.0,-3.0567331314086914,1.0003597736358645,2.056373119354248,0.3130683302879333,0.8679936528205872,0.8679936528205872,0.0,185.05953979492188,192.0,60706.48828125,0.0,2591.006591796875,1.0,279.156982421875,283.1483154296875,297.9071044921875,301.8623962402344,293.1499938964844,293.1499938964844,279.45001220703125,38877.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690055012702942,1.0,0.0,0.0,3.633125305175781,3.6331496238708496,8.807527933640813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.8017578125,0.0,1535.9063720703125,1895.4371337890625,0.0,3113.4814453125,0.9039438366889954,1.0,0.0,3.0,1.0,0.0
17841540,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8651041388511658,0.469724178314209,0.4255655705928802,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8907501101493835,0.5135943293571472,0.4884852468967438,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8205508589744568,0.3970559537410736,0.2803546488285064,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8047636151313782,0.3736715316772461,0.3575490117073059,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.6734457612037659,0.2168346494436264,0.996135711669922,285.01031494140625,284.95001220703125,299.8500061035156,294.8848876953125,298.07135009765625,297.2044982910156,285.0086364746094,1.0,0.5980733633041382,0.4376804530620575,0.4376804530620575,1.0,1.0,-3.0595486164093018,0.9996384382247924,2.059910297393799,0.3116278648376465,0.9689233303070068,0.9689233303070068,0.0,187.8402557373047,195.0,60092.2734375,0.0,2610.93798828125,1.0,279.443115234375,283.2728271484375,297.86407470703125,301.70819091796875,293.1499938964844,293.1499938964844,279.1499938964844,33269.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611956238746643,1.0,0.0,0.0,3.752305507659912,3.75233006477356,9.394845505994454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.568359375,0.0,1628.989501953125,1895.4371337890625,0.0,3040.218994140625,0.9261486530303956,1.0,0.0,3.0,1.0,0.0
17841600,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8651041388511658,0.469724178314209,0.4255655705928802,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8907501101493835,0.5135943293571472,0.4884852468967438,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8205508589744568,0.3970559537410736,0.2803546488285064,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8047636151313782,0.3736715316772461,0.3575490117073059,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.6734457612037659,0.2168346494436264,0.996135711669922,285.01031494140625,284.95001220703125,299.8500061035156,294.8848876953125,298.07135009765625,297.2044982910156,285.0086364746094,1.0,0.5980733633041382,0.4376804530620575,0.4376804530620575,1.0,1.0,-3.0595486164093018,0.9996384382247924,2.059910297393799,0.3116278648376465,0.9689233303070068,0.9689233303070068,0.0,187.8402557373047,195.0,60092.2734375,0.0,2610.93798828125,1.0,279.443115234375,283.2728271484375,297.86407470703125,301.70819091796875,293.1499938964844,293.1499938964844,279.1499938964844,33269.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611956238746643,1.0,0.0,0.0,3.752305507659912,3.75233006477356,9.394845505994454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.568359375,0.0,1628.989501953125,1895.4371337890625,0.0,3040.218994140625,0.9261486530303956,1.0,0.0,3.0,1.0,0.0
17841660,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8569545745849609,0.465618371963501,0.4228107631206512,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8842714428901672,0.5130665898323059,0.4889049232006073,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8138520121574402,0.394606739282608,0.2793155610561371,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7977932095527649,0.3715161979198456,0.3564024269580841,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.6664375066757202,0.2142252326011657,0.9885271191596984,284.88726806640625,284.95001220703125,299.8727722167969,294.88140869140625,298.0599060058594,297.1798400878906,284.8892822265625,1.0,0.5991349220275879,0.4369281530380249,0.4369281530380249,1.0,1.0,-3.044994831085205,0.9923147559165956,2.052680015563965,0.3079200983047485,0.8586626052856445,0.8586626052856445,0.0,193.0195770263672,198.0,60369.203125,0.0,2609.935302734375,1.0,279.156982421875,283.14129638671875,297.9006652832031,301.84393310546875,293.1499938964844,293.1499938964844,279.45001220703125,39491.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690149784088135,1.0,0.0,0.0,3.618946075439453,3.6189703941345215,8.738915084904875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.3154296875,0.0,1524.7974853515625,1895.4371337890625,0.0,3113.570556640625,0.90115487575531,1.0,0.0,3.0,1.0,0.0
17841720,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8569545745849609,0.465618371963501,0.4228107631206512,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8842714428901672,0.5130665898323059,0.4889049232006073,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8138520121574402,0.394606739282608,0.2793155610561371,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7977932095527649,0.3715161979198456,0.3564024269580841,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.6664375066757202,0.2142252326011657,0.9885271191596984,284.88726806640625,284.95001220703125,299.8727722167969,294.88140869140625,298.0599060058594,297.1798400878906,284.8892822265625,1.0,0.5991349220275879,0.4369281530380249,0.4369281530380249,1.0,1.0,-3.044994831085205,0.9923147559165956,2.052680015563965,0.3079200983047485,0.8586626052856445,0.8586626052856445,0.0,193.0195770263672,198.0,60369.203125,0.0,2609.935302734375,1.0,279.156982421875,283.14129638671875,297.9006652832031,301.84393310546875,293.1499938964844,293.1499938964844,279.45001220703125,39491.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690149784088135,1.0,0.0,0.0,3.618946075439453,3.6189703941345215,8.738915084904875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.3154296875,0.0,1524.7974853515625,1895.4371337890625,0.0,3113.570556640625,0.90115487575531,1.0,0.0,3.0,1.0,0.0
17841780,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8516129851341248,0.4638303816318512,0.4208612442016601,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8804705739021301,0.5144046545028687,0.4898686707019806,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8093879222869873,0.3939926624298095,0.2786763906478882,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7932195663452148,0.370950311422348,0.3556366264820099,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.6614651679992676,0.2128459364175796,0.9815941452980042,284.99371337890625,284.95001220703125,299.89813232421875,294.8747253417969,298.06219482421875,297.174072265625,284.99200439453125,1.0,0.5997644662857056,0.4361758232116699,0.4361758232116699,1.0,1.0,-3.0337705612182617,0.9862902164459229,2.047480344772339,0.3042414784431457,0.9464510083198548,0.9464510083198548,0.0,196.4854736328125,201.0,59430.7890625,0.0,2606.4345703125,1.0,279.44293212890625,283.264892578125,297.848388671875,301.6583557128906,293.1499938964844,293.1499938964844,279.1499938964844,33851.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600302338600159,1.0,0.0,0.0,3.7181241512298575,3.718148469924927,9.22446247386688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.9443359375,0.0,1593.9107666015625,1895.4371337890625,0.0,3029.28857421875,0.9187847375869752,1.0,0.0,3.0,1.0,0.0
17841840,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8516129851341248,0.4638303816318512,0.4208612442016601,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8804705739021301,0.5144046545028687,0.4898686707019806,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8093879222869873,0.3939926624298095,0.2786763906478882,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7932195663452148,0.370950311422348,0.3556366264820099,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.6614651679992676,0.2128459364175796,0.9815941452980042,284.99371337890625,284.95001220703125,299.89813232421875,294.8747253417969,298.06219482421875,297.174072265625,284.99200439453125,1.0,0.5997644662857056,0.4361758232116699,0.4361758232116699,1.0,1.0,-3.0337705612182617,0.9862902164459229,2.047480344772339,0.3042414784431457,0.9464510083198548,0.9464510083198548,0.0,196.4854736328125,201.0,59430.7890625,0.0,2606.4345703125,1.0,279.44293212890625,283.264892578125,297.848388671875,301.6583557128906,293.1499938964844,293.1499938964844,279.1499938964844,33851.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600302338600159,1.0,0.0,0.0,3.7181241512298575,3.718148469924927,9.22446247386688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.9443359375,0.0,1593.9107666015625,1895.4371337890625,0.0,3029.28857421875,0.9187847375869752,1.0,0.0,3.0,1.0,0.0
