time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17841900,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8495978116989136,0.4625895023345947,0.4200828373432159,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8792645335197449,0.5149036645889282,0.4905866086483001,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8077857494354248,0.3935644626617431,0.2785479426383972,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.791624128818512,0.3706125020980835,0.3555041551589966,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6597055196762085,0.2122371047735214,0.9793686866760254,284.8624572753906,284.95001220703125,299.9117736816406,294.8702392578125,298.0634155273437,297.1707763671875,284.85968017578125,1.0,0.6001816391944885,0.4357996582984924,0.4357996582984924,1.0,1.0,-3.030712127685547,0.9842310547828674,2.046481132507324,0.3029178082942962,0.8523641228675842,0.8523641228675842,0.0,197.8720703125,201.0,60132.125,0.0,2607.7626953125,1.0,279.1964416503906,283.11932373046875,297.8973083496094,301.8627319335937,293.1499938964844,293.1499938964844,279.1499938964844,38440.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656484484672546,1.0,0.0,0.0,3.667946815490722,3.667971611022949,8.977168590718065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.5927734375,0.0,1571.578857421875,1895.4371337890625,0.0,3081.988525390625,0.9086352586746216,1.0,0.0,3.0,1.0,0.0
17841960,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8470849990844727,0.4612754285335541,0.4189273416996002,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8776047825813293,0.5153486132621765,0.4910353720188141,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8057159781455994,0.393074631690979,0.2782380282878876,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7896273732185364,0.3702327013015747,0.3551902770996094,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6576696038246155,0.2116273790597915,0.9768454432487488,284.896484375,284.95001220703125,299.92596435546875,294.8650207519531,298.0648193359375,297.1669921875,284.8984375,1.0,0.6005353927612305,0.435603380203247,0.435603380203247,1.0,1.0,-3.0260796546936035,0.98198664188385,2.044093132019043,0.301726371049881,0.8503431677818298,0.8503431677818298,0.0,199.485580444336,189.0,59706.26171875,0.0,2607.251708984375,1.0,279.1576538085937,283.1563720703125,297.8792724609375,301.77740478515625,293.1499938964844,293.1499938964844,279.45001220703125,39510.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667048811912537,1.0,0.0,0.0,3.566960096359253,3.566983938217163,8.489651008858345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.587890625,0.0,1468.4002685546875,1895.4371337890625,0.0,3091.8994140625,0.8898643851280212,1.0,0.0,3.0,1.0,0.0
17842020,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8500073552131653,0.4601354002952575,0.4174436926841736,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8827943801879883,0.5174108743667603,0.492534875869751,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8093579411506653,0.3931848108768463,0.278003454208374,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7933240532875061,0.3703886866569519,0.3549536764621734,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6599414944648743,0.2110742926597595,0.9727759957313538,284.9988098144531,284.95001220703125,299.9560546875,294.8525085449219,298.0757751464844,297.1703796386719,284.9976501464844,1.0,0.59715735912323,0.4352107644081116,0.4352107644081116,1.0,1.0,-3.020634412765503,0.9789993762969972,2.041635036468506,0.2998958826065063,0.9399183988571168,0.9399183988571168,0.0,195.336181640625,177.0,58946.0234375,0.0,2575.5009765625,1.0,279.4418029785156,283.27325439453125,297.828125,301.6054992675781,293.1499938964844,293.1499938964844,279.1499938964844,33654.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581032752990723,1.0,0.0,0.0,3.6781606674194336,3.678184509277344,9.027233431879722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.861328125,0.0,1547.037353515625,1895.4371337890625,0.0,3011.217529296875,0.9099276661872864,1.0,0.0,3.0,1.0,0.0
17842080,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8500073552131653,0.4601354002952575,0.4174436926841736,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8827943801879883,0.5174108743667603,0.492534875869751,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8093579411506653,0.3931848108768463,0.278003454208374,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7933240532875061,0.3703886866569519,0.3549536764621734,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6599414944648743,0.2110742926597595,0.9727759957313538,284.9988098144531,284.95001220703125,299.9560546875,294.8525085449219,298.0757751464844,297.1703796386719,284.9976501464844,1.0,0.59715735912323,0.4352107644081116,0.4352107644081116,1.0,1.0,-3.020634412765503,0.9789993762969972,2.041635036468506,0.2998958826065063,0.9399183988571168,0.9399183988571168,0.0,195.336181640625,177.0,58946.0234375,0.0,2575.5009765625,1.0,279.4418029785156,283.27325439453125,297.828125,301.6054992675781,293.1499938964844,293.1499938964844,279.1499938964844,33654.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581032752990723,1.0,0.0,0.0,3.6781606674194336,3.678184509277344,9.027233431879722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.861328125,0.0,1547.037353515625,1895.4371337890625,0.0,3011.217529296875,0.9099276661872864,1.0,0.0,3.0,1.0,0.0
17842140,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8562610745429993,0.4579277336597442,0.4154578149318695,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8918216824531555,0.5187407732009888,0.4936975240707397,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.816131055355072,0.3926445543766022,0.2775577902793884,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8004583120346069,0.3700509369373321,0.3545028865337372,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6652042269706726,0.2103569954633712,0.9685696959495544,284.9007263183594,284.95001220703125,299.9882507324219,294.8373413085937,298.083251953125,297.1678466796875,284.9024658203125,1.0,0.5918161869049072,0.4348181784152984,0.4348181784152984,1.0,1.0,-3.013517379760742,0.9753742218017578,2.0381431579589844,0.2979362308979034,0.846767246723175,0.846767246723175,0.0,187.8323211669922,165.0,59269.53515625,0.0,2523.457763671875,1.0,279.1576232910156,283.1621398925781,297.8547058105469,301.7258605957031,293.1499938964844,293.1499938964844,279.45001220703125,39298.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654406666755676,1.0,0.0,0.0,3.536113977432251,3.536137342453003,8.34345257771929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.6142578125,0.0,1434.0245361328125,1895.4371337890625,0.0,3080.039306640625,0.8829293847084045,1.0,0.0,3.0,1.0,0.0
17842200,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8562610745429993,0.4579277336597442,0.4154578149318695,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8918216824531555,0.5187407732009888,0.4936975240707397,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.816131055355072,0.3926445543766022,0.2775577902793884,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8004583120346069,0.3700509369373321,0.3545028865337372,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6652042269706726,0.2103569954633712,0.9685696959495544,284.9007263183594,284.95001220703125,299.9882507324219,294.8373413085937,298.083251953125,297.1678466796875,284.9024658203125,1.0,0.5918161869049072,0.4348181784152984,0.4348181784152984,1.0,1.0,-3.013517379760742,0.9753742218017578,2.0381431579589844,0.2979362308979034,0.846767246723175,0.846767246723175,0.0,187.8323211669922,165.0,59269.53515625,0.0,2523.457763671875,1.0,279.1576232910156,283.1621398925781,297.8547058105469,301.7258605957031,293.1499938964844,293.1499938964844,279.45001220703125,39298.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654406666755676,1.0,0.0,0.0,3.536113977432251,3.536137342453003,8.34345257771929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.6142578125,0.0,1434.0245361328125,1895.4371337890625,0.0,3080.039306640625,0.8829293847084045,1.0,0.0,3.0,1.0,0.0
17842260,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8664433360099792,0.4570079147815704,0.4139785170555115,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9049546122550964,0.5210509300231934,0.4952288269996643,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8260513544082642,0.3929944932460785,0.2773410975933075,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8110040426254272,0.3704364001750946,0.3542839884757995,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6735811233520508,0.2101365476846695,0.9650757908821106,284.9985046386719,284.95001220703125,300.0223388671875,294.8197326660156,298.0970458984375,297.173828125,284.997314453125,1.0,0.5854130983352661,0.4343461990356445,0.4343461990356445,1.0,1.0,-3.0088484287261963,0.9725027084350586,2.036345958709717,0.2959734201431274,0.93415504693985,0.93415504693985,0.0,177.91697692871094,153.0,58547.1015625,0.0,2463.8330078125,1.0,279.4415588378906,283.2740173339844,297.7973937988281,301.5506896972656,293.1499938964844,293.1499938964844,279.1499938964844,33546.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572496175765991,1.0,0.0,0.0,3.6523597240448,3.652383327484131,8.901032515495899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.171875,0.0,1517.42724609375,1895.4371337890625,0.0,3003.212646484375,0.9040319919586182,1.0,0.0,3.0,1.0,0.0
17842320,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8664433360099792,0.4570079147815704,0.4139785170555115,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9049546122550964,0.5210509300231934,0.4952288269996643,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8260513544082642,0.3929944932460785,0.2773410975933075,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8110040426254272,0.3704364001750946,0.3542839884757995,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6735811233520508,0.2101365476846695,0.9650757908821106,284.9985046386719,284.95001220703125,300.0223388671875,294.8197326660156,298.0970458984375,297.173828125,284.997314453125,1.0,0.5854130983352661,0.4343461990356445,0.4343461990356445,1.0,1.0,-3.0088484287261963,0.9725027084350586,2.036345958709717,0.2959734201431274,0.93415504693985,0.93415504693985,0.0,177.91697692871094,153.0,58547.1015625,0.0,2463.8330078125,1.0,279.4415588378906,283.2740173339844,297.7973937988281,301.5506896972656,293.1499938964844,293.1499938964844,279.1499938964844,33546.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572496175765991,1.0,0.0,0.0,3.6523597240448,3.652383327484131,8.901032515495899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.171875,0.0,1517.42724609375,1895.4371337890625,0.0,3003.212646484375,0.9040319919586182,1.0,0.0,3.0,1.0,0.0
17842380,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.878336489200592,0.4549859464168548,0.4120470285415649,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9212307333946228,0.5225616097450256,0.4964513182640075,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8373730778694153,0.3926418423652649,0.276942104101181,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8224196434020996,0.3702575862407684,0.3538744151592254,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6835358738899231,0.2096524387598037,0.961435079574585,284.9024353027344,284.95001220703125,300.05816650390625,294.7998352050781,298.10650634765625,297.1727905273437,284.9040832519531,1.0,0.5783957839012146,0.4338741898536682,0.4338741898536682,1.0,1.0,-3.0026540756225586,0.9690423607826232,2.03361177444458,0.2939002513885498,0.8428987860679626,0.8428987860679626,0.0,167.4206085205078,141.0,58870.97265625,0.0,2398.6083984375,1.0,279.1578063964844,283.1643981933594,297.81866455078125,301.6655578613281,293.1499938964844,293.1499938964844,279.45001220703125,39227.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648791909217834,1.0,0.0,0.0,3.510781764984131,3.510805130004883,8.224338898799033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.359375,0.0,1406.953857421875,1895.4371337890625,0.0,3074.7724609375,0.877294659614563,1.0,0.0,3.0,1.0,0.0
17842440,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.878336489200592,0.4549859464168548,0.4120470285415649,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9212307333946228,0.5225616097450256,0.4964513182640075,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8373730778694153,0.3926418423652649,0.276942104101181,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8224196434020996,0.3702575862407684,0.3538744151592254,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6835358738899231,0.2096524387598037,0.961435079574585,284.9024353027344,284.95001220703125,300.05816650390625,294.7998352050781,298.10650634765625,297.1727905273437,284.9040832519531,1.0,0.5783957839012146,0.4338741898536682,0.4338741898536682,1.0,1.0,-3.0026540756225586,0.9690423607826232,2.03361177444458,0.2939002513885498,0.8428987860679626,0.8428987860679626,0.0,167.4206085205078,141.0,58870.97265625,0.0,2398.6083984375,1.0,279.1578063964844,283.1643981933594,297.81866455078125,301.6655578613281,293.1499938964844,293.1499938964844,279.45001220703125,39227.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648791909217834,1.0,0.0,0.0,3.510781764984131,3.510805130004883,8.224338898799033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.359375,0.0,1406.953857421875,1895.4371337890625,0.0,3074.7724609375,0.877294659614563,1.0,0.0,3.0,1.0,0.0
17842500,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8854007124900818,0.4545227587223053,0.4111420214176178,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9309577345848083,0.523717999458313,0.4970896244049072,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8440073728561401,0.3928209245204925,0.2767521142959595,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8288668394088745,0.3704452514648437,0.3536674380302429,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6893460750579834,0.2095734030008316,0.9595696330070496,285.01495361328125,284.95001220703125,300.07666015625,294.7890930175781,298.1136474609375,297.17547607421875,285.0166320800781,1.0,0.5747070908546448,0.43363818526268,0.43363818526268,1.0,1.0,-2.999608278274536,0.9673412442207336,2.032266855239868,0.2927587032318115,0.920618772506714,0.920618772506714,0.0,161.85940551757812,141.0,58090.6015625,0.0,2364.593017578125,1.0,279.3983459472656,283.289794921875,297.7560729980469,301.44366455078125,293.1499938964844,293.1499938964844,279.45001220703125,34175.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587397336959839,1.0,0.0,0.0,3.562765598297119,3.562788248062134,8.469694989798882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.1513671875,0.0,1424.9376220703125,1895.4371337890625,0.0,3017.185791015625,0.8862801790237427,1.0,0.0,3.0,1.0,0.0
17842560,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8940393328666687,0.4541970193386078,0.4106303751468658,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9423264265060424,0.5250059366226196,0.4980511367321014,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8520805239677429,0.3931413292884826,0.2767857015132904,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8365630507469177,0.3707517683506012,0.3537020981311798,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6963469982147217,0.2095943093299865,0.9584308862686156,284.99822998046875,284.95001220703125,300.09552001953125,294.77783203125,298.1219177246094,297.1795349121094,284.9964294433594,1.0,0.5710634589195251,0.4334161877632141,0.4334161877632141,1.0,1.0,-2.9988601207733154,0.9665326476097108,2.03232741355896,0.2920252680778503,0.929031789302826,0.929031789302826,0.0,155.9080810546875,129.0,58181.03125,0.0,2332.795654296875,1.0,279.4420166015625,283.27313232421875,297.7557983398437,301.48663330078125,293.1499938964844,293.1499938964844,279.1499938964844,33405.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568441867828369,1.0,0.0,0.0,3.631560325622559,3.631583690643311,8.79994161095965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.6328125,0.0,1493.4354248046875,1895.4371337890625,0.0,2999.411376953125,0.899073600769043,1.0,0.0,3.0,1.0,0.0
17842620,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.911987006664276,0.4523060917854309,0.4087855517864227,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9642215967178344,0.5266260504722595,0.4993484020233154,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8690397143363953,0.3929350972175598,0.2764637470245361,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8526754975318909,0.3706638514995575,0.3533476591110229,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7106137871742249,0.2092382609844207,0.9552308917045592,284.9039001464844,284.95001220703125,300.13427734375,294.7539367675781,298.1326599121094,297.1789245605469,284.90545654296875,1.0,0.5635178089141846,0.4329721331596374,0.4329721331596374,1.0,1.0,-2.993548631668091,0.9634793996810912,2.03006911277771,0.2900818884372711,0.8392994403839111,0.8392994403839111,0.0,144.5484161376953,117.0,58497.22265625,0.0,2265.2138671875,1.0,279.15802001953125,283.1654357910156,297.773681640625,301.5975036621094,293.1499938964844,293.1499938964844,279.45001220703125,39178.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646950721740723,1.0,0.0,0.0,3.487926483154297,3.4879496097564697,8.117606284940848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.0009765625,0.0,1382.9482421875,1895.4371337890625,0.0,3073.045166015625,0.8722221255302429,1.0,0.0,3.0,1.0,0.0
17842680,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.911987006664276,0.4523060917854309,0.4087855517864227,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9642215967178344,0.5266260504722595,0.4993484020233154,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8690397143363953,0.3929350972175598,0.2764637470245361,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8526754975318909,0.3706638514995575,0.3533476591110229,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7106137871742249,0.2092382609844207,0.9552308917045592,284.9039001464844,284.95001220703125,300.13427734375,294.7539367675781,298.1326599121094,297.1789245605469,284.90545654296875,1.0,0.5635178089141846,0.4329721331596374,0.4329721331596374,1.0,1.0,-2.993548631668091,0.9634793996810912,2.03006911277771,0.2900818884372711,0.8392994403839111,0.8392994403839111,0.0,144.5484161376953,117.0,58497.22265625,0.0,2265.2138671875,1.0,279.15802001953125,283.1654357910156,297.773681640625,301.5975036621094,293.1499938964844,293.1499938964844,279.45001220703125,39178.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646950721740723,1.0,0.0,0.0,3.487926483154297,3.4879496097564697,8.117606284940848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.0009765625,0.0,1382.9482421875,1895.4371337890625,0.0,3073.045166015625,0.8722221255302429,1.0,0.0,3.0,1.0,0.0
17842740,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9372937083244324,0.4516228139400482,0.4074588119983673,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9874730706214904,0.5291321873664856,0.5010088682174683,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8911374807357788,0.3935709595680237,0.2763943076133728,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.873785138130188,0.3712365925312042,0.3532367944717407,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7270287871360779,0.2092774957418441,0.9526185989379884,284.9967956542969,284.95001220703125,300.1742248535156,294.72833251953125,298.14892578125,297.18572998046875,284.9956359863281,1.0,0.5558736324310303,0.4325281083583832,0.4325281083583832,1.0,1.0,-2.990585327148437,0.961323380470276,2.029261827468872,0.2883092761039734,0.9234842658042908,0.9234842658042908,0.0,132.56993103027344,105.0,57824.60546875,0.0,2198.8486328125,1.0,279.4411926269531,283.2716064453125,297.70770263671875,301.4166564941406,293.1499938964844,293.1499938964844,279.1499938964844,33463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568434119224548,1.0,0.0,0.0,3.609192132949829,3.609215259552002,8.69187147145567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.654296875,0.0,1469.475830078125,1895.4371337890625,0.0,2999.404052734375,0.8942543268203735,1.0,0.0,3.0,1.0,0.0
17842800,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9372937083244324,0.4516228139400482,0.4074588119983673,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9874730706214904,0.5291321873664856,0.5010088682174683,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8911374807357788,0.3935709595680237,0.2763943076133728,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.873785138130188,0.3712365925312042,0.3532367944717407,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7270287871360779,0.2092774957418441,0.9526185989379884,284.9967956542969,284.95001220703125,300.1742248535156,294.72833251953125,298.14892578125,297.18572998046875,284.9956359863281,1.0,0.5558736324310303,0.4325281083583832,0.4325281083583832,1.0,1.0,-2.990585327148437,0.961323380470276,2.029261827468872,0.2883092761039734,0.9234842658042908,0.9234842658042908,0.0,132.56993103027344,105.0,57824.60546875,0.0,2198.8486328125,1.0,279.4411926269531,283.2716064453125,297.70770263671875,301.4166564941406,293.1499938964844,293.1499938964844,279.1499938964844,33463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568434119224548,1.0,0.0,0.0,3.609192132949829,3.609215259552002,8.69187147145567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.654296875,0.0,1469.475830078125,1895.4371337890625,0.0,2999.404052734375,0.8942543268203735,1.0,0.0,3.0,1.0,0.0
17842860,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9564724564552308,0.4498041272163391,0.405804842710495,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.5312824249267578,0.4966610670089721,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.909270167350769,0.3934618830680847,0.2762400805950165,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.891208291053772,0.3711867928504944,0.3530556857585907,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7397153377532959,0.2089608162641525,0.950266659259796,284.8970947265625,284.95001220703125,300.2151794433594,294.7012023925781,298.1602478027344,297.1865234375,284.89801025390625,1.0,0.547258734703064,0.4320793747901916,0.4320793747901916,1.0,1.0,-2.968688726425171,0.9518112540245056,2.0168774127960205,0.2866545021533966,0.8295995593070984,0.8295995593070984,0.0,123.68629455566406,108.0,57938.484375,0.0,2123.78759765625,1.0,279.1586608886719,283.1592102050781,297.72076416015625,301.5188293457031,293.1499938964844,293.1499938964844,279.45001220703125,39388.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647037744522095,1.0,0.0,0.0,3.4629807472229004,3.463003396987915,8.001905484888994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.1494140625,0.0,1358.94091796875,1895.4371337890625,0.0,3073.126708984375,0.866540789604187,1.0,0.0,3.0,1.0,0.0
17842920,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9564724564552308,0.4498041272163391,0.405804842710495,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.5312824249267578,0.4966610670089721,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.909270167350769,0.3934618830680847,0.2762400805950165,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.891208291053772,0.3711867928504944,0.3530556857585907,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7397153377532959,0.2089608162641525,0.950266659259796,284.8970947265625,284.95001220703125,300.2151794433594,294.7012023925781,298.1602478027344,297.1865234375,284.89801025390625,1.0,0.547258734703064,0.4320793747901916,0.4320793747901916,1.0,1.0,-2.968688726425171,0.9518112540245056,2.0168774127960205,0.2866545021533966,0.8295995593070984,0.8295995593070984,0.0,123.68629455566406,108.0,57938.484375,0.0,2123.78759765625,1.0,279.1586608886719,283.1592102050781,297.72076416015625,301.5188293457031,293.1499938964844,293.1499938964844,279.45001220703125,39388.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647037744522095,1.0,0.0,0.0,3.4629807472229004,3.463003396987915,8.001905484888994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.1494140625,0.0,1358.94091796875,1895.4371337890625,0.0,3073.126708984375,0.866540789604187,1.0,0.0,3.0,1.0,0.0
17842980,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9680430293083192,0.4490701854228973,0.4047200083732605,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9990000128746032,0.5368013978004456,0.4783034920692444,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9225944876670836,0.3941172659397125,0.2763992249965668,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9029403924942015,0.3717201948165893,0.3531994819641113,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7482222318649292,0.2089979648590088,0.9489639401435852,284.9841613769531,284.95001220703125,300.2569885253906,294.6727905273437,298.18585205078125,297.2069396972656,284.9831848144531,1.0,0.542641282081604,0.4316306412220001,0.4316306412220001,1.0,1.0,-2.9555795192718506,0.94606614112854,2.0095136165618896,0.2805899679660797,0.9032630324363708,0.9032630324363708,0.0,118.2280731201172,111.0,57003.08203125,0.0,2065.656494140625,1.0,279.44091796875,283.26629638671875,297.6473083496094,301.3106994628906,293.1499938964844,293.1499938964844,279.1499938964844,34010.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558641672134399,1.0,0.0,0.0,3.5619935989379883,3.562016487121582,8.466025178677228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.796875,0.0,1422.9136962890625,1895.4371337890625,0.0,2990.223388671875,0.8839799761772156,1.0,0.0,3.0,1.0,0.0
17843040,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9680430293083192,0.4490701854228973,0.4047200083732605,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9990000128746032,0.5368013978004456,0.4783034920692444,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9225944876670836,0.3941172659397125,0.2763992249965668,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9029403924942015,0.3717201948165893,0.3531994819641113,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7482222318649292,0.2089979648590088,0.9489639401435852,284.9841613769531,284.95001220703125,300.2569885253906,294.6727905273437,298.18585205078125,297.2069396972656,284.9831848144531,1.0,0.542641282081604,0.4316306412220001,0.4316306412220001,1.0,1.0,-2.9555795192718506,0.94606614112854,2.0095136165618896,0.2805899679660797,0.9032630324363708,0.9032630324363708,0.0,118.2280731201172,111.0,57003.08203125,0.0,2065.656494140625,1.0,279.44091796875,283.26629638671875,297.6473083496094,301.3106994628906,293.1499938964844,293.1499938964844,279.1499938964844,34010.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558641672134399,1.0,0.0,0.0,3.5619935989379883,3.562016487121582,8.466025178677228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.796875,0.0,1422.9136962890625,1895.4371337890625,0.0,2990.223388671875,0.8839799761772156,1.0,0.0,3.0,1.0,0.0
17843100,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.970390558242798,0.4482244551181793,0.4041949212551117,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9990000128746032,0.5395547151565552,0.4741599559783935,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.9259003400802612,0.3941532969474792,0.2765347361564636,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9058244824409484,0.3717452883720398,0.353339672088623,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7502555251121521,0.2089063227176666,0.948765218257904,284.8642578125,284.95001220703125,300.2781677246094,294.6581420898437,298.1976623535156,297.2156677246094,284.86334228515625,1.0,0.5411760210990906,0.4314062893390655,0.4314062893390655,1.0,1.0,-2.950057983398437,0.9434704780578612,2.006587505340576,0.2790908217430115,0.8152049779891968,0.8152049779891968,0.0,116.95218658447266,111.0,57508.62890625,0.0,2049.88525390625,1.0,279.2005920410156,283.1346130371094,297.6853942871094,301.4919128417969,293.1499938964844,293.1499938964844,279.1499938964844,39295.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614575266838074,1.0,0.0,0.0,3.494884490966797,3.4949076175689697,8.150025223585544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.6328125,0.0,1390.95849609375,1895.4371337890625,0.0,3042.675537109375,0.870479166507721,1.0,0.0,3.0,1.0,0.0
17843160,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9710920453071594,0.44733926653862,0.4033262729644775,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9990000128746032,0.5421302318572998,0.4720844626426697,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9274179339408876,0.3941347897052765,0.2764836549758911,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9071860313415528,0.3717098534107208,0.353268563747406,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.751125156879425,0.2087684273719787,0.9480285048484802,284.9081115722656,284.95001220703125,300.2994689941406,294.64324951171875,298.2087707519531,297.2226257324219,284.9093933105469,1.0,0.5401771068572998,0.4313511252403259,0.4313511252403259,1.0,1.0,-2.945483446121216,0.9416077733039856,2.003875732421875,0.2781074345111847,0.8231382966041565,0.8231382966041565,0.0,116.24320220947266,114.0,57145.953125,0.0,2038.60888671875,1.0,279.15899658203125,283.1767883300781,297.6573486328125,301.3967590332031,293.1499938964844,293.1499938964844,279.45001220703125,39354.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862460732460022,1.0,0.0,0.0,3.3993136882781982,3.399336099624634,7.71038003222202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.4560546875,0.0,1295.119140625,1895.4371337890625,0.0,3052.08544921875,0.8530169129371643,1.0,0.0,3.0,1.0,0.0
17843220,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9720131158828736,0.4467143714427948,0.4025216698646545,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.5476315021514893,0.4697539210319519,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.929742693901062,0.3949540257453918,0.2768920660018921,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9091856479644777,0.3723056316375732,0.353655070066452,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7523258328437805,0.2089006602764129,0.9480417370796204,284.99383544921875,284.95001220703125,300.3424072265625,294.61285400390625,298.23406982421875,297.24029541015625,284.9928894042969,1.0,0.5394610166549683,0.4312407672405243,0.4312407672405243,1.0,1.0,-2.942677497863769,0.9403154253959656,2.002362012863159,0.2771396934986114,0.902205765247345,0.902205765247345,0.0,115.5329360961914,117.0,56547.18359375,0.0,2030.33154296875,1.0,279.4404602050781,283.27490234375,297.5897521972656,301.21746826171875,293.1499938964844,293.1499938964844,279.1499938964844,33464.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541279435157776,1.0,0.0,0.0,3.5253913402557373,3.525413751602173,8.292929010167427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.7412109375,0.0,1380.577880859375,1895.4371337890625,0.0,2973.9482421875,0.8754400610923767,1.0,0.0,3.0,1.0,0.0
17843280,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9720131158828736,0.4467143714427948,0.4025216698646545,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.5476315021514893,0.4697539210319519,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.929742693901062,0.3949540257453918,0.2768920660018921,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9091856479644777,0.3723056316375732,0.353655070066452,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7523258328437805,0.2089006602764129,0.9480417370796204,284.99383544921875,284.95001220703125,300.3424072265625,294.61285400390625,298.23406982421875,297.24029541015625,284.9928894042969,1.0,0.5394610166549683,0.4312407672405243,0.4312407672405243,1.0,1.0,-2.942677497863769,0.9403154253959656,2.002362012863159,0.2771396934986114,0.902205765247345,0.902205765247345,0.0,115.5329360961914,117.0,56547.18359375,0.0,2030.33154296875,1.0,279.4404602050781,283.27490234375,297.5897521972656,301.21746826171875,293.1499938964844,293.1499938964844,279.1499938964844,33464.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541279435157776,1.0,0.0,0.0,3.5253913402557373,3.525413751602173,8.292929010167427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.7412109375,0.0,1380.577880859375,1895.4371337890625,0.0,2973.9482421875,0.8754400610923767,1.0,0.0,3.0,1.0,0.0
17843340,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9696901440620422,0.445025235414505,0.4012518227100372,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.5516996383666992,0.4717539846897125,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9285051226615906,0.3950858414173126,0.2771219313144684,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9079346656799316,0.3723061084747314,0.3538256287574768,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7512048482894897,0.2086949497461319,0.9476775527000428,284.9142761230469,284.95001220703125,300.3856811523437,294.5817565917969,298.25164794921875,297.24615478515625,284.91461181640625,1.0,0.5399747490882874,0.431130439043045,0.431130439043045,1.0,1.0,-2.943597316741944,0.940412700176239,2.0031847953796387,0.2768388986587524,0.8254251480102539,0.8254251480102539,0.0,116.06226348876952,120.0,56955.21484375,0.0,2034.53662109375,1.0,279.1594543457031,283.17724609375,297.6022644042969,301.3252258300781,293.1499938964844,293.1499938964844,279.45001220703125,38648.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621565699577332,1.0,0.0,0.0,3.3891477584838867,3.389169931411743,7.664332315471256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.796875,0.0,1280.26171875,1895.4371337890625,0.0,3049.232666015625,0.8500811457633972,1.0,0.0,3.0,1.0,0.0
17843400,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9696901440620422,0.445025235414505,0.4012518227100372,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.5516996383666992,0.4717539846897125,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9285051226615906,0.3950858414173126,0.2771219313144684,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9079346656799316,0.3723061084747314,0.3538256287574768,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7512048482894897,0.2086949497461319,0.9476775527000428,284.9142761230469,284.95001220703125,300.3856811523437,294.5817565917969,298.25164794921875,297.24615478515625,284.91461181640625,1.0,0.5399747490882874,0.431130439043045,0.431130439043045,1.0,1.0,-2.943597316741944,0.940412700176239,2.0031847953796387,0.2768388986587524,0.8254251480102539,0.8254251480102539,0.0,116.06226348876952,120.0,56955.21484375,0.0,2034.53662109375,1.0,279.1594543457031,283.17724609375,297.6022644042969,301.3252258300781,293.1499938964844,293.1499938964844,279.45001220703125,38648.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621565699577332,1.0,0.0,0.0,3.3891477584838867,3.389169931411743,7.664332315471256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.796875,0.0,1280.26171875,1895.4371337890625,0.0,3049.232666015625,0.8500811457633972,1.0,0.0,3.0,1.0,0.0
17843460,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.966635286808014,0.4443938732147217,0.4005055427551269,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9990000128746032,0.5556609034538269,0.4754023253917694,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9263910055160522,0.395990252494812,0.2776364982128143,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9058136343955994,0.3728772401809692,0.3542535305023193,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7494015693664551,0.2087925523519516,0.9478731155395508,284.9980163574219,284.95001220703125,300.4290466308594,294.5502319335937,298.26953125,297.25299072265625,284.9970092773437,1.0,0.5413672924041748,0.4307525157928467,0.4307525157928467,1.0,1.0,-2.948447704315185,0.9413713812828064,2.007076501846313,0.2764556109905243,0.9061625003814696,0.9061625003814696,0.0,117.16036224365234,123.0,56473.2578125,0.0,2048.234619140625,1.0,279.4403991699219,283.2724304199219,297.5328063964844,301.154052734375,293.1499938964844,293.1499938964844,279.1499938964844,33138.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550217747688293,1.0,0.0,0.0,3.5232675075531006,3.523289918899536,8.282940484605206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.693359375,0.0,1376.025634765625,1895.4371337890625,0.0,2982.326171875,0.8747477531433105,1.0,0.0,3.0,1.0,0.0
17843520,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.966635286808014,0.4443938732147217,0.4005055427551269,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9990000128746032,0.5556609034538269,0.4754023253917694,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9263910055160522,0.395990252494812,0.2776364982128143,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9058136343955994,0.3728772401809692,0.3542535305023193,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7494015693664551,0.2087925523519516,0.9478731155395508,284.9980163574219,284.95001220703125,300.4290466308594,294.5502319335937,298.26953125,297.25299072265625,284.9970092773437,1.0,0.5413672924041748,0.4307525157928467,0.4307525157928467,1.0,1.0,-2.948447704315185,0.9413713812828064,2.007076501846313,0.2764556109905243,0.9061625003814696,0.9061625003814696,0.0,117.16036224365234,123.0,56473.2578125,0.0,2048.234619140625,1.0,279.4403991699219,283.2724304199219,297.5328063964844,301.154052734375,293.1499938964844,293.1499938964844,279.1499938964844,33138.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550217747688293,1.0,0.0,0.0,3.5232675075531006,3.523289918899536,8.282940484605206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.693359375,0.0,1376.025634765625,1895.4371337890625,0.0,2982.326171875,0.8747477531433105,1.0,0.0,3.0,1.0,0.0
17843580,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9613401889801024,0.4426959753036499,0.3992721140384674,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9990000128746032,0.5582543611526489,0.481657475233078,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9221034049987792,0.3962022960186004,0.2779560387134552,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.901859700679779,0.3728433549404144,0.3544388115406036,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7461888790130615,0.2085267454385757,0.947470724582672,284.9144897460937,284.95001220703125,300.4723815917969,294.5185241699219,298.2802124023437,297.249267578125,284.9149780273437,1.0,0.5433600544929504,0.4303745925426483,0.4303745925426483,1.0,1.0,-2.954608201980591,0.9427817463874816,2.011826276779175,0.2764253616333008,0.8280657529830933,0.8280657529830933,0.0,118.99586486816406,126.0,56973.96484375,0.0,2067.907470703125,1.0,279.159423828125,283.1697082519531,297.54327392578125,301.2665405273437,293.1499938964844,293.1499938964844,279.45001220703125,38475.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639079332351685,1.0,0.0,0.0,3.396491527557373,3.3965134620666504,7.697582304899697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.7294921875,0.0,1286.232421875,1895.4371337890625,0.0,3065.660888671875,0.8515215516090393,1.0,0.0,3.0,1.0,0.0
17843640,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9613401889801024,0.4426959753036499,0.3992721140384674,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9990000128746032,0.5582543611526489,0.481657475233078,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9221034049987792,0.3962022960186004,0.2779560387134552,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.901859700679779,0.3728433549404144,0.3544388115406036,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7461888790130615,0.2085267454385757,0.947470724582672,284.9144897460937,284.95001220703125,300.4723815917969,294.5185241699219,298.2802124023437,297.249267578125,284.9149780273437,1.0,0.5433600544929504,0.4303745925426483,0.4303745925426483,1.0,1.0,-2.954608201980591,0.9427817463874816,2.011826276779175,0.2764253616333008,0.8280657529830933,0.8280657529830933,0.0,118.99586486816406,126.0,56973.96484375,0.0,2067.907470703125,1.0,279.159423828125,283.1697082519531,297.54327392578125,301.2665405273437,293.1499938964844,293.1499938964844,279.45001220703125,38475.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639079332351685,1.0,0.0,0.0,3.396491527557373,3.3965134620666504,7.697582304899697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.7294921875,0.0,1286.232421875,1895.4371337890625,0.0,3065.660888671875,0.8515215516090393,1.0,0.0,3.0,1.0,0.0
17843700,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9584642052650452,0.4423336982727051,0.3987357020378113,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9990000128746032,0.5595875978469849,0.4851537942886352,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9197705388069152,0.396645039319992,0.278148889541626,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8997108340263367,0.3730722665786743,0.3545418977737427,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7444146871566772,0.2085128873586654,0.9471898078918456,285.0198974609375,284.95001220703125,300.4939880371094,294.5026550292969,298.28643798828125,297.2486877441406,285.0214233398437,1.0,0.5445023775100708,0.4301856160163879,0.4301856160163879,1.0,1.0,-2.958181381225586,0.9436660408973694,2.0145153999328613,0.2765292525291443,0.9033629894256592,0.9033629894256592,0.0,120.03890228271484,126.0,56349.16796875,0.0,2079.246826171875,1.0,279.39569091796875,283.2862854003906,297.4760437011719,301.05145263671875,293.1499938964844,293.1499938964844,279.45001220703125,33604.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584631681442261,1.0,0.0,0.0,3.457364320755005,3.4573862552642822,7.975971811902127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.9599609375,0.0,1312.2464599609375,1895.4371337890625,0.0,3014.59228515625,0.8623856902122498,1.0,0.0,3.0,1.0,0.0
