time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17843760,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9561299085617064,0.4420726895332336,0.3985469341278076,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9990000128746032,0.5609381198883057,0.4882680177688598,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9180185198783876,0.3972073793411255,0.2785533666610718,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8980181813240051,0.3733944892883301,0.3548679053783417,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7429974675178528,0.2085627168416977,0.9475170373916626,284.9999084472656,284.95001220703125,300.5155029296875,294.48681640625,298.29296875,297.2488098144531,284.9981384277344,1.0,0.5457761287689209,0.4299197494983673,0.4299197494983673,1.0,1.0,-2.962968111038208,0.9448287487030028,2.018139362335205,0.2766594588756561,0.9106053709983826,0.9106053709983826,0.0,121.03684997558594,129.0,56539.46875,0.0,2092.4580078125,1.0,279.4410400390625,283.264892578125,297.4709777832031,301.09539794921875,293.1499938964844,293.1499938964844,279.1499938964844,32932.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571669459342957,1.0,0.0,0.0,3.535871982574463,3.53589415550232,8.342310025000188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.4521484375,0.0,1387.632080078125,1895.4371337890625,0.0,3002.437744140625,0.8772185444831848,1.0,0.0,3.0,1.0,0.0
17843820,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9492990374565125,0.4403857588768005,0.3973538875579834,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.5624052286148071,0.4964993596076965,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9127075672149658,0.3975209295749664,0.2789652049541473,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8930461406707764,0.3733448684215545,0.3550654947757721,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7389893531799316,0.2082383185625076,0.9469682574272156,284.91357421875,284.95001220703125,300.5581970214844,294.4554138183594,298.2993469238281,297.2395324707031,284.9142150878906,1.0,0.5484699010848999,0.429388016462326,0.429388016462326,1.0,1.0,-2.971503496170044,0.9467329382896424,2.024770498275757,0.2767638564109802,0.8306471705436707,0.8306471705436707,0.0,123.54122161865234,132.0,57068.90234375,0.0,2119.785888671875,1.0,279.1593017578125,283.1598815917969,297.48162841796875,301.2100524902344,293.1499938964844,293.1499938964844,279.45001220703125,38447.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663675785064697,1.0,0.0,0.0,3.4102048873901367,3.410227060317993,7.759866207379673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.1787109375,0.0,1299.4976806640625,1895.4371337890625,0.0,3088.734619140625,0.854489266872406,1.0,0.0,3.0,1.0,0.0
17843880,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9492990374565125,0.4403857588768005,0.3973538875579834,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.5624052286148071,0.4964993596076965,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9127075672149658,0.3975209295749664,0.2789652049541473,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8930461406707764,0.3733448684215545,0.3550654947757721,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7389893531799316,0.2082383185625076,0.9469682574272156,284.91357421875,284.95001220703125,300.5581970214844,294.4554138183594,298.2993469238281,297.2395324707031,284.9142150878906,1.0,0.5484699010848999,0.429388016462326,0.429388016462326,1.0,1.0,-2.971503496170044,0.9467329382896424,2.024770498275757,0.2767638564109802,0.8306471705436707,0.8306471705436707,0.0,123.54122161865234,132.0,57068.90234375,0.0,2119.785888671875,1.0,279.1593017578125,283.1598815917969,297.48162841796875,301.2100524902344,293.1499938964844,293.1499938964844,279.45001220703125,38447.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663675785064697,1.0,0.0,0.0,3.4102048873901367,3.410227060317993,7.759866207379673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.1787109375,0.0,1299.4976806640625,1895.4371337890625,0.0,3088.734619140625,0.854489266872406,1.0,0.0,3.0,1.0,0.0
17843940,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9430723190307616,0.4397858083248138,0.3966652750968933,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9990000128746032,0.5641390085220337,0.5044249892234802,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9081966876983644,0.3986430764198303,0.2796544730663299,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8885869383811951,0.3738947212696075,0.3555076718330383,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7353439331054688,0.2082271873950958,0.9468697905540466,285.0002746582031,284.95001220703125,300.6003112792969,294.424560546875,298.3091125488281,297.2353515625,284.99920654296875,1.0,0.5513579249382019,0.4288562536239624,0.4288562536239624,1.0,1.0,-2.981441020965576,0.9491549134254456,2.0322861671447754,0.277019202709198,0.9141557216644288,0.9141557216644288,0.0,126.0523910522461,135.0,56632.453125,0.0,2149.73486328125,1.0,279.44061279296875,283.25689697265625,297.4098205566406,301.0392150878906,293.1499938964844,293.1499938964844,279.1499938964844,33008.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597360849380493,1.0,0.0,0.0,3.5479464530944824,3.547968864440918,8.399383091273194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.3203125,0.0,1400.8114013671875,1895.4371337890625,0.0,3026.529541015625,0.8801568150520325,1.0,0.0,3.0,1.0,0.0
17844000,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9430723190307616,0.4397858083248138,0.3966652750968933,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9990000128746032,0.5641390085220337,0.5044249892234802,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9081966876983644,0.3986430764198303,0.2796544730663299,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8885869383811951,0.3738947212696075,0.3555076718330383,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7353439331054688,0.2082271873950958,0.9468697905540466,285.0002746582031,284.95001220703125,300.6003112792969,294.424560546875,298.3091125488281,297.2353515625,284.99920654296875,1.0,0.5513579249382019,0.4288562536239624,0.4288562536239624,1.0,1.0,-2.981441020965576,0.9491549134254456,2.0322861671447754,0.277019202709198,0.9141557216644288,0.9141557216644288,0.0,126.0523910522461,135.0,56632.453125,0.0,2149.73486328125,1.0,279.44061279296875,283.25689697265625,297.4098205566406,301.0392150878906,293.1499938964844,293.1499938964844,279.1499938964844,33008.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597360849380493,1.0,0.0,0.0,3.5479464530944824,3.547968864440918,8.399383091273194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.3203125,0.0,1400.8114013671875,1895.4371337890625,0.0,3026.529541015625,0.8801568150520325,1.0,0.0,3.0,1.0,0.0
17844060,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9356135129928588,0.4381198287010193,0.3955008089542389,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9990000128746032,0.5647532939910889,0.5134783387184143,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9030484557151794,0.3990727663040161,0.2801539897918701,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8833704590797424,0.3738393187522888,0.3557125329971313,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7311570644378662,0.2078649252653122,0.9461917877197266,284.9127502441406,284.95001220703125,300.64166259765625,294.39453125,298.31298828125,297.223388671875,284.9134521484375,1.0,0.5543621182441711,0.4282463490962982,0.4282463490962982,1.0,1.0,-2.9909586906433105,0.9512200951576232,2.039738655090332,0.2770988941192627,0.8333695530891418,0.8333695530891418,0.0,128.89578247070312,138.0,57191.546875,0.0,2180.827392578125,1.0,279.1591491699219,283.1496887207031,297.4209899902344,301.1559753417969,293.1499938964844,293.1499938964844,279.45001220703125,38451.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689546585083008,1.0,0.0,0.0,3.4259490966796875,3.425971508026123,7.831683319636795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.5419921875,0.0,1315.1126708984375,1895.4371337890625,0.0,3113.00439453125,0.8579494953155518,1.0,0.0,3.0,1.0,0.0
17844120,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9356135129928588,0.4381198287010193,0.3955008089542389,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9990000128746032,0.5647532939910889,0.5134783387184143,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9030484557151794,0.3990727663040161,0.2801539897918701,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8833704590797424,0.3738393187522888,0.3557125329971313,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7311570644378662,0.2078649252653122,0.9461917877197266,284.9127502441406,284.95001220703125,300.64166259765625,294.39453125,298.31298828125,297.223388671875,284.9134521484375,1.0,0.5543621182441711,0.4282463490962982,0.4282463490962982,1.0,1.0,-2.9909586906433105,0.9512200951576232,2.039738655090332,0.2770988941192627,0.8333695530891418,0.8333695530891418,0.0,128.89578247070312,138.0,57191.546875,0.0,2180.827392578125,1.0,279.1591491699219,283.1496887207031,297.4209899902344,301.1559753417969,293.1499938964844,293.1499938964844,279.45001220703125,38451.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689546585083008,1.0,0.0,0.0,3.4259490966796875,3.425971508026123,7.831683319636795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.5419921875,0.0,1315.1126708984375,1895.4371337890625,0.0,3113.00439453125,0.8579494953155518,1.0,0.0,3.0,1.0,0.0
17844180,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9291130304336548,0.4375344812870025,0.3948299884796142,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9990000128746032,0.5657799243927002,0.521892249584198,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.898878812789917,0.4003262817859649,0.2809357941150665,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8788614869117737,0.3743775188922882,0.3561504781246185,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.72745680809021,0.2078270018100738,0.9459948539733888,285.00128173828125,284.95001220703125,300.6820678710937,294.36553955078125,298.3210144042969,297.21783447265625,285.00018310546875,1.0,0.5574461817741394,0.427636444568634,0.427636444568634,1.0,1.0,-3.001492738723755,0.9536505341529846,2.047842264175415,0.2772490084171295,0.9182772040367126,0.9182772040367126,0.0,131.6422119140625,141.0,56749.94921875,0.0,2213.41015625,1.0,279.4407653808594,283.2486267089844,297.3504943847656,300.98602294921875,293.1499938964844,293.1499938964844,279.1499938964844,33003.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622575402259827,1.0,0.0,0.0,3.563170909881592,3.5631935596466064,8.47162311856664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.3359375,0.0,1416.80712890625,1895.4371337890625,0.0,3050.17919921875,0.8835794925689697,1.0,0.0,3.0,1.0,0.0
17844240,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9291130304336548,0.4375344812870025,0.3948299884796142,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9990000128746032,0.5657799243927002,0.521892249584198,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.898878812789917,0.4003262817859649,0.2809357941150665,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8788614869117737,0.3743775188922882,0.3561504781246185,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.72745680809021,0.2078270018100738,0.9459948539733888,285.00128173828125,284.95001220703125,300.6820678710937,294.36553955078125,298.3210144042969,297.21783447265625,285.00018310546875,1.0,0.5574461817741394,0.427636444568634,0.427636444568634,1.0,1.0,-3.001492738723755,0.9536505341529846,2.047842264175415,0.2772490084171295,0.9182772040367126,0.9182772040367126,0.0,131.6422119140625,141.0,56749.94921875,0.0,2213.41015625,1.0,279.4407653808594,283.2486267089844,297.3504943847656,300.98602294921875,293.1499938964844,293.1499938964844,279.1499938964844,33003.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622575402259827,1.0,0.0,0.0,3.563170909881592,3.5631935596466064,8.47162311856664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.3359375,0.0,1416.80712890625,1895.4371337890625,0.0,3050.17919921875,0.8835794925689697,1.0,0.0,3.0,1.0,0.0
17844300,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9258052706718444,0.4367559850215912,0.3944528996944427,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9990000128746032,0.5658667087554932,0.5261873006820679,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8967968821525574,0.4006497859954834,0.2813430428504944,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8766089677810669,0.3743911683559418,0.3563766181468963,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7256131172180176,0.2076723128557205,0.9459790587425232,284.8760070800781,284.95001220703125,300.70184326171875,294.3515319824219,298.32281494140625,297.2120666503906,284.87408447265625,1.0,0.5590294003486633,0.4273315072059631,0.4273315072059631,1.0,1.0,-3.0069475173950195,0.9549273252487184,2.052020072937012,0.2773891091346741,0.8316867351531982,0.8316867351531982,0.0,133.064697265625,141.0,57534.625,0.0,2230.364501953125,1.0,279.2002258300781,283.1070861816406,297.3908996582031,301.1863708496094,293.1499938964844,293.1499938964844,279.1499938964844,37895.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869147002696991,1.0,0.0,0.0,3.5234081745147705,3.523431301116944,8.283601573566557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.7568359375,0.0,1410.526123046875,1895.4371337890625,0.0,3114.808837890625,0.8758980631828308,1.0,0.0,3.0,1.0,0.0
17844360,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.921728253364563,0.4358868300914764,0.3936935067176819,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9990000128746032,0.5657090544700623,0.5311663150787354,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8941063284873962,0.4008803963661194,0.281532734632492,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8738002777099609,0.3743098080158233,0.3563530147075653,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7233239412307739,0.2074440270662307,0.94525808095932,284.9112243652344,284.95001220703125,300.7213439941406,294.3379211425781,298.3233642578125,297.2047119140625,284.912841796875,1.0,0.5605680346488953,0.4270058274269104,0.4270058274269104,1.0,1.0,-3.011352777481079,0.9557650089263916,2.0555877685546875,0.277308315038681,0.8357459306716919,0.8357459306716919,0.0,134.64964294433594,144.0,57313.5703125,0.0,2246.342041015625,1.0,279.15875244140625,283.1399230957031,297.3646545410156,301.10662841796875,293.1499938964844,293.1499938964844,279.45001220703125,38619.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714633584022522,1.0,0.0,0.0,3.4402618408203125,3.440284490585327,7.897257887634623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.69921875,0.0,1330.5758056640625,1895.4371337890625,0.0,3136.537109375,0.8612521290779114,1.0,0.0,3.0,1.0,0.0
17844420,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9140684008598328,0.4353239238262176,0.3930678963661194,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9975587725639344,0.5662941932678223,0.5364100337028503,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8888959884643555,0.4022266566753387,0.2824084758758545,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8682816028594971,0.3748432397842407,0.3568147718906402,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7187255620956421,0.2073844373226165,0.9451097846031188,285.0000915527344,284.95001220703125,300.75933837890625,294.3119201660156,298.33038330078125,297.1993713378906,284.9987487792969,1.0,0.563508152961731,0.4263544678688049,0.4263544678688049,1.0,1.0,-3.0183019638061523,0.9567328691482544,2.0615692138671875,0.2768925428390503,0.9207634925842284,0.9207634925842284,0.0,138.03317260742188,147.0,56834.89453125,0.0,2276.2099609375,1.0,279.4408874511719,283.2391967773437,297.2961120605469,300.93719482421875,293.1499938964844,293.1499938964844,279.1499938964844,33067.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645982146263123,1.0,0.0,0.0,3.577753782272339,3.577776432037353,8.541107376913715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.873046875,0.0,1432.7576904296875,1895.4371337890625,0.0,3072.136474609375,0.8868885636329651,1.0,0.0,3.0,1.0,0.0
17844480,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9140684008598328,0.4353239238262176,0.3930678963661194,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9975587725639344,0.5662941932678223,0.5364100337028503,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8888959884643555,0.4022266566753387,0.2824084758758545,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8682816028594971,0.3748432397842407,0.3568147718906402,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7187255620956421,0.2073844373226165,0.9451097846031188,285.0000915527344,284.95001220703125,300.75933837890625,294.3119201660156,298.33038330078125,297.1993713378906,284.9987487792969,1.0,0.563508152961731,0.4263544678688049,0.4263544678688049,1.0,1.0,-3.0183019638061523,0.9567328691482544,2.0615692138671875,0.2768925428390503,0.9207634925842284,0.9207634925842284,0.0,138.03317260742188,147.0,56834.89453125,0.0,2276.2099609375,1.0,279.4408874511719,283.2391967773437,297.2961120605469,300.93719482421875,293.1499938964844,293.1499938964844,279.1499938964844,33067.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645982146263123,1.0,0.0,0.0,3.577753782272339,3.577776432037353,8.541107376913715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.873046875,0.0,1432.7576904296875,1895.4371337890625,0.0,3072.136474609375,0.8868885636329651,1.0,0.0,3.0,1.0,0.0
17844540,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9046840667724608,0.433661937713623,0.391975849866867,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9915288090705872,0.5667988657951355,0.537067711353302,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8819331526756287,0.4028093814849853,0.2830714285373688,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8611801862716675,0.37474125623703,0.357046902179718,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7126789689064026,0.2069651633501052,0.9444897770881652,284.90692138671875,284.95001220703125,300.7958374023437,294.287841796875,298.3344421386719,297.19122314453125,284.9076843261719,1.0,0.5659120082855225,0.4257031083106994,0.4257031083106994,1.0,1.0,-3.0181548595428467,0.9550663232803344,2.0630886554718018,0.2754055857658386,0.8337401151657104,0.8337401151657104,0.0,142.11856079101562,150.0,57250.78125,0.0,2296.954833984375,1.0,279.158935546875,283.1298217773437,297.3114013671875,301.0507507324219,293.1499938964844,293.1499938964844,279.45001220703125,38786.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732684254646301,1.0,0.0,0.0,3.4460411071777344,3.446063756942749,7.923812859189638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.6259765625,0.0,1337.55712890625,1895.4371337890625,0.0,3153.4677734375,0.8626048564910889,1.0,0.0,3.0,1.0,0.0
17844600,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9046840667724608,0.433661937713623,0.391975849866867,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9915288090705872,0.5667988657951355,0.537067711353302,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8819331526756287,0.4028093814849853,0.2830714285373688,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8611801862716675,0.37474125623703,0.357046902179718,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7126789689064026,0.2069651633501052,0.9444897770881652,284.90692138671875,284.95001220703125,300.7958374023437,294.287841796875,298.3344421386719,297.19122314453125,284.9076843261719,1.0,0.5659120082855225,0.4257031083106994,0.4257031083106994,1.0,1.0,-3.0181548595428467,0.9550663232803344,2.0630886554718018,0.2754055857658386,0.8337401151657104,0.8337401151657104,0.0,142.11856079101562,150.0,57250.78125,0.0,2296.954833984375,1.0,279.158935546875,283.1298217773437,297.3114013671875,301.0507507324219,293.1499938964844,293.1499938964844,279.45001220703125,38786.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732684254646301,1.0,0.0,0.0,3.4460411071777344,3.446063756942749,7.923812859189638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.6259765625,0.0,1337.55712890625,1895.4371337890625,0.0,3153.4677734375,0.8626048564910889,1.0,0.0,3.0,1.0,0.0
17844660,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8985214829444885,0.4331189393997192,0.3913580775260925,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9874557256698608,0.5686429738998413,0.5386224985122681,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8774421811103821,0.4042261838912964,0.283987283706665,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8563877940177917,0.3752731084823608,0.3574956953525543,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7081983685493469,0.2069092690944671,0.944290578365326,284.9970703125,284.95001220703125,300.8306884765625,294.2659912109375,298.3460693359375,297.1941833496094,284.9960327148437,1.0,0.5681561231613159,0.4251544177532196,0.4251544177532196,1.0,1.0,-3.0206751823425293,0.9546414017677308,2.066033840179444,0.2743878364562988,0.9164493083953856,0.9164493083953856,0.0,145.28636169433594,153.0,56663.33203125,0.0,2317.83740234375,1.0,279.4408874511719,283.2332763671875,297.2457275390625,300.8749389648437,293.1499938964844,293.1499938964844,279.1499938964844,33288.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654866218566895,1.0,0.0,0.0,3.572063446044922,3.572086334228516,8.513960665368359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.9296875,0.0,1428.32275390625,1895.4371337890625,0.0,3080.470458984375,0.8857935667037964,1.0,0.0,3.0,1.0,0.0
17844720,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8985214829444885,0.4331189393997192,0.3913580775260925,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9874557256698608,0.5686429738998413,0.5386224985122681,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8774421811103821,0.4042261838912964,0.283987283706665,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8563877940177917,0.3752731084823608,0.3574956953525543,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7081983685493469,0.2069092690944671,0.944290578365326,284.9970703125,284.95001220703125,300.8306884765625,294.2659912109375,298.3460693359375,297.1941833496094,284.9960327148437,1.0,0.5681561231613159,0.4251544177532196,0.4251544177532196,1.0,1.0,-3.0206751823425293,0.9546414017677308,2.066033840179444,0.2743878364562988,0.9164493083953856,0.9164493083953856,0.0,145.28636169433594,153.0,56663.33203125,0.0,2317.83740234375,1.0,279.4408874511719,283.2332763671875,297.2457275390625,300.8749389648437,293.1499938964844,293.1499938964844,279.1499938964844,33288.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654866218566895,1.0,0.0,0.0,3.572063446044922,3.572086334228516,8.513960665368359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.9296875,0.0,1428.32275390625,1895.4371337890625,0.0,3080.470458984375,0.8857935667037964,1.0,0.0,3.0,1.0,0.0
17844780,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8917503356933594,0.4315517246723175,0.3903128802776336,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.982765257358551,0.5697043538093567,0.5399519205093384,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8724734783172607,0.4049410223960876,0.2847136855125427,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8512094020843506,0.3752220869064331,0.3577397167682647,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7032462954521179,0.2065391391515731,0.9437304735183716,284.9086608886719,284.95001220703125,300.8637084960937,294.2466125488281,298.35205078125,297.1900329589844,284.90936279296875,1.0,0.5702903270721436,0.4246057569980621,0.4246057569980621,1.0,1.0,-3.0215165615081787,0.953590452671051,2.0679259300231934,0.2732599675655365,0.8327093124389648,0.8327093124389648,0.0,148.70606994628906,156.0,57103.20703125,0.0,2336.98974609375,1.0,279.15899658203125,283.12762451171875,297.2675476074219,300.99462890625,293.1499938964844,293.1499938964844,279.45001220703125,38775.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736036419868469,1.0,0.0,0.0,3.4392213821411133,3.439244031906128,7.892481903581938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.6630859375,0.0,1330.6375732421875,1895.4371337890625,0.0,3156.61181640625,0.8611123561859131,1.0,0.0,3.0,1.0,0.0
17844840,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8917503356933594,0.4315517246723175,0.3903128802776336,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.982765257358551,0.5697043538093567,0.5399519205093384,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8724734783172607,0.4049410223960876,0.2847136855125427,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8512094020843506,0.3752220869064331,0.3577397167682647,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7032462954521179,0.2065391391515731,0.9437304735183716,284.9086608886719,284.95001220703125,300.8637084960937,294.2466125488281,298.35205078125,297.1900329589844,284.90936279296875,1.0,0.5702903270721436,0.4246057569980621,0.4246057569980621,1.0,1.0,-3.0215165615081787,0.953590452671051,2.0679259300231934,0.2732599675655365,0.8327093124389648,0.8327093124389648,0.0,148.70606994628906,156.0,57103.20703125,0.0,2336.98974609375,1.0,279.15899658203125,283.12762451171875,297.2675476074219,300.99462890625,293.1499938964844,293.1499938964844,279.45001220703125,38775.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736036419868469,1.0,0.0,0.0,3.4392213821411133,3.439244031906128,7.892481903581938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.6630859375,0.0,1330.6375732421875,1895.4371337890625,0.0,3156.61181640625,0.8611123561859131,1.0,0.0,3.0,1.0,0.0
17844900,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8887497782707214,0.4312558174133301,0.3898548185825348,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.980660617351532,0.5706477761268616,0.5406665802001953,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8703383207321167,0.4056512117385864,0.2851042151451111,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8489344716072083,0.3754556179046631,0.3578636348247528,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7010045051574707,0.2064901292324066,0.9433742761611938,285.0167236328125,284.95001220703125,300.8794860839844,294.23797607421875,298.3573608398437,297.1916198730469,285.0182189941406,1.0,0.5713028907775879,0.4243314266204834,0.4243314266204834,1.0,1.0,-3.022010087966919,0.9530987739562988,2.06891131401062,0.2726047933101654,0.9084883332252502,0.9084883332252502,0.0,150.27781677246094,156.0,56399.06640625,0.0,2345.997314453125,1.0,279.3966979980469,283.2484436035156,297.2059326171875,300.7801208496094,293.1499938964844,293.1499938964844,279.45001220703125,33866.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675337433815002,1.0,0.0,0.0,3.4949209690093994,3.494943141937256,8.150194616973749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.1806640625,0.0,1352.096923828125,1895.4371337890625,0.0,3099.6748046875,0.8709439039230347,1.0,0.0,3.0,1.0,0.0
17844960,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8867009282112122,0.4310778081417084,0.3897455334663391,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9793368577957152,0.571709930896759,0.5417050123214722,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8690692186355591,0.4064821600914001,0.2857062816619873,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8474454879760742,0.3757979869842529,0.3582165241241455,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6994757056236267,0.2065224945545196,0.9436535239219666,284.99884033203125,284.95001220703125,300.89471435546875,294.23004150390625,298.3636474609375,297.1946105957031,284.9971923828125,1.0,0.572413444519043,0.4240904450416565,0.4240904450416565,1.0,1.0,-3.024609088897705,0.9534583687782288,2.071150779724121,0.2723615765571594,0.9164355397224426,0.9164355397224426,0.0,151.5579376220703,159.0,56554.48046875,0.0,2357.342041015625,1.0,279.44140625,283.2303771972656,297.2079467773437,300.8275451660156,293.1499938964844,293.1499938964844,279.1499938964844,33139.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655641078948975,1.0,0.0,0.0,3.5692358016967773,3.569258451461792,8.500486501361593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.8486328125,0.0,1424.231201171875,1895.4371337890625,0.0,3081.197509765625,0.8848759531974792,1.0,0.0,3.0,1.0,0.0
17845020,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8807387351989746,0.429565966129303,0.3887525498867035,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.974953830242157,0.5727971792221069,0.543080747127533,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8648970127105713,0.4073023796081543,0.2865068614482879,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.843017578125,0.3757789731025696,0.3584904372692108,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6950955986976624,0.206178531050682,0.9432026743888856,284.9094543457031,284.95001220703125,300.9235534667969,294.2165832519531,298.36883544921875,297.19097900390625,284.9101867675781,1.0,0.5744951963424683,0.4236084520816803,0.4236084520816803,1.0,1.0,-3.025825262069702,0.952708661556244,2.073116540908813,0.2714041173458099,0.8328076004981995,0.8328076004981995,0.0,154.82403564453125,162.0,57021.5546875,0.0,2376.42333984375,1.0,279.1590270996094,283.1244812011719,297.2371520996094,300.9566345214844,293.1499938964844,293.1499938964844,279.45001220703125,38714.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736583590507507,1.0,0.0,0.0,3.437069892883301,3.4370925426483154,7.88261047546257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.48828125,0.0,1328.052734375,1895.4371337890625,0.0,3157.125,0.860578179359436,1.0,0.0,3.0,1.0,0.0
17845080,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8807387351989746,0.429565966129303,0.3887525498867035,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.974953830242157,0.5727971792221069,0.543080747127533,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8648970127105713,0.4073023796081543,0.2865068614482879,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.843017578125,0.3757789731025696,0.3584904372692108,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6950955986976624,0.206178531050682,0.9432026743888856,284.9094543457031,284.95001220703125,300.9235534667969,294.2165832519531,298.36883544921875,297.19097900390625,284.9101867675781,1.0,0.5744951963424683,0.4236084520816803,0.4236084520816803,1.0,1.0,-3.025825262069702,0.952708661556244,2.073116540908813,0.2714041173458099,0.8328076004981995,0.8328076004981995,0.0,154.82403564453125,162.0,57021.5546875,0.0,2376.42333984375,1.0,279.1590270996094,283.1244812011719,297.2371520996094,300.9566345214844,293.1499938964844,293.1499938964844,279.45001220703125,38714.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736583590507507,1.0,0.0,0.0,3.437069892883301,3.4370925426483154,7.88261047546257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.48828125,0.0,1328.052734375,1895.4371337890625,0.0,3157.125,0.860578179359436,1.0,0.0,3.0,1.0,0.0
17845140,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8762291669845581,0.4291346669197082,0.3882287144660949,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9717064499855042,0.5747909545898438,0.5448309779167175,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8620168566703796,0.4089443981647491,0.2875717580318451,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8397321105003357,0.3763819336891174,0.3589938879013061,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6916982531547546,0.2061786651611328,0.9432039856910706,284.99908447265625,284.95001220703125,300.95001220703125,294.2065124511719,298.3793640136719,297.1959228515625,284.9980773925781,1.0,0.5765975713729858,0.4231264889240265,0.4231264889240265,1.0,1.0,-3.029179811477661,0.9527578353881836,2.076421976089477,0.2705775797367096,0.9165968894958496,0.9165968894958496,0.0,157.6027374267578,165.0,56493.99609375,0.0,2396.946533203125,1.0,279.4408264160156,283.2275085449219,297.1845397949219,300.79803466796875,293.1499938964844,293.1499938964844,279.1499938964844,33191.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655493259429932,1.0,0.0,0.0,3.566750288009644,3.566772937774658,8.488651133120584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.763671875,0.0,1421.9755859375,1895.4371337890625,0.0,3081.058837890625,0.8845391869544983,1.0,0.0,3.0,1.0,0.0
17845200,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8762291669845581,0.4291346669197082,0.3882287144660949,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9717064499855042,0.5747909545898438,0.5448309779167175,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8620168566703796,0.4089443981647491,0.2875717580318451,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8397321105003357,0.3763819336891174,0.3589938879013061,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6916982531547546,0.2061786651611328,0.9432039856910706,284.99908447265625,284.95001220703125,300.95001220703125,294.2065124511719,298.3793640136719,297.1959228515625,284.9980773925781,1.0,0.5765975713729858,0.4231264889240265,0.4231264889240265,1.0,1.0,-3.029179811477661,0.9527578353881836,2.076421976089477,0.2705775797367096,0.9165968894958496,0.9165968894958496,0.0,157.6027374267578,165.0,56493.99609375,0.0,2396.946533203125,1.0,279.4408264160156,283.2275085449219,297.1845397949219,300.79803466796875,293.1499938964844,293.1499938964844,279.1499938964844,33191.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655493259429932,1.0,0.0,0.0,3.566750288009644,3.566772937774658,8.488651133120584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.763671875,0.0,1421.9755859375,1895.4371337890625,0.0,3081.058837890625,0.8845391869544983,1.0,0.0,3.0,1.0,0.0
17845260,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8806643486022949,0.431717038154602,0.3899529576301574,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.977263569831848,0.5800675749778748,0.5490854978561401,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8680381178855896,0.4140948951244354,0.2906031310558319,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8449594378471375,0.3807492852210998,0.3623010516166687,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.6981415152549744,0.2105269581079483,0.9580658674240112,284.9273681640625,284.95001220703125,300.9741516113281,294.1976013183594,298.4131164550781,297.2331848144531,284.9284973144531,1.0,0.580525279045105,0.4226124882698059,0.4226124882698059,1.0,1.0,-3.0618209838867188,0.9635146856307985,2.09830641746521,0.2735970616340637,0.851131796836853,0.851131796836853,0.0,156.86607360839844,168.0,57658.4609375,0.0,2453.77294921875,1.0,279.1589050292969,283.1263732910156,297.223876953125,300.9658203125,293.1499938964844,293.1499938964844,279.45001220703125,37530.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744753003120422,1.0,0.0,0.0,3.474057197570801,3.4740798473358154,8.053177111833065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.1474609375,0.0,1356.99267578125,1895.4371337890625,0.0,3164.7861328125,0.8678898215293884,1.0,0.0,3.0,1.0,0.0
17845320,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8806643486022949,0.431717038154602,0.3899529576301574,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.977263569831848,0.5800675749778748,0.5490854978561401,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8680381178855896,0.4140948951244354,0.2906031310558319,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8449594378471375,0.3807492852210998,0.3623010516166687,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.6981415152549744,0.2105269581079483,0.9580658674240112,284.9273681640625,284.95001220703125,300.9741516113281,294.1976013183594,298.4131164550781,297.2331848144531,284.9284973144531,1.0,0.580525279045105,0.4226124882698059,0.4226124882698059,1.0,1.0,-3.0618209838867188,0.9635146856307985,2.09830641746521,0.2735970616340637,0.851131796836853,0.851131796836853,0.0,156.86607360839844,168.0,57658.4609375,0.0,2453.77294921875,1.0,279.1589050292969,283.1263732910156,297.223876953125,300.9658203125,293.1499938964844,293.1499938964844,279.45001220703125,37530.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744753003120422,1.0,0.0,0.0,3.474057197570801,3.4740798473358154,8.053177111833065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.1474609375,0.0,1356.99267578125,1895.4371337890625,0.0,3164.7861328125,0.8678898215293884,1.0,0.0,3.0,1.0,0.0
17845380,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8818480968475342,0.433331549167633,0.3914938569068908,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9794877171516418,0.584367573261261,0.5532314777374268,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8709540963172913,0.4181458353996277,0.2935236692428589,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8472784757614136,0.3838693499565124,0.3654254972934723,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7019104957580566,0.2135423570871353,0.9727357625961304,285.0298767089844,284.95001220703125,300.9961853027344,294.1873779296875,298.4363708496094,297.2564392089844,285.02880859375,1.0,0.5854072570800781,0.4220984578132629,0.4220984578132629,1.0,1.0,-3.093568563461304,0.9738638401031494,2.1197047233581543,0.276886373758316,0.9601221680641174,0.9601221680641174,0.0,158.1489715576172,171.0,57749.609375,0.0,2520.56591796875,1.0,279.4412841796875,283.2309265136719,297.18133544921875,300.8616027832031,293.1499938964844,293.1499938964844,279.1499938964844,32001.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696953058242798,1.0,0.0,0.0,3.644134283065796,3.6441574096679688,8.860985758474271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.26953125,0.0,1496.7825927734375,1895.4371337890625,0.0,3119.952392578125,0.901165008544922,1.0,0.0,3.0,1.0,0.0
17845440,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8818480968475342,0.433331549167633,0.3914938569068908,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9794877171516418,0.584367573261261,0.5532314777374268,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8709540963172913,0.4181458353996277,0.2935236692428589,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8472784757614136,0.3838693499565124,0.3654254972934723,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7019104957580566,0.2135423570871353,0.9727357625961304,285.0298767089844,284.95001220703125,300.9961853027344,294.1873779296875,298.4363708496094,297.2564392089844,285.02880859375,1.0,0.5854072570800781,0.4220984578132629,0.4220984578132629,1.0,1.0,-3.093568563461304,0.9738638401031494,2.1197047233581543,0.276886373758316,0.9601221680641174,0.9601221680641174,0.0,158.1489715576172,171.0,57749.609375,0.0,2520.56591796875,1.0,279.4412841796875,283.2309265136719,297.18133544921875,300.8616027832031,293.1499938964844,293.1499938964844,279.1499938964844,32001.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696953058242798,1.0,0.0,0.0,3.644134283065796,3.6441574096679688,8.860985758474271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.26953125,0.0,1496.7825927734375,1895.4371337890625,0.0,3119.952392578125,0.901165008544922,1.0,0.0,3.0,1.0,0.0
17845500,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8805271983146667,0.433302104473114,0.3918745517730713,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9787964820861816,0.5857221484184265,0.5549043416976929,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8705552220344543,0.4194635450839996,0.2947028279304504,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8466935753822327,0.3847763538360595,0.3666014969348907,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7019780874252319,0.2144968062639236,0.9782417416572572,284.8941955566406,284.95001220703125,301.0064697265625,294.1817932128906,298.4418029785156,297.25982666015625,284.8900451660156,1.0,0.5878168344497681,0.4218414425849914,0.4218414425849914,1.0,1.0,-3.105498552322388,0.9775742888450624,2.1279242038726807,0.2780221700668335,0.8749926686286926,0.8749926686286926,0.0,159.67190551757812,171.0,58937.28125,0.0,2551.488525390625,1.0,279.1974182128906,283.07244873046875,297.23309326171875,301.09869384765625,293.1499938964844,293.1499938964844,279.1499938964844,35901.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779214024543762,1.0,0.0,0.0,3.643625497817993,3.6436495780944815,8.858511932885449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.798828125,0.0,1525.3504638671875,1895.4371337890625,0.0,3197.097900390625,0.901722252368927,1.0,0.0,3.0,1.0,0.0
17845560,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8776182532310486,0.4329539835453033,0.3916944861412048,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9766276478767396,0.5867262482643127,0.5560054779052734,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8686527609825134,0.4204718172550201,0.29551562666893,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8447231650352478,0.3853626847267151,0.3673244416713714,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7006351351737976,0.2151443362236023,0.9820292592048644,284.91021728515625,284.95001220703125,301.0162048339844,294.1759033203125,298.4432983398437,297.2593078613281,284.9120483398437,1.0,0.5899900794029236,0.4212580323219299,0.4212580323219299,1.0,1.0,-3.113011598587036,0.978887140750885,2.134124517440796,0.2777013480663299,0.8680301904678345,0.8680301904678345,0.0,161.79098510742188,174.0,58858.87890625,0.0,2577.240234375,1.0,279.15771484375,283.0881652832031,297.21630859375,301.0448913574219,293.1499938964844,293.1499938964844,279.45001220703125,37694.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817307353019714,1.0,0.0,0.0,3.577944278717041,3.577967882156372,8.542016871615488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.1318359375,0.0,1466.8995361328125,1895.4371337890625,0.0,3232.798095703125,0.8906759023666382,1.0,0.0,3.0,1.0,0.0
