time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17845620,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.873397171497345,0.4334120452404022,0.3919627070426941,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.973542869091034,0.5896790027618408,0.5586674809455872,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8661911487579346,0.4233057796955108,0.2974249124526977,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8418959379196167,0.3870877921581268,0.3689302206039428,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.6986269950866699,0.2165450155735016,0.9887630343437196,285.0171813964844,284.95001220703125,301.0342102050781,294.1632385253906,298.45086669921875,297.2658996582031,285.0160827636719,1.0,0.5941252112388611,0.4200911819934845,0.4200911819934845,1.0,1.0,-3.128851890563965,0.9816904067993164,2.1471614837646484,0.2768487334251404,0.970803678035736,0.970803678035736,0.0,165.41868591308594,177.0,58504.06640625,0.0,2627.44091796875,1.0,279.4419860839844,283.2040100097656,297.1559753417969,300.8932189941406,293.1499938964844,293.1499938964844,279.1499938964844,32679.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765667080879211,1.0,0.0,0.0,3.718540191650391,3.71856427192688,9.226527026839904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.9404296875,0.0,1585.46044921875,1895.4371337890625,0.0,3184.397216796875,0.9183823466300964,1.0,0.0,3.0,1.0,0.0
17845680,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.873397171497345,0.4334120452404022,0.3919627070426941,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.973542869091034,0.5896790027618408,0.5586674809455872,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8661911487579346,0.4233057796955108,0.2974249124526977,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8418959379196167,0.3870877921581268,0.3689302206039428,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.6986269950866699,0.2165450155735016,0.9887630343437196,285.0171813964844,284.95001220703125,301.0342102050781,294.1632385253906,298.45086669921875,297.2658996582031,285.0160827636719,1.0,0.5941252112388611,0.4200911819934845,0.4200911819934845,1.0,1.0,-3.128851890563965,0.9816904067993164,2.1471614837646484,0.2768487334251404,0.970803678035736,0.970803678035736,0.0,165.41868591308594,177.0,58504.06640625,0.0,2627.44091796875,1.0,279.4419860839844,283.2040100097656,297.1559753417969,300.8932189941406,293.1499938964844,293.1499938964844,279.1499938964844,32679.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765667080879211,1.0,0.0,0.0,3.718540191650391,3.71856427192688,9.226527026839904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.9404296875,0.0,1585.46044921875,1895.4371337890625,0.0,3184.397216796875,0.9183823466300964,1.0,0.0,3.0,1.0,0.0
17845740,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8709071278572083,0.4330433011054992,0.3920317590236664,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9716382622718812,0.5907547473907471,0.5600664615631104,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8646887540817261,0.4244215190410614,0.2984496355056762,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8401967883110046,0.3876605927944183,0.3697622418403625,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6972924470901489,0.2170303463935852,0.9919978380203248,284.8753967285156,284.95001220703125,301.0434265136719,294.1556091308594,298.45123291015625,297.2644958496094,284.87432861328125,1.0,0.5963228940963745,0.4194377660751343,0.4194377660751343,1.0,1.0,-3.136746406555176,0.9828803539276124,2.1538660526275635,0.2763318419456482,0.8741798400878906,0.8741798400878906,0.0,167.5174102783203,177.0,59527.01953125,0.0,2654.18359375,1.0,279.1865539550781,283.04376220703125,297.2027587890625,301.1092529296875,293.1499938964844,293.1499938964844,279.1499938964844,37323.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846973180770874,1.0,0.0,0.0,3.691335201263428,3.6913599967956543,9.092017876355384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.7314453125,0.0,1589.6605224609375,1895.4371337890625,0.0,3260.584716796875,0.9135313034057616,1.0,0.0,3.0,1.0,0.0
17845800,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8681663870811462,0.4326143562793731,0.3917005360126495,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9693496823310852,0.5914363265037537,0.5607786774635315,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8627820014953613,0.4251645803451538,0.2990175485610962,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8382095694541931,0.3879695236682892,0.3701406121253967,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6955766677856445,0.2172771841287613,0.9936055541038512,284.8994445800781,284.95001220703125,301.0502624511719,294.1493835449219,298.4500427246094,297.2616577148437,284.9014587402344,1.0,0.5978610515594482,0.4189243614673614,0.4189243614673614,1.0,1.0,-3.14027738571167,0.9828398823738098,2.157437562942505,0.275504857301712,0.871172308921814,0.871172308921814,0.0,169.44403076171875,180.0,59366.1171875,0.0,2671.4833984375,1.0,279.1570739746094,283.0668334960937,297.182373046875,301.0466003417969,293.1499938964844,293.1499938964844,279.45001220703125,38364.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869766592979431,1.0,0.0,0.0,3.627189159393311,3.627213478088379,8.77877084803913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.16796875,0.0,1525.5203857421875,1895.4371337890625,0.0,3281.92236328125,0.9021516442298888,1.0,0.0,3.0,1.0,0.0
17845860,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8643330931663513,0.4329582750797272,0.3918046355247497,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9663609266281128,0.5941464304924011,0.5631357431411743,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8606104850769043,0.4278801679611206,0.3007903695106506,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8355871438980103,0.389464259147644,0.3714496195316314,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.693300187587738,0.218231976032257,0.9979085326194764,285.014404296875,284.95001220703125,301.0643920898437,294.1343688964844,298.45538330078125,297.265625,285.012939453125,1.0,0.60130774974823,0.4181146323680877,0.4181146323680877,1.0,1.0,-3.1521074771881104,0.9850204586982728,2.167086839675904,0.2748744189739227,0.9751471281051636,0.9751471281051636,0.0,172.8052215576172,183.0,58851.20703125,0.0,2713.071044921875,1.0,279.443115234375,283.19207763671875,297.1202087402344,300.8807373046875,293.1499938964844,293.1499938964844,279.1499938964844,33009.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804527521133423,1.0,0.0,0.0,3.7539761066436768,3.754000425338745,9.403212857250765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.66796875,0.0,1628.9410400390625,1895.4371337890625,0.0,3220.8232421875,0.9263743162155152,1.0,0.0,3.0,1.0,0.0
17845920,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8643330931663513,0.4329582750797272,0.3918046355247497,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9663609266281128,0.5941464304924011,0.5631357431411743,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8606104850769043,0.4278801679611206,0.3007903695106506,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8355871438980103,0.389464259147644,0.3714496195316314,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.693300187587738,0.218231976032257,0.9979085326194764,285.014404296875,284.95001220703125,301.0643920898437,294.1343688964844,298.45538330078125,297.265625,285.012939453125,1.0,0.60130774974823,0.4181146323680877,0.4181146323680877,1.0,1.0,-3.1521074771881104,0.9850204586982728,2.167086839675904,0.2748744189739227,0.9751471281051636,0.9751471281051636,0.0,172.8052215576172,183.0,58851.20703125,0.0,2713.071044921875,1.0,279.443115234375,283.19207763671875,297.1202087402344,300.8807373046875,293.1499938964844,293.1499938964844,279.1499938964844,33009.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804527521133423,1.0,0.0,0.0,3.7539761066436768,3.754000425338745,9.403212857250765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.66796875,0.0,1628.9410400390625,1895.4371337890625,0.0,3220.8232421875,0.9263743162155152,1.0,0.0,3.0,1.0,0.0
17845980,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8598752617835999,0.4321225881576538,0.3914981484413147,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9626468420028688,0.5957631468772888,0.5650989413261414,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8578810691833496,0.4297180771827698,0.3023549020290375,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8324899077415466,0.390250563621521,0.3725433647632599,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6905143857002258,0.2187223583459854,1.0014500617980957,284.8971252441406,284.95001220703125,301.0766906738281,294.1182556152344,298.4535217285156,297.2602844238281,284.8993225097656,1.0,0.6045547127723694,0.4173049032688141,0.4173049032688141,1.0,1.0,-3.16156268119812,0.9863379001617432,2.175224781036377,0.2741195261478424,0.874152421951294,0.874152421951294,0.0,176.4513397216797,186.0,59654.2421875,0.0,2751.684814453125,1.0,279.1566467285156,283.0565795898437,297.1477355957031,301.0304260253906,293.1499938964844,293.1499938964844,279.45001220703125,38633.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901678919792175,1.0,0.0,0.0,3.6536593437194815,3.65368390083313,8.907368282962125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.1083984375,0.0,1556.9713134765625,1895.4371337890625,0.0,3311.77783203125,0.9081283211708068,1.0,0.0,3.0,1.0,0.0
17846040,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8598752617835999,0.4321225881576538,0.3914981484413147,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9626468420028688,0.5957631468772888,0.5650989413261414,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8578810691833496,0.4297180771827698,0.3023549020290375,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8324899077415466,0.390250563621521,0.3725433647632599,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6905143857002258,0.2187223583459854,1.0014500617980957,284.8971252441406,284.95001220703125,301.0766906738281,294.1182556152344,298.4535217285156,297.2602844238281,284.8993225097656,1.0,0.6045547127723694,0.4173049032688141,0.4173049032688141,1.0,1.0,-3.16156268119812,0.9863379001617432,2.175224781036377,0.2741195261478424,0.874152421951294,0.874152421951294,0.0,176.4513397216797,186.0,59654.2421875,0.0,2751.684814453125,1.0,279.1566467285156,283.0565795898437,297.1477355957031,301.0304260253906,293.1499938964844,293.1499938964844,279.45001220703125,38633.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901678919792175,1.0,0.0,0.0,3.6536593437194815,3.65368390083313,8.907368282962125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.1083984375,0.0,1556.9713134765625,1895.4371337890625,0.0,3311.77783203125,0.9081283211708068,1.0,0.0,3.0,1.0,0.0
17846100,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8577836155891418,0.4321952164173126,0.3913257420063019,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9608748555183412,0.5969788432121277,0.5660226941108704,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8566264510154724,0.431002140045166,0.3031123578548431,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8310229182243347,0.3908995687961578,0.3730287253856659,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.6891452670097351,0.2190784364938736,1.0028544664382937,285.0223999023437,284.95001220703125,301.0821228027344,294.1097717285156,298.454833984375,297.2611389160156,285.0252685546875,1.0,0.6060592532157898,0.4169000387191772,0.4169000387191772,1.0,1.0,-3.165642738342285,0.986765205860138,2.178877592086792,0.2735254466533661,0.9607820510864258,0.9607820510864258,0.0,178.17556762695312,186.0,58871.5390625,0.0,2769.238525390625,1.0,279.4021911621094,283.19549560546875,297.084716796875,300.8098449707031,293.1499938964844,293.1499938964844,279.45001220703125,34078.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846980929374695,1.0,0.0,0.0,3.7022783756256095,3.7023024559021,9.146004913418436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.2900390625,0.0,1577.5330810546875,1895.4371337890625,0.0,3260.592041015625,0.9173917174339294,1.0,0.0,3.0,1.0,0.0
17846160,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8566516041755676,0.4324588775634765,0.3915762603282928,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9600950479507446,0.5983848571777344,0.5673487186431885,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8562580347061157,0.4324630200862884,0.3041314780712127,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8303453922271729,0.3917081356048584,0.3737937211990356,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.6885195374488831,0.2195401936769485,1.0049865245819092,285.0155639648437,284.95001220703125,301.0871276855469,294.1010437011719,298.45758056640625,297.2640991210937,285.01422119140625,1.0,0.6076633930206299,0.4165007472038269,0.4165007472038269,1.0,1.0,-3.1722443103790283,0.988111138343811,2.184133052825928,0.2733221352100372,0.9802890419960022,0.9802890419960022,0.0,179.50437927246094,189.0,59083.67578125,0.0,2789.81103515625,1.0,279.443115234375,283.1859741210937,297.0849914550781,300.8601989746094,293.1499938964844,293.1499938964844,279.1499938964844,33135.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832830190658569,1.0,0.0,0.0,3.774811029434204,3.774835824966431,9.507880349701736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.884765625,0.0,1654.34716796875,1895.4371337890625,0.0,3247.33984375,0.9312594532966614,1.0,0.0,3.0,1.0,0.0
17846220,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8527268171310425,0.4316149652004242,0.3912598192691803,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9567189812660216,0.5999107956886292,0.5692248940467834,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.853996217250824,0.4343260526657104,0.3057107925415039,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8276514410972595,0.3924643695354461,0.3748541474342346,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6860072016716003,0.2199365943670272,1.0080426931381226,284.8961181640625,284.95001220703125,301.0958251953125,294.0827941894531,298.45440673828125,297.2585144042969,284.8983154296875,1.0,0.6106784343719482,0.4157021045684814,0.4157021045684814,1.0,1.0,-3.1809773445129395,0.9891655445098876,2.191811800003052,0.2724588811397552,0.877966582775116,0.877966582775116,0.0,182.9363555908203,192.0,59883.1875,0.0,2826.226806640625,1.0,279.156494140625,283.04833984375,297.1114196777344,301.008544921875,293.1499938964844,293.1499938964844,279.45001220703125,38665.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928182721138,1.0,0.0,0.0,3.675210952758789,3.675235748291016,9.012760529003572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.7412109375,0.0,1581.4808349609375,1895.4371337890625,0.0,3336.5537109375,0.9129264950752258,1.0,0.0,3.0,1.0,0.0
17846280,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8527268171310425,0.4316149652004242,0.3912598192691803,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9567189812660216,0.5999107956886292,0.5692248940467834,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.853996217250824,0.4343260526657104,0.3057107925415039,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8276514410972595,0.3924643695354461,0.3748541474342346,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6860072016716003,0.2199365943670272,1.0080426931381226,284.8961181640625,284.95001220703125,301.0958251953125,294.0827941894531,298.45440673828125,297.2585144042969,284.8983154296875,1.0,0.6106784343719482,0.4157021045684814,0.4157021045684814,1.0,1.0,-3.1809773445129395,0.9891655445098876,2.191811800003052,0.2724588811397552,0.877966582775116,0.877966582775116,0.0,182.9363555908203,192.0,59883.1875,0.0,2826.226806640625,1.0,279.156494140625,283.04833984375,297.1114196777344,301.008544921875,293.1499938964844,293.1499938964844,279.45001220703125,38665.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928182721138,1.0,0.0,0.0,3.675210952758789,3.675235748291016,9.012760529003572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.7412109375,0.0,1581.4808349609375,1895.4371337890625,0.0,3336.5537109375,0.9129264950752258,1.0,0.0,3.0,1.0,0.0
17846340,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8498622179031372,0.4319494664669037,0.3913260996341705,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.954395055770874,0.6024556159973145,0.5713909268379211,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8526877164840698,0.4371117949485779,0.3075078427791595,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8257685899734497,0.3939021229743957,0.3760754764080047,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6841915845870972,0.2206860184669494,1.011217713356018,285.0163879394531,284.95001220703125,301.102783203125,294.06353759765625,298.4573974609375,297.26251220703125,285.0150146484375,1.0,0.6136198043823242,0.414903461933136,0.414903461933136,1.0,1.0,-3.191098928451538,0.9907201528549194,2.200378894805908,0.2715586125850677,0.9854557514190674,0.9854557514190674,0.0,185.84913635253903,180.0,59274.95703125,0.0,2862.8828125,1.0,279.44342041015625,283.1800842285156,297.0470886230469,300.8348083496094,293.1499938964844,293.1499938964844,279.1499938964844,33207.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858458995819092,1.0,0.0,0.0,3.793322801589966,3.793347597122192,9.601362762623469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.0068359375,0.0,1676.8309326171875,1895.4371337890625,0.0,3271.338134765625,0.9354131817817688,1.0,0.0,3.0,1.0,0.0
17846400,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8498622179031372,0.4319494664669037,0.3913260996341705,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.954395055770874,0.6024556159973145,0.5713909268379211,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8526877164840698,0.4371117949485779,0.3075078427791595,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8257685899734497,0.3939021229743957,0.3760754764080047,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6841915845870972,0.2206860184669494,1.011217713356018,285.0163879394531,284.95001220703125,301.102783203125,294.06353759765625,298.4573974609375,297.26251220703125,285.0150146484375,1.0,0.6136198043823242,0.414903461933136,0.414903461933136,1.0,1.0,-3.191098928451538,0.9907201528549194,2.200378894805908,0.2715586125850677,0.9854557514190674,0.9854557514190674,0.0,185.84913635253903,180.0,59274.95703125,0.0,2862.8828125,1.0,279.44342041015625,283.1800842285156,297.0470886230469,300.8348083496094,293.1499938964844,293.1499938964844,279.1499938964844,33207.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858458995819092,1.0,0.0,0.0,3.793322801589966,3.793347597122192,9.601362762623469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.0068359375,0.0,1676.8309326171875,1895.4371337890625,0.0,3271.338134765625,0.9354131817817688,1.0,0.0,3.0,1.0,0.0
17846460,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8535617589950562,0.4311358630657196,0.39078289270401,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.960339605808258,0.6038922667503357,0.5729296803474426,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.858100414276123,0.439008504152298,0.3089200556278229,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8301259875297546,0.3946624100208282,0.3768744766712188,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6881992816925049,0.2210358828306198,1.0128082036972046,284.8934326171875,284.95001220703125,301.1080627441406,294.0433044433594,298.4528503417969,297.25689697265625,284.8955993652344,1.0,0.6121674180030823,0.4140822887420654,0.4140822887420654,1.0,1.0,-3.1968801021575928,0.990623950958252,2.206256151199341,0.2702452540397644,0.8803436756134033,0.8803436756134033,0.0,182.6083068847656,168.0,60039.78125,0.0,2857.15087890625,1.0,279.1563720703125,283.0398254394531,297.0715637207031,300.97967529296875,293.1499938964844,293.1499938964844,279.45001220703125,38743.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953233361244202,1.0,0.0,0.0,3.692707300186157,3.692732334136963,9.0987782641605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.2705078125,0.0,1601.9722900390625,1895.4371337890625,0.0,3359.952880859375,0.916837513446808,1.0,0.0,3.0,1.0,0.0
17846520,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8535617589950562,0.4311358630657196,0.39078289270401,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.960339605808258,0.6038922667503357,0.5729296803474426,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.858100414276123,0.439008504152298,0.3089200556278229,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8301259875297546,0.3946624100208282,0.3768744766712188,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6881992816925049,0.2210358828306198,1.0128082036972046,284.8934326171875,284.95001220703125,301.1080627441406,294.0433044433594,298.4528503417969,297.25689697265625,284.8955993652344,1.0,0.6121674180030823,0.4140822887420654,0.4140822887420654,1.0,1.0,-3.1968801021575928,0.990623950958252,2.206256151199341,0.2702452540397644,0.8803436756134033,0.8803436756134033,0.0,182.6083068847656,168.0,60039.78125,0.0,2857.15087890625,1.0,279.1563720703125,283.0398254394531,297.0715637207031,300.97967529296875,293.1499938964844,293.1499938964844,279.45001220703125,38743.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953233361244202,1.0,0.0,0.0,3.692707300186157,3.692732334136963,9.0987782641605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.2705078125,0.0,1601.9722900390625,1895.4371337890625,0.0,3359.952880859375,0.916837513446808,1.0,0.0,3.0,1.0,0.0
17846580,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8633066415786743,0.4315736293792724,0.3905344307422638,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9726513624191284,0.606399416923523,0.5746341347694397,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8696322441101074,0.4418917596340179,0.3104688227176666,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8399094343185425,0.3961694538593292,0.3777344226837158,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6971833109855652,0.2218041121959686,1.0140396356582642,285.01385498046875,284.95001220703125,301.1116943359375,294.0221252441406,298.4550170898437,297.2615966796875,285.0124206542969,1.0,0.6085982322692871,0.4132611155509949,0.4132611155509949,1.0,1.0,-3.202998876571656,0.9906534552574158,2.2123453617095947,0.2687135636806488,0.9863089919090272,0.9863089919090272,0.0,174.97239685058594,156.0,59343.1875,0.0,2828.084716796875,1.0,279.4435119628906,283.1732482910156,297.00457763671875,300.798095703125,293.1499938964844,293.1499938964844,279.1499938964844,33353.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881387710571289,1.0,0.0,0.0,3.8047170639038086,3.8047420978546143,9.659130455474951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.8642578125,0.0,1691.5660400390625,1895.4371337890625,0.0,3292.797119140625,0.9380807280540466,1.0,0.0,3.0,1.0,0.0
17846640,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8633066415786743,0.4315736293792724,0.3905344307422638,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9726513624191284,0.606399416923523,0.5746341347694397,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8696322441101074,0.4418917596340179,0.3104688227176666,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8399094343185425,0.3961694538593292,0.3777344226837158,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6971833109855652,0.2218041121959686,1.0140396356582642,285.01385498046875,284.95001220703125,301.1116943359375,294.0221252441406,298.4550170898437,297.2615966796875,285.0124206542969,1.0,0.6085982322692871,0.4132611155509949,0.4132611155509949,1.0,1.0,-3.202998876571656,0.9906534552574158,2.2123453617095947,0.2687135636806488,0.9863089919090272,0.9863089919090272,0.0,174.97239685058594,156.0,59343.1875,0.0,2828.084716796875,1.0,279.4435119628906,283.1732482910156,297.00457763671875,300.798095703125,293.1499938964844,293.1499938964844,279.1499938964844,33353.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881387710571289,1.0,0.0,0.0,3.8047170639038086,3.8047420978546143,9.659130455474951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.8642578125,0.0,1691.5660400390625,1895.4371337890625,0.0,3292.797119140625,0.9380807280540466,1.0,0.0,3.0,1.0,0.0
17846700,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8697876930236816,0.4313353598117828,0.3904390335083008,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9799281358718872,0.6072362065315247,0.5755188465118408,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8770735263824463,0.4429985880851745,0.3112756609916687,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8463080525398254,0.3966825306415558,0.3782165050506592,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7030025720596313,0.2220745086669922,1.014854073524475,284.8754272460937,284.95001220703125,301.1129150390625,294.0111999511719,298.4533996582031,297.2604064941406,284.8714294433594,1.0,0.6064008474349976,0.4128505289554596,0.4128505289554596,1.0,1.0,-3.2064833641052246,0.9908080101013184,2.2156753540039062,0.2681194245815277,0.8932479023933411,0.8932479023933411,0.0,170.3346405029297,156.0,60354.68359375,0.0,2809.8857421875,1.0,279.1942443847656,283.0151062011719,297.0487365722656,301.0122985839844,293.1499938964844,293.1499938964844,279.1499938964844,37021.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948792815208435,1.0,0.0,0.0,3.783491611480713,3.7835171222686768,9.551660014039951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.7314453125,0.0,1694.7373046875,1895.4371337890625,0.0,3355.806396484375,0.9339393377304076,1.0,0.0,3.0,1.0,0.0
17846760,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8761152625083923,0.4308898746967315,0.3898831009864807,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9866153597831726,0.6078439354896545,0.5759370923042297,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8844516277313232,0.4439298510551452,0.3117996156215668,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8526934385299683,0.3970203697681427,0.3783838152885437,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7086789608001709,0.2222241014242172,1.0147924423217771,284.8923034667969,284.95001220703125,301.11376953125,294.0000305175781,298.4500427246094,297.2568359375,284.8944396972656,1.0,0.6038486361503601,0.4124771952629089,0.4124771952629089,1.0,1.0,-3.207077741622925,0.990020215511322,2.217057466506958,0.2671941816806793,0.880611777305603,0.880611777305603,0.0,165.73387145996094,144.0,60066.4375,0.0,2785.931640625,1.0,279.1567077636719,283.0350952148437,297.0267333984375,300.93682861328125,293.1499938964844,293.1499938964844,279.45001220703125,38816.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972943425178528,1.0,0.0,0.0,3.6990773677825928,3.6991021633148193,9.130196190199058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.7060546875,0.0,1609.81494140625,1895.4371337890625,0.0,3378.3505859375,0.9184117317199708,1.0,0.0,3.0,1.0,0.0
17846820,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.892737090587616,0.43141570687294,0.389637678861618,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9990000128746032,0.6104313135147095,0.574221134185791,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9030748605728148,0.4469485878944397,0.3133782148361206,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8691302537918091,0.3985899686813354,0.3792183697223663,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7219554781913757,0.2230528444051742,1.015876054763794,285.0122985839844,284.95001220703125,301.1142578125,293.97705078125,298.451904296875,297.2625427246094,285.0104064941406,1.0,0.5982769131660461,0.4117304980754852,0.4117304980754852,1.0,1.0,-3.209484577178955,0.9888861179351808,2.2205984592437744,0.2655640244483948,0.985726833343506,0.985726833343506,0.0,155.44712829589844,132.0,59316.1015625,0.0,2734.056396484375,1.0,279.4435729980469,283.1684265136719,296.95867919921875,300.7521667480469,293.1499938964844,293.1499938964844,279.1499938964844,33424.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899628520011902,1.0,0.0,0.0,3.80854606628418,3.808571100234986,9.678581136540745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.521484375,0.0,1696.7052001953125,1895.4371337890625,0.0,3309.8603515625,0.938991129398346,1.0,0.0,3.0,1.0,0.0
17846880,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.892737090587616,0.43141570687294,0.389637678861618,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9990000128746032,0.6104313135147095,0.574221134185791,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9030748605728148,0.4469485878944397,0.3133782148361206,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8691302537918091,0.3985899686813354,0.3792183697223663,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7219554781913757,0.2230528444051742,1.015876054763794,285.0122985839844,284.95001220703125,301.1142578125,293.97705078125,298.451904296875,297.2625427246094,285.0104064941406,1.0,0.5982769131660461,0.4117304980754852,0.4117304980754852,1.0,1.0,-3.209484577178955,0.9888861179351808,2.2205984592437744,0.2655640244483948,0.985726833343506,0.985726833343506,0.0,155.44712829589844,132.0,59316.1015625,0.0,2734.056396484375,1.0,279.4435729980469,283.1684265136719,296.95867919921875,300.7521667480469,293.1499938964844,293.1499938964844,279.1499938964844,33424.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899628520011902,1.0,0.0,0.0,3.80854606628418,3.808571100234986,9.678581136540745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.521484375,0.0,1696.7052001953125,1895.4371337890625,0.0,3309.8603515625,0.938991129398346,1.0,0.0,3.0,1.0,0.0
17846940,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.9002167582511902,0.4309563934803009,0.3894642889499664,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.9990000128746032,0.6127166152000427,0.5602958798408508,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.9122764468193054,0.4482678472995758,0.3144143521785736,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.8768759965896606,0.3991213142871856,0.3798187673091888,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7277687191963196,0.2233155369758606,1.0170179605484009,284.8570251464844,284.95001220703125,301.1138000488281,293.9618835449219,298.4509582519531,297.2648010253906,284.8581237792969,1.0,0.5935579538345337,0.4112526476383209,0.4112526476383209,1.0,1.0,-3.195324182510376,0.9825399518013,2.2127840518951416,0.2625436782836914,0.8708919286727905,0.8708919286727905,0.0,150.6044921875,132.0,59910.9921875,0.0,2679.47802734375,1.0,279.17578125,283.0036315917969,296.9988708496094,300.93463134765625,293.1499938964844,293.1499938964844,279.1499938964844,39099.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976480960845947,1.0,0.0,0.0,3.739070892333984,3.739096403121948,9.328690566690056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.55859375,0.0,1658.2957763671875,1895.4371337890625,0.0,3381.6513671875,0.9256941676139832,1.0,0.0,3.0,1.0,0.0
17847000,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9045032858848572,0.4306279122829437,0.3890404403209686,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.6145716309547424,0.5520354509353638,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9178616404533386,0.4489468336105346,0.314792275428772,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8813942670822144,0.3993389308452606,0.379920095205307,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.731096088886261,0.2234039306640625,1.0169657468795776,284.8789367675781,284.95001220703125,301.11328125,293.9532165527344,298.4516296386719,297.2680969238281,284.8808898925781,1.0,0.590566873550415,0.4109838306903839,0.4109838306903839,1.0,1.0,-3.185427665710449,0.9782882928848268,2.207139492034912,0.2604942917823791,0.8657644391059875,0.8657644391059875,0.0,147.73281860351562,120.0,59528.29296875,0.0,2644.0380859375,1.0,279.1563720703125,283.0272521972656,296.97528076171875,300.8619384765625,293.1499938964844,293.1499938964844,279.45001220703125,39753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983365893363953,1.0,0.0,0.0,3.672772645950317,3.672797441482544,9.000805221148767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.0517578125,0.0,1586.911865234375,1895.4371337890625,0.0,3388.07421875,0.91305410861969,1.0,0.0,3.0,1.0,0.0
17847060,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9216477274894714,0.4310006201267242,0.3887683749198913,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.9990000128746032,0.6228728294372559,0.5246406197547913,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9380252361297609,0.4518950581550598,0.3164042234420776,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8975533843040466,0.4007611274719238,0.3807290494441986,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7430182695388794,0.2241615504026413,1.0181907415390017,284.9848022460937,284.95001220703125,301.11083984375,293.9285583496094,298.4690856933594,297.2989196777344,284.9827880859375,1.0,0.5814102292060852,0.4105399847030639,0.4105399847030639,1.0,1.0,-3.156536340713501,0.966764271259308,2.189772129058838,0.2553192675113678,0.9482722878456116,0.9482722878456116,0.0,138.6383819580078,123.0,58267.62109375,0.0,2537.998779296875,1.0,279.4432678222656,283.1551208496094,296.8995666503906,300.6373596191406,293.1499938964844,293.1499938964844,279.1499938964844,34319.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888090252876282,1.0,0.0,0.0,3.7536771297454834,3.75370192527771,9.401715601597972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.802734375,0.0,1638.667724609375,1895.4371337890625,0.0,3299.068115234375,0.9270861744880676,1.0,0.0,3.0,1.0,0.0
17847120,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9216477274894714,0.4310006201267242,0.3887683749198913,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.9990000128746032,0.6228728294372559,0.5246406197547913,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9380252361297609,0.4518950581550598,0.3164042234420776,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8975533843040466,0.4007611274719238,0.3807290494441986,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7430182695388794,0.2241615504026413,1.0181907415390017,284.9848022460937,284.95001220703125,301.11083984375,293.9285583496094,298.4690856933594,297.2989196777344,284.9827880859375,1.0,0.5814102292060852,0.4105399847030639,0.4105399847030639,1.0,1.0,-3.156536340713501,0.966764271259308,2.189772129058838,0.2553192675113678,0.9482722878456116,0.9482722878456116,0.0,138.6383819580078,123.0,58267.62109375,0.0,2537.998779296875,1.0,279.4432678222656,283.1551208496094,296.8995666503906,300.6373596191406,293.1499938964844,293.1499938964844,279.1499938964844,34319.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888090252876282,1.0,0.0,0.0,3.7536771297454834,3.75370192527771,9.401715601597972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.802734375,0.0,1638.667724609375,1895.4371337890625,0.0,3299.068115234375,0.9270861744880676,1.0,0.0,3.0,1.0,0.0
17847180,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9330031871795654,0.4303759932518005,0.3882796168327331,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9990000128746032,0.6318598985671997,0.5077512860298157,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9513774514198304,0.4540932476520538,0.3179408609867096,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.908524453639984,0.4015927910804748,0.3815033137798309,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7512224316596985,0.2246825993061065,1.0200647115707395,284.8920288085937,284.95001220703125,301.10699462890625,293.9031066894531,298.4852600097656,297.3274841308594,284.8941345214844,1.0,0.5765652060508728,0.410096138715744,0.410096138715744,1.0,1.0,-3.140653133392334,0.9599367380142212,2.1807162761688232,0.2516748607158661,0.8498247265815735,0.8498247265815735,0.0,133.30055236816406,141.0,58421.58984375,0.0,2478.67724609375,1.0,279.1571960449219,283.0519714355469,296.9145812988281,300.72515869140625,293.1499938964844,293.1499938964844,279.45001220703125,39941.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948907256126404,1.0,0.0,0.0,3.582806348800659,3.5828304290771484,8.565248208469711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.283203125,0.0,1488.63671875,1895.4371337890625,0.0,3355.913330078125,0.893783450126648,1.0,0.0,3.0,1.0,0.0
17847240,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9330031871795654,0.4303759932518005,0.3882796168327331,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9990000128746032,0.6318598985671997,0.5077512860298157,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9513774514198304,0.4540932476520538,0.3179408609867096,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.908524453639984,0.4015927910804748,0.3815033137798309,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7512224316596985,0.2246825993061065,1.0200647115707395,284.8920288085937,284.95001220703125,301.10699462890625,293.9031066894531,298.4852600097656,297.3274841308594,284.8941345214844,1.0,0.5765652060508728,0.410096138715744,0.410096138715744,1.0,1.0,-3.140653133392334,0.9599367380142212,2.1807162761688232,0.2516748607158661,0.8498247265815735,0.8498247265815735,0.0,133.30055236816406,141.0,58421.58984375,0.0,2478.67724609375,1.0,279.1571960449219,283.0519714355469,296.9145812988281,300.72515869140625,293.1499938964844,293.1499938964844,279.45001220703125,39941.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948907256126404,1.0,0.0,0.0,3.582806348800659,3.5828304290771484,8.565248208469711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.283203125,0.0,1488.63671875,1895.4371337890625,0.0,3355.913330078125,0.893783450126648,1.0,0.0,3.0,1.0,0.0
17847300,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9331663846969604,0.4306206405162811,0.3882029056549072,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9990000128746032,0.6362380385398865,0.5074223279953003,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9525753259658812,0.455655574798584,0.3188317716121673,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9091744422912598,0.4023356139659881,0.3820009529590606,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7517282962799072,0.2251458168029785,1.0215398073196411,285.01690673828125,284.95001220703125,301.10455322265625,293.8901062011719,298.4947509765625,297.34295654296875,285.0194396972656,1.0,0.5773857831954956,0.4098742306232452,0.4098742306232452,1.0,1.0,-3.1435797214508057,0.9604231715202332,2.183156490325928,0.2511162161827087,0.9344276785850524,0.9344276785850524,0.0,133.31077575683594,141.0,57660.87890625,0.0,2484.37451171875,1.0,279.3999938964844,283.189697265625,296.8498229980469,300.4984436035156,293.1499938964844,293.1499938964844,279.45001220703125,34510.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888016939163208,1.0,0.0,0.0,3.629793405532837,3.629817008972168,8.791380992079212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.2734375,0.0,1499.7208251953125,1895.4371337890625,0.0,3291.6572265625,0.9016078114509584,1.0,0.0,3.0,1.0,0.0
17847360,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9308192729949952,0.431017130613327,0.3885852694511413,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9990000128746032,0.6399410963058472,0.5112236142158508,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9512882232666016,0.4573676884174347,0.3200331926345825,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9074324369430542,0.4032208919525146,0.3828444480895996,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7505428194999695,0.2257148921489715,1.0241496562957764,285.0133972167969,284.95001220703125,301.101806640625,293.8769226074219,298.5027160644531,297.3552551269531,285.0126953125,1.0,0.5798606872558594,0.4097877740859985,0.4097877740859985,1.0,1.0,-3.1541926860809326,0.963977038860321,2.190215826034546,0.2520880401134491,0.9545573592185974,0.9545573592185974,0.0,134.77273559570312,159.0,57933.4609375,0.0,2512.701904296875,1.0,279.4426574707031,283.18341064453125,296.8504638671875,300.5480651855469,293.1499938964844,293.1499938964844,279.1499938964844,33286.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858125805854797,1.0,0.0,0.0,3.702622413635254,3.702646493911743,9.147704531642376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.53515625,0.0,1571.9078369140625,1895.4371337890625,0.0,3271.026123046875,0.915114402770996,1.0,0.0,3.0,1.0,0.0
17847420,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.917276918888092,0.4305106401443481,0.3886341750621795,297.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.9990000128746032,0.6434646844863892,0.530957818031311,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9400638341903688,0.459754079580307,0.3220317363739013,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8966227769851685,0.4041535556316376,0.3841520845890045,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7425981760025024,0.2263195961713791,1.0285978317260742,284.9178161621094,284.95001220703125,301.09527587890625,293.8499755859375,298.4995422363281,297.35162353515625,284.9201354980469,1.0,0.5885346531867981,0.4096148610115051,0.4096148610115051,1.0,1.0,-3.1872875690460205,0.9753408432006836,2.211946725845337,0.2558018565177917,0.8752557039260864,0.8752557039260864,0.0,141.63345336914062,177.0,59096.2578125,0.0,2614.663818359375,1.0,279.1572265625,283.0613708496094,296.8797912597656,300.715087890625,293.1499938964844,293.1499938964844,279.45001220703125,37941.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956295251846313,1.0,0.0,0.0,3.616146087646485,3.6161701679229736,8.725397719899775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.9501953125,0.0,1510.219482421875,1895.4371337890625,0.0,3362.811767578125,0.8995965123176575,1.0,0.0,3.0,1.0,0.0
