time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17847480,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.917276918888092,0.4305106401443481,0.3886341750621795,297.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.9990000128746032,0.6434646844863892,0.530957818031311,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9400638341903688,0.459754079580307,0.3220317363739013,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8966227769851685,0.4041535556316376,0.3841520845890045,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7425981760025024,0.2263195961713791,1.0285978317260742,284.9178161621094,284.95001220703125,301.09527587890625,293.8499755859375,298.4995422363281,297.35162353515625,284.9201354980469,1.0,0.5885346531867981,0.4096148610115051,0.4096148610115051,1.0,1.0,-3.1872875690460205,0.9753408432006836,2.211946725845337,0.2558018565177917,0.8752557039260864,0.8752557039260864,0.0,141.63345336914062,177.0,59096.2578125,0.0,2614.663818359375,1.0,279.1572265625,283.0613708496094,296.8797912597656,300.715087890625,293.1499938964844,293.1499938964844,279.45001220703125,37941.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956295251846313,1.0,0.0,0.0,3.616146087646485,3.6161701679229736,8.725397719899775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.9501953125,0.0,1510.219482421875,1895.4371337890625,0.0,3362.811767578125,0.8995965123176575,1.0,0.0,3.0,1.0,0.0
17847540,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9001097679138184,0.4310717284679413,0.3891632854938507,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9990000128746032,0.6440272331237793,0.5600563883781433,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9233871102333068,0.4630323052406311,0.3243579268455505,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8816340565681458,0.405719131231308,0.3857479989528656,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.7314700484275818,0.227154329419136,1.033456563949585,285.0447692871094,284.95001220703125,301.0874938964844,293.8223571777344,298.4896545410156,297.3377990722656,285.0440368652344,1.0,0.6008073091506958,0.4094419479370117,0.4094419479370117,1.0,1.0,-3.2334542274475098,0.9913248419761658,2.2421295642852783,0.2612047493457794,1.0,1.0,0.0,152.05056762695312,180.0,59113.16796875,0.0,2764.883544921875,1.0,279.4431457519531,283.1903381347656,296.8164367675781,300.5807189941406,293.1499938964844,293.1499938964844,279.1499938964844,32233.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908672332763672,1.0,0.0,0.0,3.772097110748291,3.7721216678619385,9.494213486505032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.0263671875,0.0,1644.1739501953125,1895.4371337890625,0.0,3318.317138671875,0.9300377368927002,1.0,0.0,3.0,1.0,0.0
17847600,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9001097679138184,0.4310717284679413,0.3891632854938507,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9990000128746032,0.6440272331237793,0.5600563883781433,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9233871102333068,0.4630323052406311,0.3243579268455505,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8816340565681458,0.405719131231308,0.3857479989528656,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.7314700484275818,0.227154329419136,1.033456563949585,285.0447692871094,284.95001220703125,301.0874938964844,293.8223571777344,298.4896545410156,297.3377990722656,285.0440368652344,1.0,0.6008073091506958,0.4094419479370117,0.4094419479370117,1.0,1.0,-3.2334542274475098,0.9913248419761658,2.2421295642852783,0.2612047493457794,1.0,1.0,0.0,152.05056762695312,180.0,59113.16796875,0.0,2764.883544921875,1.0,279.4431457519531,283.1903381347656,296.8164367675781,300.5807189941406,293.1499938964844,293.1499938964844,279.1499938964844,32233.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908672332763672,1.0,0.0,0.0,3.772097110748291,3.7721216678619385,9.494213486505032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.0263671875,0.0,1644.1739501953125,1895.4371337890625,0.0,3318.317138671875,0.9300377368927002,1.0,0.0,3.0,1.0,0.0
17847660,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8874185681343079,0.430263340473175,0.3890837132930755,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9990000128746032,0.6412838697433472,0.5835888385772705,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9110485315322876,0.4651945531368255,0.3263073563575744,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.870354413986206,0.4064060151576996,0.386955201625824,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7229134440422058,0.2273522764444351,1.0366562604904177,284.9100646972656,284.95001220703125,301.0784912109375,293.7940673828125,298.46051025390625,297.3027648925781,284.9115295410156,1.0,0.6101057529449463,0.408103197813034,0.408103197813034,1.0,1.0,-3.2693238258361816,1.0004971027374268,2.268826723098755,0.2625944316387176,0.9059540629386902,0.9059540629386902,0.0,160.78826904296875,183.0,60521.55078125,0.0,2887.96337890625,1.0,279.1571655273437,283.0287780761719,296.8385009765625,300.7669372558594,293.1499938964844,293.1499938964844,278.8500061035156,37147.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037368297576904,1.0,0.0,0.0,3.734980583190918,3.735005855560303,9.308292305831856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.76171875,0.0,1638.5712890625,1895.4371337890625,0.0,3438.3916015625,0.9250871539115906,1.0,0.0,3.0,1.0,0.0
17847720,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8874185681343079,0.430263340473175,0.3890837132930755,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9990000128746032,0.6412838697433472,0.5835888385772705,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9110485315322876,0.4651945531368255,0.3263073563575744,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.870354413986206,0.4064060151576996,0.386955201625824,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7229134440422058,0.2273522764444351,1.0366562604904177,284.9100646972656,284.95001220703125,301.0784912109375,293.7940673828125,298.46051025390625,297.3027648925781,284.9115295410156,1.0,0.6101057529449463,0.408103197813034,0.408103197813034,1.0,1.0,-3.2693238258361816,1.0004971027374268,2.268826723098755,0.2625944316387176,0.9059540629386902,0.9059540629386902,0.0,160.78826904296875,183.0,60521.55078125,0.0,2887.96337890625,1.0,279.1571655273437,283.0287780761719,296.8385009765625,300.7669372558594,293.1499938964844,293.1499938964844,278.8500061035156,37147.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037368297576904,1.0,0.0,0.0,3.734980583190918,3.735005855560303,9.308292305831856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.76171875,0.0,1638.5712890625,1895.4371337890625,0.0,3438.3916015625,0.9250871539115906,1.0,0.0,3.0,1.0,0.0
17847780,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8769893646240234,0.429292231798172,0.3883531987667084,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.6376219391822815,0.6026279330253601,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9019014239311218,0.4671831130981445,0.3278077244758606,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8613319993019104,0.4068083465099334,0.387545645236969,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7155752182006836,0.2272324413061142,1.0373278856277466,284.89288330078125,284.95001220703125,301.0682983398437,293.7651062011719,298.4302673339844,297.26776123046875,284.89434814453125,1.0,0.6173478960990906,0.4067644476890564,0.4067644476890564,1.0,1.0,-3.2946791648864746,1.0057770013809204,2.2889020442962646,0.2622508406639099,0.8379799127578735,0.8379799127578735,0.0,168.05540466308594,186.0,60934.94140625,0.0,2982.631591796875,1.0,278.8585205078125,282.9836120605469,296.79302978515625,300.7654724121094,293.1499938964844,293.1499938964844,279.1499938964844,40118.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120003581047058,1.0,0.0,0.0,3.5291430950164795,3.5291666984558105,8.310589691973291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.857421875,0.0,1432.6146240234375,1895.4371337890625,0.0,3515.15869140625,0.8822277188301086,1.0,0.0,3.0,1.0,0.0
17847840,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8769893646240234,0.429292231798172,0.3883531987667084,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.6376219391822815,0.6026279330253601,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9019014239311218,0.4671831130981445,0.3278077244758606,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8613319993019104,0.4068083465099334,0.387545645236969,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7155752182006836,0.2272324413061142,1.0373278856277466,284.89288330078125,284.95001220703125,301.0682983398437,293.7651062011719,298.4302673339844,297.26776123046875,284.89434814453125,1.0,0.6173478960990906,0.4067644476890564,0.4067644476890564,1.0,1.0,-3.2946791648864746,1.0057770013809204,2.2889020442962646,0.2622508406639099,0.8379799127578735,0.8379799127578735,0.0,168.05540466308594,186.0,60934.94140625,0.0,2982.631591796875,1.0,278.8585205078125,282.9836120605469,296.79302978515625,300.7654724121094,293.1499938964844,293.1499938964844,279.1499938964844,40118.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120003581047058,1.0,0.0,0.0,3.5291430950164795,3.5291666984558105,8.310589691973291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.857421875,0.0,1432.6146240234375,1895.4371337890625,0.0,3515.15869140625,0.8822277188301086,1.0,0.0,3.0,1.0,0.0
17847900,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8712579011917114,0.4294430613517761,0.3883872628211975,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9955695867538452,0.6366879940032959,0.6036635637283325,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.896826446056366,0.4687150120735168,0.3288187086582184,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8562255501747131,0.4074097275733948,0.3880896270275116,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7111765146255493,0.2273828834295272,1.038257360458374,285.0108337402344,284.95001220703125,301.06280517578125,293.7504272460937,298.4212951660156,297.2598876953125,285.0118103027344,1.0,0.6200574636459351,0.4060950875282287,0.4060950875282287,1.0,1.0,-3.2989983558654785,1.0054426193237305,2.293555736541748,0.2610957324504852,0.9177191257476808,0.9177191257476808,0.0,172.11785888671875,186.0,60173.15625,0.0,3014.7685546875,1.0,279.0987854003906,283.1147155761719,296.7223815917969,300.53271484375,293.1499938964844,293.1499938964844,279.1499938964844,34583.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061126708984376,1.0,0.0,0.0,3.576477766036988,3.57650089263916,8.53501603614859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.4296875,0.0,1442.5123291015625,1895.4371337890625,0.0,3460.4931640625,0.8897042870521545,1.0,0.0,3.0,1.0,0.0
17847960,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8670656681060791,0.4296572804450989,0.3887223899364471,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.991594672203064,0.6366152167320251,0.6033885478973389,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8932713270187378,0.4703234732151031,0.3300337195396423,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8525373935699463,0.4081081449985504,0.3888604342937469,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7078028917312622,0.227617859840393,1.0398012399673462,284.9971618652344,284.95001220703125,301.0570068359375,293.735595703125,298.4162292480469,297.2574768066406,284.99615478515625,1.0,0.6223984360694885,0.4055211246013641,0.4055211246013641,1.0,1.0,-3.303275346755981,1.005347728729248,2.2979276180267334,0.259966105222702,0.926956057548523,0.926956057548523,0.0,175.430419921875,189.0,60295.99609375,0.0,3042.742919921875,1.0,279.1421203613281,283.1038513183594,296.71636962890625,300.5699768066406,293.1499938964844,293.1499938964844,278.8500061035156,33753.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043800830841064,1.0,0.0,0.0,3.638585329055786,3.638608694076538,8.834020377435081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.6884765625,0.0,1503.7471923828125,1895.4371337890625,0.0,3444.3779296875,0.9009767770767212,1.0,0.0,3.0,1.0,0.0
17848020,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8594583868980408,0.4288847148418426,0.3884925246238708,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9846072196960448,0.6364602446556091,0.6034094095230103,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8870666027069092,0.4725627899169922,0.3319060802459717,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8461312651634216,0.4087250828742981,0.3898457884788513,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7017685174942017,0.2276643961668014,1.0415529012680054,284.910400390625,284.95001220703125,301.0445861816406,293.7054748535156,298.4020690917969,297.2474060058594,284.9110107421875,1.0,0.626174807548523,0.4043732583522796,0.4043732583522796,1.0,1.0,-3.3085734844207764,1.0040247440338137,2.304548740386963,0.2574465572834015,0.8457663059234619,0.8457663059234619,0.0,181.22024536132807,192.0,60814.58203125,0.0,3086.9736328125,1.0,278.8585205078125,282.99761962890625,296.7276306152344,300.6842956542969,293.1499938964844,293.1499938964844,279.1499938964844,38675.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125819206237792,1.0,0.0,0.0,3.5115880966186523,3.511611223220825,8.228116143982334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.0263671875,0.0,1403.81982421875,1895.4371337890625,0.0,3520.54931640625,0.8769322633743286,1.0,0.0,3.0,1.0,0.0
17848080,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8594583868980408,0.4288847148418426,0.3884925246238708,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9846072196960448,0.6364602446556091,0.6034094095230103,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8870666027069092,0.4725627899169922,0.3319060802459717,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8461312651634216,0.4087250828742981,0.3898457884788513,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7017685174942017,0.2276643961668014,1.0415529012680054,284.910400390625,284.95001220703125,301.0445861816406,293.7054748535156,298.4020690917969,297.2474060058594,284.9110107421875,1.0,0.626174807548523,0.4043732583522796,0.4043732583522796,1.0,1.0,-3.3085734844207764,1.0040247440338137,2.304548740386963,0.2574465572834015,0.8457663059234619,0.8457663059234619,0.0,181.22024536132807,192.0,60814.58203125,0.0,3086.9736328125,1.0,278.8585205078125,282.99761962890625,296.7276306152344,300.6842956542969,293.1499938964844,293.1499938964844,279.1499938964844,38675.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125819206237792,1.0,0.0,0.0,3.5115880966186523,3.511611223220825,8.228116143982334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.0263671875,0.0,1403.81982421875,1895.4371337890625,0.0,3520.54931640625,0.8769322633743286,1.0,0.0,3.0,1.0,0.0
17848140,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8558335304260254,0.4290623664855957,0.3884824216365814,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9812706112861632,0.6374506950378418,0.6040807962417603,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8844934105873108,0.4748128950595855,0.33336141705513,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.843187689781189,0.4096075594425201,0.3905932307243347,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.6988784670829773,0.2279583364725113,1.042823314666748,285.0124816894531,284.95001220703125,301.0350341796875,293.6834411621094,298.3979187011719,297.2489929199219,285.0107421875,1.0,0.628485381603241,0.4035468101501465,0.4035468101501465,1.0,1.0,-3.313537120819092,1.0034739971160889,2.310063123703003,0.2556206285953522,0.928618848323822,0.928618848323822,0.0,184.2892303466797,192.0,60150.92578125,0.0,3115.223388671875,1.0,279.1265563964844,283.1142578125,296.6563415527344,300.48052978515625,293.1499938964844,293.1499938964844,279.1499938964844,33171.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059067368507384,1.0,0.0,0.0,3.605494260787964,3.6055171489715576,8.674069249536842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.1279296875,0.0,1463.3109130859375,1895.4371337890625,0.0,3458.578369140625,0.8934221267700195,1.0,0.0,3.0,1.0,0.0
17848200,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8548924326896667,0.4291172921657562,0.3886129260063171,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9804161190986632,0.637874186038971,0.6045382022857666,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8839690685272217,0.4756857454776764,0.334020048379898,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8424637913703918,0.4099619686603546,0.3909836709499359,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.698148250579834,0.2280933558940887,1.0436197519302368,285.0018310546875,284.95001220703125,301.0311584472656,293.6748046875,298.3964538574219,297.24981689453125,285.0009460449219,1.0,0.6293846964836121,0.4032253921031952,0.4032253921031952,1.0,1.0,-3.3164637088775635,1.0036031007766724,2.3128604888916016,0.255074143409729,0.932129204273224,0.932129204273224,0.0,185.25418090820312,195.0,60227.32421875,0.0,3127.12939453125,1.0,279.1413879394531,283.1058044433594,296.65826416015625,300.5052795410156,293.1499938964844,293.1499938964844,278.8500061035156,33358.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057146310806274,1.0,0.0,0.0,3.632002115249634,3.6320254802703857,8.802083470982325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.3017578125,0.0,1493.569580078125,1895.4371337890625,0.0,3456.7919921875,0.8993822932243347,1.0,0.0,3.0,1.0,0.0
17848260,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8501507639884949,0.4282745718955993,0.3882403373718261,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9760503768920898,0.6384106278419495,0.6054213047027588,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8807291388511658,0.477936714887619,0.3358423113822937,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8387371897697449,0.410501480102539,0.3918259143829345,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6944903135299683,0.2281485199928283,1.045110106468201,284.90887451171875,284.95001220703125,301.0167236328125,293.64361572265625,298.3852233886719,297.2432861328125,284.9095153808594,1.0,0.6322293877601624,0.4024478197097778,0.4024478197097778,1.0,1.0,-3.322082042694092,1.003360152244568,2.3187217712402344,0.2535807490348816,0.8474714159965515,0.8474714159965515,0.0,189.2388153076172,198.0,60803.34375,0.0,3162.126953125,1.0,278.8584899902344,282.9928894042969,296.6684875488281,300.6239318847656,293.1499938964844,293.1499938964844,279.1499938964844,38526.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144704341888428,1.0,0.0,0.0,3.5149118900299072,3.51493501663208,8.243699767263024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.0830078125,0.0,1406.2099609375,1895.4371337890625,0.0,3538.04345703125,0.8775084018707275,1.0,0.0,3.0,1.0,0.0
17848320,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8501507639884949,0.4282745718955993,0.3882403373718261,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9760503768920898,0.6384106278419495,0.6054213047027588,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8807291388511658,0.477936714887619,0.3358423113822937,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8387371897697449,0.410501480102539,0.3918259143829345,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6944903135299683,0.2281485199928283,1.045110106468201,284.90887451171875,284.95001220703125,301.0167236328125,293.64361572265625,298.3852233886719,297.2432861328125,284.9095153808594,1.0,0.6322293877601624,0.4024478197097778,0.4024478197097778,1.0,1.0,-3.322082042694092,1.003360152244568,2.3187217712402344,0.2535807490348816,0.8474714159965515,0.8474714159965515,0.0,189.2388153076172,198.0,60803.34375,0.0,3162.126953125,1.0,278.8584899902344,282.9928894042969,296.6684875488281,300.6239318847656,293.1499938964844,293.1499938964844,279.1499938964844,38526.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144704341888428,1.0,0.0,0.0,3.5149118900299072,3.51493501663208,8.243699767263024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.0830078125,0.0,1406.2099609375,1895.4371337890625,0.0,3538.04345703125,0.8775084018707275,1.0,0.0,3.0,1.0,0.0
17848380,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8469700813293457,0.4284768998622894,0.3882893025875091,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9731209874153136,0.6399962902069092,0.6067526340484619,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8790758848190308,0.4811117351055145,0.3379579484462738,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8363334536552429,0.4116794764995575,0.3928654789924621,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.6920193433761597,0.2285709381103515,1.0469837188720703,285.0007629394531,284.95001220703125,301.0013427734375,293.6119384765625,298.38104248046875,297.2468566894531,284.9998474121094,1.0,0.6349210143089294,0.4016702473163605,0.4016702473163605,1.0,1.0,-3.3297812938690186,1.0038772821426392,2.325904130935669,0.2521929740905761,0.9332395792007446,0.9332395792007446,0.0,192.3647003173828,201.0,60217.26953125,0.0,3197.013671875,1.0,279.14141845703125,283.1015319824219,296.5966796875,300.4428405761719,293.1499938964844,293.1499938964844,278.8500061035156,33340.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078543782234192,1.0,0.0,0.0,3.6353447437286377,3.6353683471679688,8.818292940304673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.81640625,0.0,1497.108642578125,1895.4371337890625,0.0,3476.68115234375,0.9001146554946899,1.0,0.0,3.0,1.0,0.0
17848440,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8469700813293457,0.4284768998622894,0.3882893025875091,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9731209874153136,0.6399962902069092,0.6067526340484619,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8790758848190308,0.4811117351055145,0.3379579484462738,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8363334536552429,0.4116794764995575,0.3928654789924621,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.6920193433761597,0.2285709381103515,1.0469837188720703,285.0007629394531,284.95001220703125,301.0013427734375,293.6119384765625,298.38104248046875,297.2468566894531,284.9998474121094,1.0,0.6349210143089294,0.4016702473163605,0.4016702473163605,1.0,1.0,-3.3297812938690186,1.0038772821426392,2.325904130935669,0.2521929740905761,0.9332395792007446,0.9332395792007446,0.0,192.3647003173828,201.0,60217.26953125,0.0,3197.013671875,1.0,279.14141845703125,283.1015319824219,296.5966796875,300.4428405761719,293.1499938964844,293.1499938964844,278.8500061035156,33340.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078543782234192,1.0,0.0,0.0,3.6353447437286377,3.6353683471679688,8.818292940304673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.81640625,0.0,1497.108642578125,1895.4371337890625,0.0,3476.68115234375,0.9001146554946899,1.0,0.0,3.0,1.0,0.0
17848500,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8453736901283264,0.4281004071235657,0.3882766664028168,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.97163325548172,0.6403385996818542,0.6074079871177673,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8782448172569275,0.4823078215122223,0.3390048444271087,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8351482152938843,0.4119833111763,0.3933925032615661,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6908203959465027,0.2286358028650283,1.0480411052703855,284.8764038085937,284.95001220703125,300.9933166503906,293.5959167480469,298.3759155273437,297.2445068359375,284.8751220703125,1.0,0.6362707018852234,0.4012814462184906,0.4012814462184906,1.0,1.0,-3.333724975585937,1.0041567087173462,2.329568386077881,0.2516210973262787,0.8466675281524658,0.8466675281524658,0.0,193.95803833007807,201.0,61054.45703125,0.0,3214.8876953125,1.0,278.8985900878906,282.960693359375,296.6334228515625,300.6428527832031,293.1499938964844,293.1499938964844,278.8500061035156,37930.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144719243049622,1.0,0.0,0.0,3.59592080116272,3.59594464302063,8.628067575955356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.99609375,0.0,1488.060546875,1895.4371337890625,0.0,3538.05712890625,0.8922505378723145,1.0,0.0,3.0,1.0,0.0
17848560,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8430870771408081,0.4276212453842163,0.3878911435604095,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9693986177444458,0.640545129776001,0.6076618432998657,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8767088651657104,0.4834186136722564,0.339808702468872,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8333569169044495,0.412171721458435,0.3936465084552765,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.689041256904602,0.2286139875650406,1.0483464002609253,284.9071350097656,284.95001220703125,300.9850769042969,293.5798034667969,298.3696594238281,297.2408447265625,284.9084167480469,1.0,0.6374715566635132,0.4008664786815643,0.4008664786815643,1.0,1.0,-3.33520770072937,1.003510594367981,2.3316969871521,0.2506252527236938,0.8473992347717285,0.8473992347717285,0.0,195.8645172119141,204.0,60778.609375,0.0,3229.06689453125,1.0,278.858154296875,282.9886169433594,296.6057434082031,300.5600891113281,293.1499938964844,293.1499938964844,279.1499938964844,38683.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167476892471312,1.0,0.0,0.0,3.5160574913024902,3.516080617904663,8.249074312516314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.2275390625,0.0,1408.536376953125,1895.4371337890625,0.0,3559.114013671875,0.8778679966926575,1.0,0.0,3.0,1.0,0.0
17848620,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8403734564781189,0.4278126955032348,0.3879157602787018,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9667983055114746,0.642096757888794,0.608953058719635,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8755362629890442,0.4866625070571899,0.3419595956802368,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8313480019569397,0.4133112132549286,0.3946350514888763,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6869357228279114,0.2290218770503997,1.0501028299331665,285.0000915527344,284.95001220703125,300.96795654296875,293.5472412109375,298.3650207519531,297.2447814941406,284.9992370605469,1.0,0.6399869322776794,0.4000365436077118,0.4000365436077118,1.0,1.0,-3.342669486999512,1.003773808479309,2.338895797729492,0.2490391433238983,0.9333646893501282,0.9333646893501282,0.0,198.73768615722656,207.0,60194.37890625,0.0,3262.252197265625,1.0,279.14141845703125,283.097900390625,296.5320739746094,300.3764953613281,293.1499938964844,293.1499938964844,278.8500061035156,33367.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101205468177797,1.0,0.0,0.0,3.6372628211975098,3.637286424636841,8.827600481708942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.7197265625,0.0,1499.4156494140625,1895.4371337890625,0.0,3497.72265625,0.9005730748176575,1.0,0.0,3.0,1.0,0.0
17848680,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8403734564781189,0.4278126955032348,0.3879157602787018,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9667983055114746,0.642096757888794,0.608953058719635,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8755362629890442,0.4866625070571899,0.3419595956802368,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8313480019569397,0.4133112132549286,0.3946350514888763,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6869357228279114,0.2290218770503997,1.0501028299331665,285.0000915527344,284.95001220703125,300.96795654296875,293.5472412109375,298.3650207519531,297.2447814941406,284.9992370605469,1.0,0.6399869322776794,0.4000365436077118,0.4000365436077118,1.0,1.0,-3.342669486999512,1.003773808479309,2.338895797729492,0.2490391433238983,0.9333646893501282,0.9333646893501282,0.0,198.73768615722656,207.0,60194.37890625,0.0,3262.252197265625,1.0,279.14141845703125,283.097900390625,296.5320739746094,300.3764953613281,293.1499938964844,293.1499938964844,278.8500061035156,33367.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101205468177797,1.0,0.0,0.0,3.6372628211975098,3.637286424636841,8.827600481708942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.7197265625,0.0,1499.4156494140625,1895.4371337890625,0.0,3497.72265625,0.9005730748176575,1.0,0.0,3.0,1.0,0.0
17848740,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.836844265460968,0.4269474148750305,0.3874986469745636,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9632391333580016,0.642581582069397,0.6098018884658813,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8735204935073853,0.4890283942222595,0.343845009803772,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.828651487827301,0.4137641787528991,0.3953712284564972,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6842195987701416,0.2290490120649337,1.0513607263565063,284.90740966796875,284.95001220703125,300.95001220703125,293.5142822265625,298.3532409667969,297.2390441894531,284.9080810546875,1.0,0.6424247026443481,0.3992066383361816,0.3992066383361816,1.0,1.0,-3.347862243652344,1.003225803375244,2.3446362018585205,0.2473468631505966,0.8478188514709473,0.8478188514709473,0.0,202.10595703125,210.0,60766.21875,0.0,3293.241943359375,1.0,278.8584289550781,282.9852294921875,296.539794921875,300.4920959472656,293.1499938964844,293.1499938964844,279.1499938964844,38566.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189969897270204,1.0,0.0,0.0,3.5191383361816406,3.519161462783813,8.263536983577069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.5986328125,0.0,1410.9049072265625,1895.4371337890625,0.0,3579.89892578125,0.8784646391868591,1.0,0.0,3.0,1.0,0.0
17848800,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.836844265460968,0.4269474148750305,0.3874986469745636,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9632391333580016,0.642581582069397,0.6098018884658813,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8735204935073853,0.4890283942222595,0.343845009803772,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.828651487827301,0.4137641787528991,0.3953712284564972,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6842195987701416,0.2290490120649337,1.0513607263565063,284.90740966796875,284.95001220703125,300.95001220703125,293.5142822265625,298.3532409667969,297.2390441894531,284.9080810546875,1.0,0.6424247026443481,0.3992066383361816,0.3992066383361816,1.0,1.0,-3.347862243652344,1.003225803375244,2.3446362018585205,0.2473468631505966,0.8478188514709473,0.8478188514709473,0.0,202.10595703125,210.0,60766.21875,0.0,3293.241943359375,1.0,278.8584289550781,282.9852294921875,296.539794921875,300.4920959472656,293.1499938964844,293.1499938964844,279.1499938964844,38566.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189969897270204,1.0,0.0,0.0,3.5191383361816406,3.519161462783813,8.263536983577069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.5986328125,0.0,1410.9049072265625,1895.4371337890625,0.0,3579.89892578125,0.8784646391868591,1.0,0.0,3.0,1.0,0.0
17848860,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8343663215637207,0.4271251261234283,0.387514591217041,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.960738241672516,0.6440455913543701,0.611013650894165,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8725908994674683,0.4923393726348877,0.3460426330566406,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8268216848373413,0.4148670434951782,0.3963251411914825,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6822949647903442,0.2294454425573349,1.053059220314026,284.99981689453125,284.95001220703125,300.9296875,293.4790344238281,298.3479309082031,297.2431640625,284.9989624023437,1.0,0.6448639035224915,0.3984106481075287,0.3984106481075287,1.0,1.0,-3.355163097381592,1.0035018920898438,2.351661205291748,0.2458162605762481,0.9332006573677064,0.9332006573677064,0.0,204.8987731933593,213.0,60156.6484375,0.0,3325.8515625,1.0,279.1414489746094,283.09490966796875,296.4645690917969,300.3066711425781,293.1499938964844,293.1499938964844,278.8500061035156,33385.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912517249584198,1.0,0.0,0.0,3.637781143188477,3.637804508209229,8.830116371427721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.0390625,0.0,1500.1234130859375,1895.4371337890625,0.0,3519.94970703125,0.9006975889205933,1.0,0.0,3.0,1.0,0.0
17848920,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8343663215637207,0.4271251261234283,0.387514591217041,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.960738241672516,0.6440455913543701,0.611013650894165,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8725908994674683,0.4923393726348877,0.3460426330566406,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8268216848373413,0.4148670434951782,0.3963251411914825,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6822949647903442,0.2294454425573349,1.053059220314026,284.99981689453125,284.95001220703125,300.9296875,293.4790344238281,298.3479309082031,297.2431640625,284.9989624023437,1.0,0.6448639035224915,0.3984106481075287,0.3984106481075287,1.0,1.0,-3.355163097381592,1.0035018920898438,2.351661205291748,0.2458162605762481,0.9332006573677064,0.9332006573677064,0.0,204.8987731933593,213.0,60156.6484375,0.0,3325.8515625,1.0,279.1414489746094,283.09490966796875,296.4645690917969,300.3066711425781,293.1499938964844,293.1499938964844,278.8500061035156,33385.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912517249584198,1.0,0.0,0.0,3.637781143188477,3.637804508209229,8.830116371427721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.0390625,0.0,1500.1234130859375,1895.4371337890625,0.0,3519.94970703125,0.9006975889205933,1.0,0.0,3.0,1.0,0.0
17848980,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8310472369194031,0.4262449741363525,0.3870834708213806,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9572192430496216,0.644428551197052,0.6117715239524841,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8707892298698425,0.4947600960731506,0.3479667007923126,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8242748379707336,0.4152794480323791,0.3970231711864471,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6797413229942322,0.2294603586196899,1.054256796836853,284.90704345703125,284.95001220703125,300.9056396484375,293.4398498535156,298.3345947265625,297.2376403808594,284.90771484375,1.0,0.6472426056861877,0.3976146578788757,0.3976146578788757,1.0,1.0,-3.3601577281951904,1.002961039543152,2.357196807861328,0.244182601571083,0.847411572933197,0.847411572933197,0.0,208.2294006347656,216.0,60712.8359375,0.0,3356.37353515625,1.0,278.85845947265625,282.982177734375,296.467041015625,300.41705322265625,293.1499938964844,293.1499938964844,279.1499938964844,38593.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921733260154724,1.0,0.0,0.0,3.518644332885742,3.518667459487915,8.261217203653359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.6845703125,0.0,1410.589599609375,1895.4371337890625,0.0,3605.1455078125,0.8783714771270752,1.0,0.0,3.0,1.0,0.0
17849040,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8310472369194031,0.4262449741363525,0.3870834708213806,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9572192430496216,0.644428551197052,0.6117715239524841,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8707892298698425,0.4947600960731506,0.3479667007923126,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8242748379707336,0.4152794480323791,0.3970231711864471,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6797413229942322,0.2294603586196899,1.054256796836853,284.90704345703125,284.95001220703125,300.9056396484375,293.4398498535156,298.3345947265625,297.2376403808594,284.90771484375,1.0,0.6472426056861877,0.3976146578788757,0.3976146578788757,1.0,1.0,-3.3601577281951904,1.002961039543152,2.357196807861328,0.244182601571083,0.847411572933197,0.847411572933197,0.0,208.2294006347656,216.0,60712.8359375,0.0,3356.37353515625,1.0,278.85845947265625,282.982177734375,296.467041015625,300.41705322265625,293.1499938964844,293.1499938964844,279.1499938964844,38593.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921733260154724,1.0,0.0,0.0,3.518644332885742,3.518667459487915,8.261217203653359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.6845703125,0.0,1410.589599609375,1895.4371337890625,0.0,3605.1455078125,0.8783714771270752,1.0,0.0,3.0,1.0,0.0
17849100,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8295530080795288,0.4262700974941253,0.3869118094444275,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9556045532226562,0.6450443267822266,0.6121468544006348,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8700639009475708,0.4963923990726471,0.3489655554294586,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8231191635131836,0.4157557785511017,0.3973569571971893,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6785606741905212,0.2296098470687866,1.054730772972107,285.01519775390625,284.95001220703125,300.8923034667969,293.4188842773437,298.3305358886719,297.23907470703125,285.0161437988281,1.0,0.6483792662620544,0.3972166776657104,0.3972166776657104,1.0,1.0,-3.362569093704224,1.002664566040039,2.359904527664185,0.2432381808757782,0.9233866930007936,0.9233866930007936,0.0,209.77667236328125,216.0,59932.68359375,0.0,3370.80126953125,1.0,279.0986328125,283.105224609375,296.3953857421875,300.1885070800781,293.1499938964844,293.1499938964844,279.1499938964844,33981.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166290760040284,1.0,0.0,0.0,3.5704495906829834,3.570472478866577,8.506269182362303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.361328125,0.0,1431.6827392578125,1895.4371337890625,0.0,3558.017578125,0.8877094388008118,1.0,0.0,3.0,1.0,0.0
17849160,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.828689694404602,0.4264018535614013,0.3870752453804016,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.954723596572876,0.6457992196083069,0.612885594367981,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8699935674667358,0.4981316030025482,0.3502008020877838,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8225232362747192,0.4163409471511841,0.3979338705539703,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6779139637947083,0.2298406213521957,1.05587637424469,284.9990234375,284.95001220703125,300.8781433105469,293.3970947265625,298.3273010253906,297.241943359375,284.99761962890625,1.0,0.6496301293373108,0.3968170285224914,0.3968170285224914,1.0,1.0,-3.3672091960906982,1.003126859664917,2.364082336425781,0.242601677775383,0.9320833086967468,0.9320833086967468,0.0,211.00868225097656,219.0,60080.328125,0.0,3388.5703125,1.0,279.1422119140625,283.0913391113281,296.383056640625,300.2220153808594,293.1499938964844,293.1499938964844,278.8500061035156,33343.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154683351516724,1.0,0.0,0.0,3.637807846069336,3.637831449508667,8.830246542856912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.8759765625,0.0,1499.8397216796875,1895.4371337890625,0.0,3547.2802734375,0.9004440903663635,1.0,0.0,3.0,1.0,0.0
17849220,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8255298137664795,0.425502598285675,0.386637419462204,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9512452483177184,0.6460961699485779,0.6135724782943726,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8683712482452393,0.5006015300750732,0.3521675169467926,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8200847506523132,0.416710615158081,0.3985987901687622,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6754952073097229,0.2298369109630584,1.057010054588318,284.90643310546875,284.95001220703125,300.8474426269531,293.3511962890625,298.3121643066406,297.23663330078125,284.9075622558594,1.0,0.6519647240638733,0.3960177302360534,0.3960177302360534,1.0,1.0,-3.3720452785491943,1.0025019645690918,2.3695435523986816,0.2409306466579437,0.8460640907287598,0.8460640907287598,0.0,214.3207092285156,222.0,60593.83203125,0.0,3418.8095703125,1.0,278.85791015625,282.9798583984375,296.3795166015625,300.3235778808594,293.1499938964844,293.1499938964844,279.1499938964844,38754.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924881398677826,1.0,0.0,0.0,3.5126638412475586,3.5126872062683105,8.233159292103664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.17578125,0.0,1405.50732421875,1895.4371337890625,0.0,3634.13671875,0.8772013187408447,1.0,0.0,3.0,1.0,0.0
17849280,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8255298137664795,0.425502598285675,0.386637419462204,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9512452483177184,0.6460961699485779,0.6135724782943726,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8683712482452393,0.5006015300750732,0.3521675169467926,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8200847506523132,0.416710615158081,0.3985987901687622,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6754952073097229,0.2298369109630584,1.057010054588318,284.90643310546875,284.95001220703125,300.8474426269531,293.3511962890625,298.3121643066406,297.23663330078125,284.9075622558594,1.0,0.6519647240638733,0.3960177302360534,0.3960177302360534,1.0,1.0,-3.3720452785491943,1.0025019645690918,2.3695435523986816,0.2409306466579437,0.8460640907287598,0.8460640907287598,0.0,214.3207092285156,222.0,60593.83203125,0.0,3418.8095703125,1.0,278.85791015625,282.9798583984375,296.3795166015625,300.3235778808594,293.1499938964844,293.1499938964844,279.1499938964844,38754.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924881398677826,1.0,0.0,0.0,3.5126638412475586,3.5126872062683105,8.233159292103664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.17578125,0.0,1405.50732421875,1895.4371337890625,0.0,3634.13671875,0.8772013187408447,1.0,0.0,3.0,1.0,0.0
