time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849340,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.82359379529953,0.4256227314472198,0.3865468502044678,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9491137266159058,0.6471295356750488,0.6143232583999634,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8677014112472534,0.5033515691757202,0.3539355993270874,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8186169266700745,0.4175232052803039,0.3992414474487304,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6739917993545532,0.2301177829504013,1.0580745935440063,285.00439453125,284.95001220703125,300.82080078125,293.3124389648437,298.3050842285156,297.240234375,285.0031433105469,1.0,0.6538102626800537,0.3953782916069031,0.3953782916069031,1.0,1.0,-3.3770103454589844,1.0023826360702517,2.374627590179444,0.2395454347133636,0.9274083375930786,0.9274083375930786,0.0,216.59718322753903,222.0,59900.875,0.0,3443.47412109375,1.0,279.1324157714844,283.09405517578125,296.2917175292969,300.1086120605469,293.1499938964844,293.1499938964844,279.1499938964844,33302.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185974597930908,1.0,0.0,0.0,3.613943099975586,3.613966464996338,8.714770274309558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.640625,0.0,1473.4383544921875,1895.4371337890625,0.0,3576.20947265625,0.8951959013938904,1.0,0.0,3.0,1.0,0.0
17849400,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8232640624046326,0.4256346821784973,0.3866117298603058,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9487673044204712,0.6473818421363831,0.6146106719970703,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8676935434341431,0.5040274262428284,0.3544408977031708,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8183906674385071,0.4177290499210357,0.3994713723659515,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.673751950263977,0.2301968485116958,1.0585452318191528,284.9978332519531,284.95001220703125,300.8138427734375,293.302490234375,298.3031921386719,297.2410583496094,284.9969787597656,1.0,0.6543091535568237,0.3952184319496155,0.3952184319496155,1.0,1.0,-3.3788845539093018,1.002567172050476,2.3763175010681152,0.2393049150705337,0.9298565983772278,0.9298565983772278,0.0,217.09396362304688,225.0,59945.78125,0.0,3450.7060546875,1.0,279.1413879394531,283.0888061523437,296.2894592285156,300.1207580566406,293.1499938964844,293.1499938964844,278.8500061035156,33466.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186764359474182,1.0,0.0,0.0,3.6305103302001953,3.6305336952209473,8.794854124971607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.306640625,0.0,1492.73974609375,1895.4371337890625,0.0,3576.93896484375,0.8991239666938782,1.0,0.0,3.0,1.0,0.0
17849460,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8201807737350464,0.4247205555438995,0.3861454129219055,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9452898502349854,0.6475977301597595,0.6152074933052063,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8661878705024719,0.5065467953681946,0.3564331829547882,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8159957528114319,0.4180569946765899,0.4000883996486664,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6714218854904175,0.2301734387874603,1.0595704317092896,284.9066772460937,284.95001220703125,300.7776184082031,293.2513732910156,298.2865600585937,297.2359313964844,284.9072570800781,1.0,0.656597375869751,0.3944100737571716,0.3944100737571716,1.0,1.0,-3.383420705795288,1.0017951726913452,2.3816256523132324,0.2375565618276596,0.8444951176643372,0.8444951176643372,0.0,220.4140625,228.0,60448.0390625,0.0,3480.47314453125,1.0,278.8585205078125,282.9778137207031,296.27935791015625,300.2143859863281,293.1499938964844,293.1499938964844,279.1499938964844,38672.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280381202697754,1.0,0.0,0.0,3.507129192352295,3.507152318954468,8.207233577195439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.26953125,0.0,1399.1668701171875,1895.4371337890625,0.0,3663.145263671875,0.8758858442306519,1.0,0.0,3.0,1.0,0.0
17849520,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8201807737350464,0.4247205555438995,0.3861454129219055,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9452898502349854,0.6475977301597595,0.6152074933052063,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8661878705024719,0.5065467953681946,0.3564331829547882,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8159957528114319,0.4180569946765899,0.4000883996486664,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6714218854904175,0.2301734387874603,1.0595704317092896,284.9066772460937,284.95001220703125,300.7776184082031,293.2513732910156,298.2865600585937,297.2359313964844,284.9072570800781,1.0,0.656597375869751,0.3944100737571716,0.3944100737571716,1.0,1.0,-3.383420705795288,1.0017951726913452,2.3816256523132324,0.2375565618276596,0.8444951176643372,0.8444951176643372,0.0,220.4140625,228.0,60448.0390625,0.0,3480.47314453125,1.0,278.8585205078125,282.9778137207031,296.27935791015625,300.2143859863281,293.1499938964844,293.1499938964844,279.1499938964844,38672.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280381202697754,1.0,0.0,0.0,3.507129192352295,3.507152318954468,8.207233577195439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.26953125,0.0,1399.1668701171875,1895.4371337890625,0.0,3663.145263671875,0.8758858442306519,1.0,0.0,3.0,1.0,0.0
17849580,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8179833889007568,0.4248278737068176,0.3861064016819,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9428429007530212,0.6487970352172852,0.616173267364502,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8656205534934998,0.5100225210189819,0.3587457537651062,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.81434565782547,0.4190322458744049,0.4009252786636352,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6697605848312378,0.2305134832859039,1.061028003692627,284.9968566894531,284.95001220703125,300.7390441894531,293.1982116699219,298.2762145996094,297.2404479980469,284.9960021972656,1.0,0.6589009761810303,0.3936017453670501,0.3936017453670501,1.0,1.0,-3.3900680541992188,1.0017465353012085,2.3883213996887207,0.2358695119619369,0.9269953966140748,0.9269953966140748,0.0,223.17996215820312,231.0,59771.70703125,0.0,3512.0927734375,1.0,279.1413269042969,283.08642578125,296.1850891113281,300.0057373046875,293.1499938964844,293.1499938964844,278.8500061035156,33503.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218484163284302,1.0,0.0,0.0,3.6220757961273193,3.622098922729492,8.754036002756038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.1025390625,0.0,1483.783203125,1895.4371337890625,0.0,3606.206787109375,0.897251307964325,1.0,0.0,3.0,1.0,0.0
17849640,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8179833889007568,0.4248278737068176,0.3861064016819,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9428429007530212,0.6487970352172852,0.616173267364502,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8656205534934998,0.5100225210189819,0.3587457537651062,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.81434565782547,0.4190322458744049,0.4009252786636352,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6697605848312378,0.2305134832859039,1.061028003692627,284.9968566894531,284.95001220703125,300.7390441894531,293.1982116699219,298.2762145996094,297.2404479980469,284.9960021972656,1.0,0.6589009761810303,0.3936017453670501,0.3936017453670501,1.0,1.0,-3.3900680541992188,1.0017465353012085,2.3883213996887207,0.2358695119619369,0.9269953966140748,0.9269953966140748,0.0,223.17996215820312,231.0,59771.70703125,0.0,3512.0927734375,1.0,279.1413269042969,283.08642578125,296.1850891113281,300.0057373046875,293.1499938964844,293.1499938964844,278.8500061035156,33503.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218484163284302,1.0,0.0,0.0,3.6220757961273193,3.622098922729492,8.754036002756038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.1025390625,0.0,1483.783203125,1895.4371337890625,0.0,3606.206787109375,0.897251307964325,1.0,0.0,3.0,1.0,0.0
17849700,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.816784679889679,0.424407958984375,0.3860467672348022,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9415072798728944,0.6489338278770447,0.6166382431983948,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8652399778366089,0.5113412737846375,0.359882652759552,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8134505152702332,0.4192298352718353,0.4013504385948181,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6688957214355469,0.2305336594581604,1.0618715286254885,284.8748779296875,284.95001220703125,300.718994140625,293.1709899902344,298.2678527832031,297.2385559082031,284.8739929199219,1.0,0.6600906848907471,0.3931975662708282,0.3931975662708282,1.0,1.0,-3.3934550285339355,1.0017327070236206,2.3917224407196045,0.2351474612951278,0.8409155607223511,0.8409155607223511,0.0,224.6691436767578,231.0,60551.7734375,0.0,3528.700439453125,1.0,278.8989562988281,282.9485168457031,296.2107238769531,300.19049072265625,293.1499938964844,293.1499938964844,278.8500061035156,38211.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286906719207764,1.0,0.0,0.0,3.5768351554870605,3.576858758926392,8.536721907148603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.7265625,0.0,1469.498046875,1895.4371337890625,0.0,3669.134033203125,0.8881834745407104,1.0,0.0,3.0,1.0,0.0
17849760,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8149657249450684,0.4238983690738678,0.3856280148029327,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9394122958183287,0.6489303112030029,0.6166954040527344,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8642457127571106,0.5125855803489685,0.3607713878154754,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8119957447052002,0.4193196296691894,0.4015057981014251,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6675360798835754,0.2304725497961044,1.061978459358215,284.906494140625,284.95001220703125,300.69842529296875,293.14337158203125,298.2584533691406,297.2354431152344,284.9075927734375,1.0,0.6611482501029968,0.3928031325340271,0.3928031325340271,1.0,1.0,-3.394406080245972,1.0009135007858276,2.3934924602508545,0.2341130226850509,0.8420836329460144,0.8420836329460144,0.0,226.49415588378903,234.0,60237.296875,0.0,3541.52783203125,1.0,278.8583068847656,282.9768371582031,296.1717529296875,300.0941467285156,293.1499938964844,293.1499938964844,279.1499938964844,38832.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312249422073364,1.0,0.0,0.0,3.4949207305908203,3.494943857192993,8.150194616973749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.9072265625,0.0,1387.675537109375,1895.4371337890625,0.0,3692.36376953125,0.8733143210411072,1.0,0.0,3.0,1.0,0.0
17849820,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8127884268760681,0.4239804744720459,0.3855662047863006,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.936982035636902,0.6500397324562073,0.6175767779350281,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8637580871582031,0.5161049962043762,0.3631126582622528,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.810356855392456,0.4202513992786407,0.4023013710975647,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6659388542175293,0.2307935208082199,1.0633506774902344,284.99578857421875,284.95001220703125,300.656005859375,293.0872497558594,298.24713134765625,297.239990234375,284.9949035644531,1.0,0.6634108424186707,0.3920142650604248,0.3920142650604248,1.0,1.0,-3.400806665420532,1.0008161067962646,2.399990558624268,0.2324395179748535,0.9236908555030824,0.9236908555030824,0.0,229.26412963867188,237.0,59566.33203125,0.0,3572.79248046875,1.0,279.1412353515625,283.084228515625,296.07391357421875,299.8814392089844,293.1499938964844,293.1499938964844,278.8500061035156,33533.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249756932258606,1.0,0.0,0.0,3.611649990081787,3.61167311668396,8.703714229341131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.6318359375,0.0,1472.6563720703125,1895.4371337890625,0.0,3635.00439453125,0.8948785066604614,1.0,0.0,3.0,1.0,0.0
17849880,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8127884268760681,0.4239804744720459,0.3855662047863006,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.936982035636902,0.6500397324562073,0.6175767779350281,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8637580871582031,0.5161049962043762,0.3631126582622528,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.810356855392456,0.4202513992786407,0.4023013710975647,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6659388542175293,0.2307935208082199,1.0633506774902344,284.99578857421875,284.95001220703125,300.656005859375,293.0872497558594,298.24713134765625,297.239990234375,284.9949035644531,1.0,0.6634108424186707,0.3920142650604248,0.3920142650604248,1.0,1.0,-3.400806665420532,1.0008161067962646,2.399990558624268,0.2324395179748535,0.9236908555030824,0.9236908555030824,0.0,229.26412963867188,237.0,59566.33203125,0.0,3572.79248046875,1.0,279.1412353515625,283.084228515625,296.07391357421875,299.8814392089844,293.1499938964844,293.1499938964844,278.8500061035156,33533.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249756932258606,1.0,0.0,0.0,3.611649990081787,3.61167311668396,8.703714229341131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.6318359375,0.0,1472.6563720703125,1895.4371337890625,0.0,3635.00439453125,0.8948785066604614,1.0,0.0,3.0,1.0,0.0
17849940,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8097755312919617,0.423036515712738,0.3850656151771545,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.933588981628418,0.6500875949859619,0.6180106401443481,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8624817728996277,0.5187058448791504,0.3651598989963531,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8080121278762817,0.4204981327056885,0.4028385281562805,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6638002991676331,0.2307355403900146,1.0642125606536863,284.9073486328125,284.95001220703125,300.6120910644531,293.0301818847656,298.22857666015625,297.2350769042969,284.9078063964844,1.0,0.6656152009963989,0.3912253975868225,0.3912253975868225,1.0,1.0,-3.404879093170166,0.9999051094055176,2.4049739837646484,0.2306701242923736,0.8400154113769531,0.8400154113769531,0.0,232.58322143554688,240.0,60028.62890625,0.0,3601.78369140625,1.0,278.85870361328125,282.9759521484375,296.0580139160156,299.96588134765625,293.1499938964844,293.1499938964844,279.1499938964844,38705.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934306025505066,1.0,0.0,0.0,3.484638214111328,3.484661340713501,8.10230744718865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.8427734375,0.0,1376.188720703125,1895.4371337890625,0.0,3720.546142578125,0.8709448575973511,1.0,0.0,3.0,1.0,0.0
17850000,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8097755312919617,0.423036515712738,0.3850656151771545,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.933588981628418,0.6500875949859619,0.6180106401443481,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8624817728996277,0.5187058448791504,0.3651598989963531,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8080121278762817,0.4204981327056885,0.4028385281562805,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6638002991676331,0.2307355403900146,1.0642125606536863,284.9073486328125,284.95001220703125,300.6120910644531,293.0301818847656,298.22857666015625,297.2350769042969,284.9078063964844,1.0,0.6656152009963989,0.3912253975868225,0.3912253975868225,1.0,1.0,-3.404879093170166,0.9999051094055176,2.4049739837646484,0.2306701242923736,0.8400154113769531,0.8400154113769531,0.0,232.58322143554688,240.0,60028.62890625,0.0,3601.78369140625,1.0,278.85870361328125,282.9759521484375,296.0580139160156,299.96588134765625,293.1499938964844,293.1499938964844,279.1499938964844,38705.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934306025505066,1.0,0.0,0.0,3.484638214111328,3.484661340713501,8.10230744718865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.8427734375,0.0,1376.188720703125,1895.4371337890625,0.0,3720.546142578125,0.8709448575973511,1.0,0.0,3.0,1.0,0.0
17850060,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.807603657245636,0.4230935275554657,0.3849908113479614,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.931204319000244,0.6511040925979614,0.6188143491744995,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8620797991752625,0.5222613215446472,0.3675316274166107,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8063825368881226,0.4213868081569671,0.4035989940166473,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6622757911682129,0.2310384511947631,1.0655171871185305,284.9950561523437,284.95001220703125,300.56695556640625,292.9725952148437,298.21661376953125,297.2395935058594,284.9942321777344,1.0,0.6678382754325867,0.3904670178890228,0.3904670178890228,1.0,1.0,-3.411084175109864,0.9998071789741516,2.4112770557403564,0.2290501296520233,0.9202283024787904,0.9202283024787904,0.0,235.3475646972656,243.0,59339.5625,0.0,3632.741455078125,1.0,279.1411437988281,283.08282470703125,295.9588317871094,299.75115966796875,293.1499938964844,293.1499938964844,278.8500061035156,33543.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279950857162476,1.0,0.0,0.0,3.598912715911865,3.598935842514038,8.642431339467294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.9033203125,0.0,1458.9471435546875,1895.4371337890625,0.0,3662.750244140625,0.8920804262161255,1.0,0.0,3.0,1.0,0.0
17850120,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.807603657245636,0.4230935275554657,0.3849908113479614,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.931204319000244,0.6511040925979614,0.6188143491744995,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8620797991752625,0.5222613215446472,0.3675316274166107,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8063825368881226,0.4213868081569671,0.4035989940166473,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6622757911682129,0.2310384511947631,1.0655171871185305,284.9950561523437,284.95001220703125,300.56695556640625,292.9725952148437,298.21661376953125,297.2395935058594,284.9942321777344,1.0,0.6678382754325867,0.3904670178890228,0.3904670178890228,1.0,1.0,-3.411084175109864,0.9998071789741516,2.4112770557403564,0.2290501296520233,0.9202283024787904,0.9202283024787904,0.0,235.3475646972656,243.0,59339.5625,0.0,3632.741455078125,1.0,279.1411437988281,283.08282470703125,295.9588317871094,299.75115966796875,293.1499938964844,293.1499938964844,278.8500061035156,33543.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279950857162476,1.0,0.0,0.0,3.598912715911865,3.598935842514038,8.642431339467294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.9033203125,0.0,1458.9471435546875,1895.4371337890625,0.0,3662.750244140625,0.8920804262161255,1.0,0.0,3.0,1.0,0.0
17850180,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8045660853385925,0.422136515378952,0.3844747245311737,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9278776049613952,0.6510657668113708,0.6191645264625549,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8609001040458679,0.5248929262161255,0.3695995807647705,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8040407299995422,0.4215950667858124,0.4040980041027069,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6602269411087036,0.2309653908014297,1.0663070678710938,284.9079284667969,284.95001220703125,300.5208740234375,292.9148254394531,298.1976318359375,297.2347106933594,284.9083251953125,1.0,0.6700018644332886,0.3897086679935455,0.3897086679935455,1.0,1.0,-3.4149298667907715,0.9988917708396912,2.4160380363464355,0.2273345440626144,0.8375523686408997,0.8375523686408997,0.0,238.66555786132807,246.0,59789.01171875,0.0,3661.329833984375,1.0,278.8588256835937,282.9756774902344,295.9423828125,299.8340148925781,293.1499938964844,293.1499938964844,279.1499938964844,38702.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372766017913818,1.0,0.0,0.0,3.4711480140686035,3.4711709022521973,8.039694989747659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.8515625,0.0,1362.369140625,1895.4371337890625,0.0,3747.65283203125,0.8679616451263428,1.0,0.0,3.0,1.0,0.0
17850240,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8045660853385925,0.422136515378952,0.3844747245311737,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9278776049613952,0.6510657668113708,0.6191645264625549,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8609001040458679,0.5248929262161255,0.3695995807647705,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8040407299995422,0.4215950667858124,0.4040980041027069,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6602269411087036,0.2309653908014297,1.0663070678710938,284.9079284667969,284.95001220703125,300.5208740234375,292.9148254394531,298.1976318359375,297.2347106933594,284.9083251953125,1.0,0.6700018644332886,0.3897086679935455,0.3897086679935455,1.0,1.0,-3.4149298667907715,0.9988917708396912,2.4160380363464355,0.2273345440626144,0.8375523686408997,0.8375523686408997,0.0,238.66555786132807,246.0,59789.01171875,0.0,3661.329833984375,1.0,278.8588256835937,282.9756774902344,295.9423828125,299.8340148925781,293.1499938964844,293.1499938964844,279.1499938964844,38702.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372766017913818,1.0,0.0,0.0,3.4711480140686035,3.4711709022521973,8.039694989747659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.8515625,0.0,1362.369140625,1895.4371337890625,0.0,3747.65283203125,0.8679616451263428,1.0,0.0,3.0,1.0,0.0
17850300,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8031953573226929,0.4221090078353882,0.3842692077159881,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.926377296447754,0.6514670848846436,0.619348406791687,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8604645133018494,0.5266416668891907,0.3706785142421722,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8029823303222656,0.4219695627689361,0.4043405950069427,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6592828035354614,0.2310701012611389,1.0665937662124634,285.0120544433594,284.95001220703125,300.49755859375,292.885986328125,298.1910095214844,297.2363586425781,285.0126037597656,1.0,0.6710373759269714,0.3893294632434845,0.3893294632434845,1.0,1.0,-3.416831970214844,0.9984309673309326,2.418401002883911,0.2263598144054412,0.9105448126792908,0.9105448126792908,0.0,240.1992950439453,246.0,58993.57421875,0.0,3674.87646484375,1.0,279.0974426269531,283.0952453613281,295.8621520996094,299.5961303710937,293.1499938964844,293.1499938964844,279.1499938964844,34023.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321192502975464,1.0,0.0,0.0,3.5225541591644287,3.522576808929444,8.279587291326607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.365234375,0.0,1381.678466796875,1895.4371337890625,0.0,3700.55126953125,0.8770629167556763,1.0,0.0,3.0,1.0,0.0
17850360,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8023898601531982,0.4221700429916382,0.3843769133090973,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.925527036190033,0.6519875526428223,0.6198776364326477,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8605545163154602,0.5284769535064697,0.3719885349273681,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8024238348007202,0.4224417805671692,0.4048174619674682,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6587579250335693,0.2312510013580322,1.0675318241119385,284.994140625,284.95001220703125,300.47412109375,292.85723876953125,298.18524169921875,297.2391967773437,284.9928283691406,1.0,0.6721839904785156,0.3889512717723846,0.3889512717723846,1.0,1.0,-3.420873641967773,0.998692512512207,2.4221811294555664,0.225678414106369,0.9166067242622375,0.9166067242622375,0.0,241.43533325195312,249.0,59106.57421875,0.0,3691.87353515625,1.0,279.1418151855469,283.0809631347656,295.8421630859375,299.6186218261719,293.1499938964844,293.1499938964844,278.8500061035156,33464.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308167695999146,1.0,0.0,0.0,3.587696552276612,3.587719440460205,8.588646096541197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.35546875,0.0,1446.301513671875,1895.4371337890625,0.0,3688.625244140625,0.8892583847045898,1.0,0.0,3.0,1.0,0.0
17850420,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7994264960289001,0.4211995601654053,0.3838514685630798,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.922294855117798,0.6518601179122925,0.6201478242874146,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8594677448272705,0.5311286449432373,0.3740746974945068,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8001506924629211,0.422612190246582,0.405282974243164,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6568001508712769,0.2311633676290512,1.0682616233825684,284.90850830078125,284.95001220703125,300.427001953125,292.8002014160156,298.16607666015625,297.2343444824219,284.90887451171875,1.0,0.6743078827857971,0.3881949186325073,0.3881949186325073,1.0,1.0,-3.424521207809448,0.9977004528045654,2.426820755004883,0.2239407002925872,0.8350281119346619,0.8350281119346619,0.0,244.7470245361328,252.0,59541.15625,0.0,3720.084228515625,1.0,278.85894775390625,282.9756774902344,295.827392578125,299.7018737792969,293.1499938964844,293.1499938964844,279.1499938964844,38693.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400609731674194,1.0,0.0,0.0,3.456901788711548,3.4569246768951416,7.973837909958092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.259765625,0.0,1347.85107421875,1895.4371337890625,0.0,3772.99951171875,0.8648130297660828,1.0,0.0,3.0,1.0,0.0
17850480,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7994264960289001,0.4211995601654053,0.3838514685630798,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.922294855117798,0.6518601179122925,0.6201478242874146,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8594677448272705,0.5311286449432373,0.3740746974945068,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8001506924629211,0.422612190246582,0.405282974243164,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6568001508712769,0.2311633676290512,1.0682616233825684,284.90850830078125,284.95001220703125,300.427001953125,292.8002014160156,298.16607666015625,297.2343444824219,284.90887451171875,1.0,0.6743078827857971,0.3881949186325073,0.3881949186325073,1.0,1.0,-3.424521207809448,0.9977004528045654,2.426820755004883,0.2239407002925872,0.8350281119346619,0.8350281119346619,0.0,244.7470245361328,252.0,59541.15625,0.0,3720.084228515625,1.0,278.85894775390625,282.9756774902344,295.827392578125,299.7018737792969,293.1499938964844,293.1499938964844,279.1499938964844,38693.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400609731674194,1.0,0.0,0.0,3.456901788711548,3.4569246768951416,7.973837909958092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.259765625,0.0,1347.85107421875,1895.4371337890625,0.0,3772.99951171875,0.8648130297660828,1.0,0.0,3.0,1.0,0.0
17850540,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7975128293037415,0.4212213158607483,0.3837206363677978,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9202187061309814,0.6525945663452148,0.6206637620925903,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8591659665107727,0.5343096852302551,0.3761670589447021,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7987177968025208,0.4233236610889435,0.4058583676815033,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6555182337760925,0.2313977032899856,1.0691982507705688,284.9967956542969,284.95001220703125,300.38543701171875,292.7507629394531,298.1551513671875,297.23828125,284.99591064453125,1.0,0.6761775612831116,0.3875293135643005,0.3875293135643005,1.0,1.0,-3.4293112754821777,0.9973648190498352,2.431946516036988,0.2224152237176895,0.9115984439849854,0.9115984439849854,0.0,247.2072296142578,252.0,58836.11328125,0.0,3746.171875,1.0,279.1361694335937,283.0830993652344,295.7311096191406,299.4828186035156,293.1499938964844,293.1499938964844,279.1499938964844,33444.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334630966186525,1.0,0.0,0.0,3.562863111495972,3.5628857612609863,8.470158832096786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.7548828125,0.0,1419.70361328125,1895.4371337890625,0.0,3712.843017578125,0.8837754726409912,1.0,0.0,3.0,1.0,0.0
17850600,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7973183393478394,0.4212072789669037,0.3837422430515289,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9200127720832824,0.6526831984519958,0.6207805275917053,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8591854572296143,0.5347276329994202,0.3764816522598266,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7985833287239075,0.4234172403812408,0.4059704840183258,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6553963422775269,0.2314321398735046,1.0694299936294556,284.993408203125,284.95001220703125,300.3797912597656,292.7441101074219,298.1535949707031,297.2387084960937,284.9925842285156,1.0,0.6764520406723022,0.3874385356903076,0.3874385356903076,1.0,1.0,-3.430270195007324,0.9974204897880554,2.432849645614624,0.2222598046064376,0.9129546284675598,0.9129546284675598,0.0,247.5123443603516,255.0,58859.1015625,0.0,3750.301513671875,1.0,279.14093017578125,283.0803527832031,295.7291259765625,299.4883728027344,293.1499938964844,293.1499938964844,278.8500061035156,33562.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335113763809204,1.0,0.0,0.0,3.5718610286712646,3.5718839168548584,8.512996032550291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.71875,0.0,1430.1165771484375,1895.4371337890625,0.0,3713.283935546875,0.8859683275222778,1.0,0.0,3.0,1.0,0.0
17850660,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7944254279136658,0.4202269911766052,0.383196622133255,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9168717265129088,0.6524676084518433,0.6209573149681091,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8581600189208984,0.5373913049697876,0.3785701990127563,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7963614463806152,0.4235526323318481,0.4063961207866668,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6535102725028992,0.2313308268785476,1.0700825452804563,284.9092102050781,284.95001220703125,300.3327331542969,292.6893005371094,298.134521484375,297.2338562011719,284.90948486328125,1.0,0.6785339713096619,0.3866784274578094,0.3866784274578094,1.0,1.0,-3.433643102645874,0.9963105916976928,2.437332391738892,0.2204707711935043,0.8325724005699158,0.8325724005699158,0.0,250.8294372558593,258.0,59295.55859375,0.0,3778.003173828125,1.0,278.85906982421875,282.9759521484375,295.7159423828125,299.572998046875,293.1499938964844,293.1499938964844,279.1499938964844,38674.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426082372665404,1.0,0.0,0.0,3.442633628845215,3.442656278610229,7.90815079199092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.8720703125,0.0,1333.3431396484375,1895.4371337890625,0.0,3796.134033203125,0.8616473078727722,1.0,0.0,3.0,1.0,0.0
17850720,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7944254279136658,0.4202269911766052,0.383196622133255,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9168717265129088,0.6524676084518433,0.6209573149681091,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8581600189208984,0.5373913049697876,0.3785701990127563,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7963614463806152,0.4235526323318481,0.4063961207866668,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6535102725028992,0.2313308268785476,1.0700825452804563,284.9092102050781,284.95001220703125,300.3327331542969,292.6893005371094,298.134521484375,297.2338562011719,284.90948486328125,1.0,0.6785339713096619,0.3866784274578094,0.3866784274578094,1.0,1.0,-3.433643102645874,0.9963105916976928,2.437332391738892,0.2204707711935043,0.8325724005699158,0.8325724005699158,0.0,250.8294372558593,258.0,59295.55859375,0.0,3778.003173828125,1.0,278.85906982421875,282.9759521484375,295.7159423828125,299.572998046875,293.1499938964844,293.1499938964844,279.1499938964844,38674.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426082372665404,1.0,0.0,0.0,3.442633628845215,3.442656278610229,7.90815079199092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.8720703125,0.0,1333.3431396484375,1895.4371337890625,0.0,3796.134033203125,0.8616473078727722,1.0,0.0,3.0,1.0,0.0
17850780,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7923774123191833,0.4202134013175964,0.3830728828907013,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9146646857261658,0.6531937718391418,0.6215038299560547,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8579234480857849,0.5409965515136719,0.3809841573238373,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7948353886604309,0.4243195354938507,0.4070502817630768,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.6521622538566589,0.2315836995840072,1.0711876153945925,284.9928283691406,284.95001220703125,300.2861633300781,292.6361694335937,298.1222229003906,297.2381286621094,284.9920349121094,1.0,0.6806387901306152,0.3859183192253113,0.3859183192253113,1.0,1.0,-3.4391632080078125,0.9959253668785096,2.4432380199432373,0.2187456339597702,0.9095181226730348,0.9095181226730348,0.0,253.5943145751953,261.0,58622.8125,0.0,3807.820556640625,1.0,279.14080810546875,283.07965087890625,295.6203308105469,299.3625793457031,293.1499938964844,293.1499938964844,278.8500061035156,33561.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358840584754944,1.0,0.0,0.0,3.557997465133667,3.5580201148986816,8.447040045211907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.1337890625,0.0,1415.4136962890625,1895.4371337890625,0.0,3734.953857421875,0.8828592300415039,1.0,0.0,3.0,1.0,0.0
17850840,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7923774123191833,0.4202134013175964,0.3830728828907013,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9146646857261658,0.6531937718391418,0.6215038299560547,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8579234480857849,0.5409965515136719,0.3809841573238373,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7948353886604309,0.4243195354938507,0.4070502817630768,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.6521622538566589,0.2315836995840072,1.0711876153945925,284.9928283691406,284.95001220703125,300.2861633300781,292.6361694335937,298.1222229003906,297.2381286621094,284.9920349121094,1.0,0.6806387901306152,0.3859183192253113,0.3859183192253113,1.0,1.0,-3.4391632080078125,0.9959253668785096,2.4432380199432373,0.2187456339597702,0.9095181226730348,0.9095181226730348,0.0,253.5943145751953,261.0,58622.8125,0.0,3807.820556640625,1.0,279.14080810546875,283.07965087890625,295.6203308105469,299.3625793457031,293.1499938964844,293.1499938964844,278.8500061035156,33561.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358840584754944,1.0,0.0,0.0,3.557997465133667,3.5580201148986816,8.447040045211907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.1337890625,0.0,1415.4136962890625,1895.4371337890625,0.0,3734.953857421875,0.8828592300415039,1.0,0.0,3.0,1.0,0.0
17850900,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7912459969520569,0.4197497963905334,0.3829613626003265,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9134578108787536,0.653097927570343,0.621743381023407,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8576956987380981,0.5423548221588135,0.3821526765823364,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7939974069595337,0.4244154095649719,0.4073758423328399,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6514514684677124,0.2315620332956314,1.071835994720459,284.876708984375,284.95001220703125,300.2631225585937,292.6103210449219,298.1132202148437,297.23614501953125,284.87646484375,1.0,0.6817232370376587,0.385538250207901,0.385538250207901,1.0,1.0,-3.4419007301330566,0.9957152009010316,2.446185350418091,0.2179931402206421,0.8267248272895813,0.8267248272895813,0.0,255.0941162109375,261.0,59343.52734375,0.0,3823.385009765625,1.0,278.9005126953125,282.94842529296875,295.6478576660156,299.5444030761719,293.1499938964844,293.1499938964844,278.8500061035156,38479.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425167441368104,1.0,0.0,0.0,3.505950927734375,3.505974054336548,8.201720902434317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.8154296875,0.0,1396.5516357421875,1895.4371337890625,0.0,3795.303955078125,0.8726164102554321,1.0,0.0,3.0,1.0,0.0
17850960,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7895752191543579,0.4192249774932861,0.3825204968452453,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9116613268852234,0.6528909206390381,0.6215999126434326,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8569664359092712,0.5436599254608154,0.3830755352973938,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7926808595657349,0.4244236946105957,0.4074469208717346,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6503563523292542,0.23146952688694,1.071784734725952,284.90972900390625,284.95001220703125,300.24029541015625,292.5850524902344,298.1036376953125,297.2332763671875,284.9105224609375,1.0,0.6826817393302917,0.385170042514801,0.385170042514801,1.0,1.0,-3.4423327445983887,0.9947654008865356,2.4475672245025635,0.2169614285230636,0.8301348090171814,0.8301348090171814,0.0,256.9054260253906,264.0,59044.0234375,0.0,3835.10498046875,1.0,278.8589172363281,282.9768371582031,295.6114196777344,299.4510192871094,293.1499938964844,293.1499938964844,279.1499938964844,38789.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448631405830384,1.0,0.0,0.0,3.4266364574432373,3.426658868789673,7.834826760699798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.03759765625,0.0,1318.1669921875,1895.4371337890625,0.0,3816.5693359375,0.8582283854484558,1.0,0.0,3.0,1.0,0.0
17851020,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.787581741809845,0.4191949069499969,0.3823812007904053,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9095423221588136,0.6535243988037109,0.6220588088035583,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8567604422569275,0.5472623705863953,0.3854861557483673,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7911912798881531,0.4251583516597748,0.4080697894096374,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6490564346313477,0.2317073792219162,1.072823166847229,284.99237060546875,284.95001220703125,300.19549560546875,292.5363464355469,298.0919494628906,297.2374572753906,284.9915771484375,1.0,0.6847478151321411,0.3844335973262787,0.3844335973262787,1.0,1.0,-3.4476072788238525,0.9943516254425048,2.453255653381348,0.2152711749076843,0.906429886817932,0.906429886817932,0.0,259.6739501953125,267.0,58402.4453125,0.0,3864.489501953125,1.0,279.14068603515625,283.07916259765625,295.51953125,299.2454833984375,293.1499938964844,293.1499938964844,278.8500061035156,33551.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379258751869202,1.0,0.0,0.0,3.544929027557373,3.544951677322388,8.385102887586982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.6318359375,0.0,1401.59228515625,1895.4371337890625,0.0,3753.568603515625,0.8799254894256592,1.0,0.0,3.0,1.0,0.0
17851080,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.787581741809845,0.4191949069499969,0.3823812007904053,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9095423221588136,0.6535243988037109,0.6220588088035583,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8567604422569275,0.5472623705863953,0.3854861557483673,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7911912798881531,0.4251583516597748,0.4080697894096374,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6490564346313477,0.2317073792219162,1.072823166847229,284.99237060546875,284.95001220703125,300.19549560546875,292.5363464355469,298.0919494628906,297.2374572753906,284.9915771484375,1.0,0.6847478151321411,0.3844335973262787,0.3844335973262787,1.0,1.0,-3.4476072788238525,0.9943516254425048,2.453255653381348,0.2152711749076843,0.906429886817932,0.906429886817932,0.0,259.6739501953125,267.0,58402.4453125,0.0,3864.489501953125,1.0,279.14068603515625,283.07916259765625,295.51953125,299.2454833984375,293.1499938964844,293.1499938964844,278.8500061035156,33551.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379258751869202,1.0,0.0,0.0,3.544929027557373,3.544951677322388,8.385102887586982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.6318359375,0.0,1401.59228515625,1895.4371337890625,0.0,3753.568603515625,0.8799254894256592,1.0,0.0,3.0,1.0,0.0
17851140,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7848588824272156,0.4182034432888031,0.381817877292633,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9066922664642334,0.653139591217041,0.6220698356628418,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8558504581451416,0.5499168634414673,0.3875676989555359,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7890940308570862,0.4252372682094574,0.4084373712539673,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.6473174095153809,0.2315806746482849,1.0733531713485718,284.9101867675781,284.95001220703125,300.1519470214844,292.4903564453125,298.0741577148437,297.23260498046875,284.91046142578125,1.0,0.6867515444755554,0.3836971819400787,0.3836971819400787,1.0,1.0,-3.450533628463745,0.9931347370147704,2.4573988914489746,0.2134909480810165,0.827957808971405,0.827957808971405,0.0,262.9864501953125,270.0,58844.4375,0.0,3891.289306640625,1.0,278.8592529296875,282.97662353515625,295.5155944824219,299.3394470214844,293.1499938964844,293.1499938964844,279.1499938964844,38647.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467321038246156,1.0,0.0,0.0,3.41601037979126,3.416032791137696,7.786309765833721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.55615234375,0.0,1306.63330078125,1895.4371337890625,0.0,3833.474853515625,0.8556929230690002,1.0,0.0,3.0,1.0,0.0
