time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851200,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7848588824272156,0.4182034432888031,0.381817877292633,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9066922664642334,0.653139591217041,0.6220698356628418,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8558504581451416,0.5499168634414673,0.3875676989555359,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7890940308570862,0.4252372682094574,0.4084373712539673,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.6473174095153809,0.2315806746482849,1.0733531713485718,284.9101867675781,284.95001220703125,300.1519470214844,292.4903564453125,298.0741577148437,297.23260498046875,284.91046142578125,1.0,0.6867515444755554,0.3836971819400787,0.3836971819400787,1.0,1.0,-3.450533628463745,0.9931347370147704,2.4573988914489746,0.2134909480810165,0.827957808971405,0.827957808971405,0.0,262.9864501953125,270.0,58844.4375,0.0,3891.289306640625,1.0,278.8592529296875,282.97662353515625,295.5155944824219,299.3394470214844,293.1499938964844,293.1499938964844,279.1499938964844,38647.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467321038246156,1.0,0.0,0.0,3.41601037979126,3.416032791137696,7.786309765833721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.55615234375,0.0,1306.63330078125,1895.4371337890625,0.0,3833.474853515625,0.8556929230690002,1.0,0.0,3.0,1.0,0.0
17851260,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7829360365867615,0.4181612730026245,0.381674975156784,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9047002792358398,0.6536855101585388,0.6224538683891296,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8556808829307556,0.5535067915916443,0.3899744749069214,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.78765469789505,0.4259457886219024,0.4090396463871002,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6460714340209961,0.2318042516708374,1.0743392705917358,284.9921875,284.95001220703125,300.1100158691406,292.447509765625,298.0634155273437,297.2366943359375,284.991455078125,1.0,0.6887816786766052,0.3829929232597351,0.3829929232597351,1.0,1.0,-3.455621719360352,0.992736041545868,2.462885618209839,0.2118687033653259,0.9037882685661316,0.9037882685661316,0.0,265.74951171875,273.0,58205.86328125,0.0,3920.319580078125,1.0,279.1405639648437,283.0790100097656,295.4295654296875,299.14031982421875,293.1499938964844,293.1499938964844,278.8500061035156,33536.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395793676376344,1.0,0.0,0.0,3.532994747161865,3.533017158508301,8.328739227181359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.7412109375,0.0,1389.0074462890625,1895.4371337890625,0.0,3768.619384765625,0.8772437572479248,1.0,0.0,3.0,1.0,0.0
17851320,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7829360365867615,0.4181612730026245,0.381674975156784,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9047002792358398,0.6536855101585388,0.6224538683891296,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8556808829307556,0.5535067915916443,0.3899744749069214,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.78765469789505,0.4259457886219024,0.4090396463871002,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6460714340209961,0.2318042516708374,1.0743392705917358,284.9921875,284.95001220703125,300.1100158691406,292.447509765625,298.0634155273437,297.2366943359375,284.991455078125,1.0,0.6887816786766052,0.3829929232597351,0.3829929232597351,1.0,1.0,-3.455621719360352,0.992736041545868,2.462885618209839,0.2118687033653259,0.9037882685661316,0.9037882685661316,0.0,265.74951171875,273.0,58205.86328125,0.0,3920.319580078125,1.0,279.1405639648437,283.0790100097656,295.4295654296875,299.14031982421875,293.1499938964844,293.1499938964844,278.8500061035156,33536.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395793676376344,1.0,0.0,0.0,3.532994747161865,3.533017158508301,8.328739227181359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.7412109375,0.0,1389.0074462890625,1895.4371337890625,0.0,3768.619384765625,0.8772437572479248,1.0,0.0,3.0,1.0,0.0
17851380,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7803022861480713,0.4171701669692993,0.3811093270778656,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9020415544509888,0.6532240509986877,0.6223905086517334,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8548173904418945,0.5561425685882568,0.3920435309410095,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7856232523918152,0.4260055720806122,0.4093875586986542,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.6444005370140076,0.2316661477088928,1.0748153924942017,284.9107666015625,284.95001220703125,300.0699462890625,292.4081420898437,298.0467529296875,297.2318420410156,284.9111328125,1.0,0.6907496452331543,0.3822886645793915,0.3822886645793915,1.0,1.0,-3.4583523273468018,0.9915377497673036,2.4668147563934326,0.2101594358682632,0.826199471950531,0.826199471950531,0.0,269.0584411621094,276.0,58658.23828125,0.0,3946.710205078125,1.0,278.8593139648437,282.9771728515625,295.4324951171875,299.2417297363281,293.1499938964844,293.1499938964844,279.1499938964844,38629.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482054114341736,1.0,0.0,0.0,3.404597043991089,3.4046192169189453,7.734366818112903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.6650390625,0.0,1295.2515869140625,1895.4371337890625,0.0,3846.780517578125,0.8531756401062012,1.0,0.0,3.0,1.0,0.0
17851440,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7803022861480713,0.4171701669692993,0.3811093270778656,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9020415544509888,0.6532240509986877,0.6223905086517334,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8548173904418945,0.5561425685882568,0.3920435309410095,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7856232523918152,0.4260055720806122,0.4093875586986542,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.6444005370140076,0.2316661477088928,1.0748153924942017,284.9107666015625,284.95001220703125,300.0699462890625,292.4081420898437,298.0467529296875,297.2318420410156,284.9111328125,1.0,0.6907496452331543,0.3822886645793915,0.3822886645793915,1.0,1.0,-3.4583523273468018,0.9915377497673036,2.4668147563934326,0.2101594358682632,0.826199471950531,0.826199471950531,0.0,269.0584411621094,276.0,58658.23828125,0.0,3946.710205078125,1.0,278.8593139648437,282.9771728515625,295.4324951171875,299.2417297363281,293.1499938964844,293.1499938964844,279.1499938964844,38629.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482054114341736,1.0,0.0,0.0,3.404597043991089,3.4046192169189453,7.734366818112903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.6650390625,0.0,1295.2515869140625,1895.4371337890625,0.0,3846.780517578125,0.8531756401062012,1.0,0.0,3.0,1.0,0.0
17851500,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7791337370872498,0.4171092510223388,0.3808867931365967,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.900854468345642,0.6534057855606079,0.6223793625831604,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8545237183570862,0.557896077632904,0.3931266367435455,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7847145199775696,0.426305741071701,0.4095649421215057,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.643632173538208,0.2317361533641815,1.0749632120132446,285.0110168457031,284.95001220703125,300.0506896972656,292.389892578125,298.0415344238281,297.2333679199219,285.01123046875,1.0,0.6916934847831726,0.3819365203380584,0.3819365203380584,1.0,1.0,-3.45975923538208,0.9909565448760986,2.468802690505981,0.2091992944478988,0.8970921039581299,0.8970921039581299,0.0,270.5819396972656,276.0,57917.59765625,0.0,3959.26220703125,1.0,279.09576416015625,283.0927429199219,295.3618469238281,299.0171813964844,293.1499938964844,293.1499938964844,279.1499938964844,33881.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425938725471495,1.0,0.0,0.0,3.459367275238037,3.4593892097473145,7.98521625711146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.9150390625,0.0,1316.2197265625,1895.4371337890625,0.0,3796.003662109375,0.8628674149513245,1.0,0.0,3.0,1.0,0.0
17851560,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.778436541557312,0.4171229898929596,0.3809573650360107,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9001404047012329,0.6536906957626343,0.6226954460144043,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.854663610458374,0.5597141981124878,0.394433319568634,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.784223198890686,0.4266951978206634,0.4099684953689575,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6431957483291626,0.2318769544363021,1.0757378339767456,284.991943359375,284.95001220703125,300.0320129394531,292.37261962890625,298.0372009277344,297.23583984375,284.9907531738281,1.0,0.692744255065918,0.3815873563289642,0.3815873563289642,1.0,1.0,-3.4632115364074707,0.9910603761672974,2.472151279449463,0.2085166722536087,0.901687502861023,0.901687502861023,0.0,271.8251342773437,279.0,58050.953125,0.0,3975.32275390625,1.0,279.1412353515625,283.078369140625,295.3526611328125,299.0505065917969,293.1499938964844,293.1499938964844,278.8500061035156,33412.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407562017440796,1.0,0.0,0.0,3.5252327919006348,3.5252552032470703,8.292183224511973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.568359375,0.0,1380.0411376953125,1895.4371337890625,0.0,3779.318603515625,0.875208854675293,1.0,0.0,3.0,1.0,0.0
17851620,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7758996486663818,0.4161334037780761,0.3803973495960235,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8975632786750793,0.6531558036804199,0.6225677132606506,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.853845477104187,0.5623196363449097,0.3964871168136596,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.782263994216919,0.4267395436763763,0.4103047847747803,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6415929198265076,0.2317275702953338,1.0761715173721311,284.9114074707031,284.95001220703125,299.9964904785156,292.3412780761719,298.0219116210937,297.23095703125,284.9117736816406,1.0,0.6946795582771301,0.3808890581130981,0.3808890581130981,1.0,1.0,-3.4657883644104004,0.989817440509796,2.475970983505249,0.206808716058731,0.8250165581703186,0.8250165581703186,0.0,275.1263427734375,282.0,58513.02734375,0.0,4001.374755859375,1.0,278.85943603515625,282.9776916503906,295.36456298828125,299.16143798828125,293.1499938964844,293.1499938964844,279.1499938964844,38588.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492129683494568,1.0,0.0,0.0,3.395864963531494,3.3958871364593506,7.694743544561788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.42236328125,0.0,1286.401123046875,1895.4371337890625,0.0,3855.869140625,0.8512153625488281,1.0,0.0,3.0,1.0,0.0
17851680,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7758996486663818,0.4161334037780761,0.3803973495960235,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8975632786750793,0.6531558036804199,0.6225677132606506,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.853845477104187,0.5623196363449097,0.3964871168136596,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.782263994216919,0.4267395436763763,0.4103047847747803,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6415929198265076,0.2317275702953338,1.0761715173721311,284.9114074707031,284.95001220703125,299.9964904785156,292.3412780761719,298.0219116210937,297.23095703125,284.9117736816406,1.0,0.6946795582771301,0.3808890581130981,0.3808890581130981,1.0,1.0,-3.4657883644104004,0.989817440509796,2.475970983505249,0.206808716058731,0.8250165581703186,0.8250165581703186,0.0,275.1263427734375,282.0,58513.02734375,0.0,4001.374755859375,1.0,278.85943603515625,282.9776916503906,295.36456298828125,299.16143798828125,293.1499938964844,293.1499938964844,279.1499938964844,38588.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492129683494568,1.0,0.0,0.0,3.395864963531494,3.3958871364593506,7.694743544561788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.42236328125,0.0,1286.401123046875,1895.4371337890625,0.0,3855.869140625,0.8512153625488281,1.0,0.0,3.0,1.0,0.0
17851740,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7741625308990479,0.4160888195037842,0.3802443146705627,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8957567811012268,0.6535319685935974,0.6227862238883972,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8537054657936096,0.5657176971435547,0.3987572789192199,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7809560894966125,0.4273878931999206,0.4108434319496155,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6404697895050049,0.2319172024726867,1.0769860744476318,284.9937744140625,284.95001220703125,299.9649353027344,292.31549072265625,298.0141296386719,297.23468017578125,284.9930114746094,1.0,0.6965586543083191,0.3802187144756317,0.3802187144756317,1.0,1.0,-3.4702179431915283,0.9892776012420654,2.480940341949463,0.2052090018987655,0.9001706838607788,0.9001706838607788,0.0,277.7852478027344,282.0,57910.01171875,0.0,4028.384521484375,1.0,279.13897705078125,283.0802001953125,295.2933654785156,298.9774169921875,293.1499938964844,293.1499938964844,279.1499938964844,33427.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94156676530838,1.0,0.0,0.0,3.512080430984497,3.5121028423309326,8.230424555222271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.755859375,0.0,1366.5474853515625,1895.4371337890625,0.0,3786.681396484375,0.8725316524505615,1.0,0.0,3.0,1.0,0.0
17851800,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7741050124168396,0.4160808324813843,0.380248099565506,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8956966400146484,0.6535422801971436,0.6228074431419373,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8537124395370483,0.5658501982688904,0.3988588154315948,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7809154987335205,0.4274132251739502,0.4108752310276031,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.640434741973877,0.2319254130125045,1.0770496129989624,284.9927978515625,284.95001220703125,299.96368408203125,292.31451416015625,298.0137939453125,297.2347717285156,284.9919738769531,1.0,0.6966425776481628,0.380190759897232,0.380190759897232,1.0,1.0,-3.470484972000122,0.9892820119857788,2.481203079223633,0.205156922340393,0.9006527066230774,0.9006527066230774,0.0,277.8891296386719,285.0,57923.0859375,0.0,4029.679931640625,1.0,279.1404113769531,283.079345703125,295.2939453125,298.9804382324219,293.1499938964844,293.1499938964844,279.45001220703125,33460.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941550612449646,1.0,0.0,0.0,3.5151631832122803,3.5151853561401367,8.244878131336009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.96923828125,0.0,1369.96435546875,1895.4371337890625,0.0,3786.534912109375,0.8732900619506836,1.0,0.0,3.0,1.0,0.0
17851860,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.772804319858551,0.4162482917308807,0.3804555535316467,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8943204879760742,0.6541741490364075,0.623458743095398,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8539587259292603,0.569452702999115,0.4014231562614441,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.7800421118736267,0.4283441007137298,0.4117962718009949,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.6396865248680115,0.2323182970285415,1.0790631771087646,285.0475158691406,284.95001220703125,299.9338684082031,292.29266357421875,298.00750732421875,297.2398376464844,285.04498291015625,1.0,0.6988523006439209,0.3794912695884704,0.3794912695884704,1.0,1.0,-3.478130340576172,0.989708423614502,2.48842191696167,0.2038847506046295,1.0,1.0,0.0,280.4520263671875,288.0,57622.8046875,0.0,4064.399169921875,1.0,279.44122314453125,283.15545654296875,295.27783203125,298.9276123046875,293.1499938964844,293.1499938964844,279.1499938964844,31108.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360015988349916,1.0,0.0,0.0,3.712100982666016,3.712124824523926,9.194600352202542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.751953125,0.0,1566.1395263671875,1895.4371337890625,0.0,3736.026611328125,0.9156701564788818,1.0,0.0,3.0,1.0,0.0
17851920,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.772804319858551,0.4162482917308807,0.3804555535316467,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8943204879760742,0.6541741490364075,0.623458743095398,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8539587259292603,0.569452702999115,0.4014231562614441,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.7800421118736267,0.4283441007137298,0.4117962718009949,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.6396865248680115,0.2323182970285415,1.0790631771087646,285.0475158691406,284.95001220703125,299.9338684082031,292.29266357421875,298.00750732421875,297.2398376464844,285.04498291015625,1.0,0.6988523006439209,0.3794912695884704,0.3794912695884704,1.0,1.0,-3.478130340576172,0.989708423614502,2.48842191696167,0.2038847506046295,1.0,1.0,0.0,280.4520263671875,288.0,57622.8046875,0.0,4064.399169921875,1.0,279.44122314453125,283.15545654296875,295.27783203125,298.9276123046875,293.1499938964844,293.1499938964844,279.1499938964844,31108.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360015988349916,1.0,0.0,0.0,3.712100982666016,3.712124824523926,9.194600352202542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.751953125,0.0,1566.1395263671875,1895.4371337890625,0.0,3736.026611328125,0.9156701564788818,1.0,0.0,3.0,1.0,0.0
17851980,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7700050473213196,0.4148947894573211,0.3797312080860138,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8913918137550354,0.6531028151512146,0.6230301856994629,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8527083992958069,0.5714261531829834,0.4031743109226227,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7778574228286743,0.4281482398509979,0.4120550453662872,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6379464864730835,0.2320371270179748,1.0794076919555664,284.89044189453125,284.95001220703125,299.90728759765625,292.27606201171875,297.9913024902344,297.2300720214844,284.8913269042969,1.0,0.7008072137832642,0.3787917792797088,0.3787917792797088,1.0,1.0,-3.4795889854431152,0.9880706071853638,2.491518497467041,0.2021131813526153,0.8833217620849609,0.8833217620849609,0.0,284.1369323730469,291.0,58640.37890625,0.0,4090.025390625,1.0,279.1576843261719,282.981689453125,295.3162536621094,299.1125183105469,293.1499938964844,293.1499938964844,279.45001220703125,37535.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483341574668884,1.0,0.0,0.0,3.664103984832764,3.664128303527832,8.958367061495665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.88818359375,0.0,1560.4493408203125,1895.4371337890625,0.0,3847.942626953125,0.9094454050064088,1.0,0.0,3.0,1.0,0.0
17852040,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7700050473213196,0.4148947894573211,0.3797312080860138,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8913918137550354,0.6531028151512146,0.6230301856994629,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8527083992958069,0.5714261531829834,0.4031743109226227,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7778574228286743,0.4281482398509979,0.4120550453662872,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6379464864730835,0.2320371270179748,1.0794076919555664,284.89044189453125,284.95001220703125,299.90728759765625,292.27606201171875,297.9913024902344,297.2300720214844,284.8913269042969,1.0,0.7008072137832642,0.3787917792797088,0.3787917792797088,1.0,1.0,-3.4795889854431152,0.9880706071853638,2.491518497467041,0.2021131813526153,0.8833217620849609,0.8833217620849609,0.0,284.1369323730469,291.0,58640.37890625,0.0,4090.025390625,1.0,279.1576843261719,282.981689453125,295.3162536621094,299.1125183105469,293.1499938964844,293.1499938964844,279.45001220703125,37535.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483341574668884,1.0,0.0,0.0,3.664103984832764,3.664128303527832,8.958367061495665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.88818359375,0.0,1560.4493408203125,1895.4371337890625,0.0,3847.942626953125,0.9094454050064088,1.0,0.0,3.0,1.0,0.0
17852100,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7686144709587097,0.414688229560852,0.3793205022811889,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8899054527282715,0.6529818773269653,0.6226804852485657,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.852091372013092,0.5728940963745117,0.4040091335773468,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7767306566238403,0.4283078908920288,0.4120704233646393,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6370114088058472,0.2320021390914917,1.0790642499923706,285.0064697265625,284.95001220703125,299.89532470703125,292.2698669433594,297.9866943359375,297.2294616699219,285.00836181640625,1.0,0.7016432881355286,0.3784420192241668,0.3784420192241668,1.0,1.0,-3.479276657104492,0.9869147539138794,2.4923620223999023,0.2009587585926056,0.9602335691452026,0.9602335691452026,0.0,285.8924865722656,291.0,57722.83984375,0.0,4099.67041015625,1.0,279.402099609375,283.1157531738281,295.25048828125,298.88885498046875,293.1499938964844,293.1499938964844,279.45001220703125,33974.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432269334793092,1.0,0.0,0.0,3.7075836658477774,3.707607746124268,9.172235877485946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.9931640625,0.0,1582.787353515625,1895.4371337890625,0.0,3801.7451171875,0.9181736707687378,1.0,0.0,3.0,1.0,0.0
17852160,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7678931355476379,0.414706289768219,0.3793370425701141,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.889094352722168,0.6531225442886353,0.6227967739105225,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8521025776863098,0.5745741128921509,0.4051773250102997,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7761908769607544,0.428663969039917,0.4123995304107666,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6365236043930054,0.2320970892906189,1.07952618598938,284.9995422363281,284.95001220703125,299.88427734375,292.26513671875,297.9841613769531,297.2313232421875,284.9982604980469,1.0,0.7025970220565796,0.3781031966209411,0.3781031966209411,1.0,1.0,-3.4817895889282227,0.9867199063301086,2.495069742202759,0.2001736611127853,0.9740844368934632,0.9740844368934632,0.0,287.1872863769531,294.0,57853.20703125,0.0,4113.83642578125,1.0,279.4433898925781,283.1107177734375,295.248046875,298.9274597167969,293.1499938964844,293.1499938964844,279.1499938964844,33333.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413772821426392,1.0,0.0,0.0,3.772165536880493,3.77219033241272,9.494559094491706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.376953125,0.0,1652.7623291015625,1895.4371337890625,0.0,3784.960693359375,0.9307352900505066,1.0,0.0,3.0,1.0,0.0
17852220,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.765479564666748,0.4135810434818268,0.378723531961441,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.886500895023346,0.6521714329719543,0.6223482489585876,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8511649370193481,0.5767077207565308,0.4069655537605285,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7742936015129089,0.4285570085048675,0.4126415252685547,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6349499821662903,0.2318131774663925,1.079495191574097,284.8883972167969,284.95001220703125,299.8650817871094,292.2601928710937,297.9720458984375,297.2241516113281,284.8902587890625,1.0,0.7043484449386597,0.3774255514144897,0.3774255514144897,1.0,1.0,-3.482926368713379,0.9850369095802308,2.497889518737793,0.1983909159898758,0.8695234656333923,0.8695234656333923,0.0,290.52496337890625,297.0,58543.17578125,0.0,4136.6171875,1.0,279.1565856933594,282.981689453125,295.28515625,299.0745544433594,293.1499938964844,293.1499938964844,279.45001220703125,39055.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501362442970276,1.0,0.0,0.0,3.655415534973145,3.655440092086792,8.915932880881883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.109375,0.0,1562.0943603515625,1895.4371337890625,0.0,3864.189208984375,0.9087692499160768,1.0,0.0,3.0,1.0,0.0
17852280,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.765479564666748,0.4135810434818268,0.378723531961441,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.886500895023346,0.6521714329719543,0.6223482489585876,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8511649370193481,0.5767077207565308,0.4069655537605285,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7742936015129089,0.4285570085048675,0.4126415252685547,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6349499821662903,0.2318131774663925,1.079495191574097,284.8883972167969,284.95001220703125,299.8650817871094,292.2601928710937,297.9720458984375,297.2241516113281,284.8902587890625,1.0,0.7043484449386597,0.3774255514144897,0.3774255514144897,1.0,1.0,-3.482926368713379,0.9850369095802308,2.497889518737793,0.1983909159898758,0.8695234656333923,0.8695234656333923,0.0,290.52496337890625,297.0,58543.17578125,0.0,4136.6171875,1.0,279.1565856933594,282.981689453125,295.28515625,299.0745544433594,293.1499938964844,293.1499938964844,279.45001220703125,39055.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501362442970276,1.0,0.0,0.0,3.655415534973145,3.655440092086792,8.915932880881883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.109375,0.0,1562.0943603515625,1895.4371337890625,0.0,3864.189208984375,0.9087692499160768,1.0,0.0,3.0,1.0,0.0
17852340,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7638390064239502,0.4136185050010681,0.3785541951656341,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8846668004989624,0.6523929834365845,0.6223164200782776,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8509566187858582,0.5800325870513916,0.4091063737869262,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.773043692111969,0.4292478859424591,0.4131478071212768,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6338360905647278,0.231968954205513,1.0799565315246582,285.0045166015625,284.95001220703125,299.8500061035156,292.2616271972656,297.96905517578125,297.2279052734375,285.0038452148437,1.0,0.7061244249343872,0.3767479062080383,0.3767479062080383,1.0,1.0,-3.486412763595581,0.984136164188385,2.502276659011841,0.19662706553936,0.9672040939331056,0.9672040939331056,0.0,293.2340087890625,300.0,57787.890625,0.0,4161.775390625,1.0,279.4423828125,283.11651611328125,295.2348937988281,298.9040832519531,293.1499938964844,293.1499938964844,279.1499938964844,33605.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940969944000244,1.0,0.0,0.0,3.759943246841431,3.759967803955078,9.433130685465584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.9150390625,0.0,1640.505126953125,1895.4371337890625,0.0,3781.2607421875,0.928429365158081,1.0,0.0,3.0,1.0,0.0
17852400,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7638390064239502,0.4136185050010681,0.3785541951656341,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8846668004989624,0.6523929834365845,0.6223164200782776,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8509566187858582,0.5800325870513916,0.4091063737869262,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.773043692111969,0.4292478859424591,0.4131478071212768,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6338360905647278,0.231968954205513,1.0799565315246582,285.0045166015625,284.95001220703125,299.8500061035156,292.2616271972656,297.96905517578125,297.2279052734375,285.0038452148437,1.0,0.7061244249343872,0.3767479062080383,0.3767479062080383,1.0,1.0,-3.486412763595581,0.984136164188385,2.502276659011841,0.19662706553936,0.9672040939331056,0.9672040939331056,0.0,293.2340087890625,300.0,57787.890625,0.0,4161.775390625,1.0,279.4423828125,283.11651611328125,295.2348937988281,298.9040832519531,293.1499938964844,293.1499938964844,279.1499938964844,33605.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940969944000244,1.0,0.0,0.0,3.759943246841431,3.759967803955078,9.433130685465584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.9150390625,0.0,1640.505126953125,1895.4371337890625,0.0,3781.2607421875,0.928429365158081,1.0,0.0,3.0,1.0,0.0
17852460,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7616554498672485,0.4125978648662567,0.3780401945114136,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8822912573814392,0.6515207886695862,0.6219503879547119,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8501780033111572,0.5822089314460754,0.410930722951889,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7713576555252075,0.4292363226413727,0.413484513759613,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.632434606552124,0.2317502498626709,1.0802135467529297,284.8963623046875,284.95001220703125,299.8385009765625,292.2685241699219,297.9600830078125,297.2219543457031,284.8980712890625,1.0,0.7079067230224609,0.3761016726493835,0.3761016726493835,1.0,1.0,-3.4882729053497314,0.9827755689620972,2.505497455596924,0.1950185000896453,0.8696140050888062,0.8696140050888062,0.0,296.47100830078125,303.0,58525.75390625,0.0,4185.8779296875,1.0,279.1566772460937,282.9891662597656,295.28924560546875,299.07208251953125,293.1499938964844,293.1499938964844,279.45001220703125,38926.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488744735717772,1.0,0.0,0.0,3.647605180740357,3.647629499435425,8.87787280134944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.8515625,0.0,1552.3861083984375,1895.4371337890625,0.0,3852.816650390625,0.906997799873352,1.0,0.0,3.0,1.0,0.0
17852520,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7616554498672485,0.4125978648662567,0.3780401945114136,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8822912573814392,0.6515207886695862,0.6219503879547119,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8501780033111572,0.5822089314460754,0.410930722951889,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7713576555252075,0.4292363226413727,0.413484513759613,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.632434606552124,0.2317502498626709,1.0802135467529297,284.8963623046875,284.95001220703125,299.8385009765625,292.2685241699219,297.9600830078125,297.2219543457031,284.8980712890625,1.0,0.7079067230224609,0.3761016726493835,0.3761016726493835,1.0,1.0,-3.4882729053497314,0.9827755689620972,2.505497455596924,0.1950185000896453,0.8696140050888062,0.8696140050888062,0.0,296.47100830078125,303.0,58525.75390625,0.0,4185.8779296875,1.0,279.1566772460937,282.9891662597656,295.28924560546875,299.07208251953125,293.1499938964844,293.1499938964844,279.45001220703125,38926.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488744735717772,1.0,0.0,0.0,3.647605180740357,3.647629499435425,8.87787280134944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.8515625,0.0,1552.3861083984375,1895.4371337890625,0.0,3852.816650390625,0.906997799873352,1.0,0.0,3.0,1.0,0.0
17852580,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7601092457771301,0.4126633703708648,0.3779107630252838,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8805314898490906,0.6517308354377747,0.6219272017478943,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8500015735626221,0.5855079889297485,0.4130638539791107,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7701923847198486,0.4299590587615967,0.4140345454216003,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6313958764076233,0.2319326549768448,1.080836534500122,285.0096130371094,284.95001220703125,299.8297424316406,292.279541015625,297.9591979980469,297.2260131835937,285.0088806152344,1.0,0.7097106575965881,0.3754554390907287,0.3754554390907287,1.0,1.0,-3.492056131362915,0.982057511806488,2.5099985599517822,0.1933847218751907,0.9695197343826294,0.9695197343826294,0.0,299.1832275390625,306.0,57826.484375,0.0,4211.91064453125,1.0,279.4423522949219,283.1210021972656,295.2520446777344,298.9200134277344,293.1499938964844,293.1499938964844,279.1499938964844,33459.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396011233329772,1.0,0.0,0.0,3.758009910583496,3.758034467697144,9.423432629773744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.357421875,0.0,1637.114501953125,1895.4371337890625,0.0,3768.8173828125,0.9279012084007264,1.0,0.0,3.0,1.0,0.0
17852640,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7601092457771301,0.4126633703708648,0.3779107630252838,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8805314898490906,0.6517308354377747,0.6219272017478943,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8500015735626221,0.5855079889297485,0.4130638539791107,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7701923847198486,0.4299590587615967,0.4140345454216003,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6313958764076233,0.2319326549768448,1.080836534500122,285.0096130371094,284.95001220703125,299.8297424316406,292.279541015625,297.9591979980469,297.2260131835937,285.0088806152344,1.0,0.7097106575965881,0.3754554390907287,0.3754554390907287,1.0,1.0,-3.492056131362915,0.982057511806488,2.5099985599517822,0.1933847218751907,0.9695197343826294,0.9695197343826294,0.0,299.1832275390625,306.0,57826.484375,0.0,4211.91064453125,1.0,279.4423522949219,283.1210021972656,295.2520446777344,298.9200134277344,293.1499938964844,293.1499938964844,279.1499938964844,33459.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396011233329772,1.0,0.0,0.0,3.758009910583496,3.758034467697144,9.423432629773744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.357421875,0.0,1637.114501953125,1895.4371337890625,0.0,3768.8173828125,0.9279012084007264,1.0,0.0,3.0,1.0,0.0
17852700,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.759326696395874,0.4122433066368103,0.3778592348098755,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8796478509902954,0.651385486125946,0.6219562292098999,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8498821258544922,0.5866529941558838,0.4141230285167694,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7696211338043213,0.4300385117530823,0.414361298084259,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6309072971343994,0.2318857163190841,1.081403374671936,284.8789978027344,284.95001220703125,299.8263244628906,292.2865295410156,297.95611572265625,297.2239990234375,284.876220703125,1.0,0.7106766104698181,0.3751323223114013,0.3751323223114013,1.0,1.0,-3.494385004043579,0.9818326830863952,2.512552499771118,0.1927480548620224,0.8810888528823853,0.8810888528823853,0.0,300.6173400878906,306.0,58871.15625,0.0,4226.5400390625,1.0,279.1951599121094,282.9709777832031,295.3162841796875,299.1516418457031,293.1499938964844,293.1499938964844,279.1499938964844,37241.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456297755241394,1.0,0.0,0.0,3.733730792999268,3.733755826950073,9.3020628355589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.685546875,0.0,1637.8372802734375,1895.4371337890625,0.0,3823.5078125,0.9229029417037964,1.0,0.0,3.0,1.0,0.0
17852760,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7579818367958069,0.4116427600383758,0.3774027824401855,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8781844973564148,0.6508064866065979,0.6215208172798157,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8492112159729004,0.5876123309135437,0.4148459434509277,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7685467600822449,0.4299433529376983,0.4143756628036499,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6300285458564758,0.2317138612270355,1.0811259746551514,284.898193359375,284.95001220703125,299.8235168457031,292.29443359375,297.95172119140625,297.2200012207031,284.8998718261719,1.0,0.7114974856376648,0.3748106956481933,0.3748106956481933,1.0,1.0,-3.493868589401245,0.980680525302887,2.513188123703003,0.1917805522680282,0.8721126317977905,0.8721126317977905,0.0,302.4613342285156,294.0,58618.57421875,0.0,4236.19677734375,1.0,279.1570129394531,282.9903564453125,295.3153991699219,299.1016845703125,293.1499938964844,293.1499938964844,279.45001220703125,38731.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475953578948976,1.0,0.0,0.0,3.652687311172485,3.652711868286133,8.902629247131699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.95947265625,0.0,1556.615478515625,1895.4371337890625,0.0,3841.2734375,0.9080494046211244,1.0,0.0,3.0,1.0,0.0
17852820,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7602046728134155,0.4117215275764465,0.3770161867141723,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8809913396835327,0.6509629487991333,0.6211699843406677,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8531922101974487,0.5908528566360474,0.4167302846908569,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7712882161140442,0.4306642711162567,0.4146451652050018,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6318676471710205,0.2318998128175735,1.080439805984497,285.0095520019531,284.95001220703125,299.819580078125,292.3128662109375,297.9521484375,297.2240905761719,285.0086975097656,1.0,0.7091833353042603,0.3741674423217773,0.3741674423217773,1.0,1.0,-3.494741439819336,0.9790072441101074,2.5157341957092285,0.1899010241031646,0.9713209271430968,0.9713209271430968,0.0,298.10986328125,282.0,57903.96875,0.0,4212.53369140625,1.0,279.4423828125,283.12091064453125,295.2853088378906,298.95721435546875,293.1499938964844,293.1499938964844,279.1499938964844,33446.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383456707000732,1.0,0.0,0.0,3.763273000717163,3.7632975578308105,9.449845492781606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.0556640625,0.0,1643.1788330078125,1895.4371337890625,0.0,3757.391845703125,0.9290658235549928,1.0,0.0,3.0,1.0,0.0
17852880,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7602046728134155,0.4117215275764465,0.3770161867141723,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8809913396835327,0.6509629487991333,0.6211699843406677,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8531922101974487,0.5908528566360474,0.4167302846908569,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7712882161140442,0.4306642711162567,0.4146451652050018,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6318676471710205,0.2318998128175735,1.080439805984497,285.0095520019531,284.95001220703125,299.819580078125,292.3128662109375,297.9521484375,297.2240905761719,285.0086975097656,1.0,0.7091833353042603,0.3741674423217773,0.3741674423217773,1.0,1.0,-3.494741439819336,0.9790072441101074,2.5157341957092285,0.1899010241031646,0.9713209271430968,0.9713209271430968,0.0,298.10986328125,282.0,57903.96875,0.0,4212.53369140625,1.0,279.4423828125,283.12091064453125,295.2853088378906,298.95721435546875,293.1499938964844,293.1499938964844,279.1499938964844,33446.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383456707000732,1.0,0.0,0.0,3.763273000717163,3.7632975578308105,9.449845492781606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.0556640625,0.0,1643.1788330078125,1895.4371337890625,0.0,3757.391845703125,0.9290658235549928,1.0,0.0,3.0,1.0,0.0
17852940,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7641095519065857,0.4107868671417236,0.3761664927005768,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8859347105026245,0.650035560131073,0.620324969291687,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8591290712356567,0.5929409265518188,0.4181807041168213,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7758985161781311,0.4306969046592712,0.4145949184894562,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6351208686828613,0.2317427098751068,1.0789172649383545,284.8960266113281,284.95001220703125,299.8178100585937,292.3345947265625,297.9461975097656,297.2186889648437,284.8976745605469,1.0,0.7050421237945557,0.3735242187976837,0.3735242187976837,1.0,1.0,-3.4925668239593506,0.976325750350952,2.5162410736083984,0.1878985613584518,0.8716840147972107,0.8716840147972107,0.0,290.399658203125,270.0,58659.73046875,0.0,4160.8876953125,1.0,279.1566162109375,282.9892578125,295.3546447753906,299.1431579589844,293.1499938964844,293.1499938964844,279.45001220703125,38849.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946151614189148,1.0,0.0,0.0,3.6558446884155273,3.655869245529175,8.918026992432715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.50439453125,0.0,1561.0318603515625,1895.4371337890625,0.0,3828.227783203125,0.908732533454895,1.0,0.0,3.0,1.0,0.0
17853000,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7641095519065857,0.4107868671417236,0.3761664927005768,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8859347105026245,0.650035560131073,0.620324969291687,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8591290712356567,0.5929409265518188,0.4181807041168213,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7758985161781311,0.4306969046592712,0.4145949184894562,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6351208686828613,0.2317427098751068,1.0789172649383545,284.8960266113281,284.95001220703125,299.8178100585937,292.3345947265625,297.9461975097656,297.2186889648437,284.8976745605469,1.0,0.7050421237945557,0.3735242187976837,0.3735242187976837,1.0,1.0,-3.4925668239593506,0.976325750350952,2.5162410736083984,0.1878985613584518,0.8716840147972107,0.8716840147972107,0.0,290.399658203125,270.0,58659.73046875,0.0,4160.8876953125,1.0,279.1566162109375,282.9892578125,295.3546447753906,299.1431579589844,293.1499938964844,293.1499938964844,279.45001220703125,38849.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946151614189148,1.0,0.0,0.0,3.6558446884155273,3.655869245529175,8.918026992432715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.50439453125,0.0,1561.0318603515625,1895.4371337890625,0.0,3828.227783203125,0.908732533454895,1.0,0.0,3.0,1.0,0.0
