time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853060,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7700940370559692,0.4110009968280792,0.3756714463233948,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8931841254234314,0.6502365469932556,0.6197736263275146,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8673710227012634,0.5962161421775818,0.419912040233612,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7825179696083069,0.4315136075019836,0.4147140085697174,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6398640871047974,0.2320397198200225,1.0775989294052124,285.0089416503906,284.95001220703125,299.8179016113281,292.3592834472656,297.9485778808594,297.22369384765625,285.0077514648437,1.0,0.6999443173408508,0.3729740977287292,0.3729740977287292,1.0,1.0,-3.49193811416626,0.9744364023208618,2.5175015926361084,0.186092808842659,0.9710857272148132,0.9710857272148132,0.0,280.2178649902344,258.0,57937.0703125,0.0,4098.5732421875,1.0,279.4432373046875,283.1215209960937,295.3294677734375,299.0025939941406,293.1499938964844,293.1499938964844,279.1499938964844,33438.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364893436431884,1.0,0.0,0.0,3.766188859939575,3.7662136554718018,9.464495747124602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.1572265625,0.0,1646.5421142578125,1895.4371337890625,0.0,3740.475341796875,0.9294588565826416,1.0,0.0,3.0,1.0,0.0
17853120,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7700940370559692,0.4110009968280792,0.3756714463233948,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8931841254234314,0.6502365469932556,0.6197736263275146,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8673710227012634,0.5962161421775818,0.419912040233612,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7825179696083069,0.4315136075019836,0.4147140085697174,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6398640871047974,0.2320397198200225,1.0775989294052124,285.0089416503906,284.95001220703125,299.8179016113281,292.3592834472656,297.9485778808594,297.22369384765625,285.0077514648437,1.0,0.6999443173408508,0.3729740977287292,0.3729740977287292,1.0,1.0,-3.49193811416626,0.9744364023208618,2.5175015926361084,0.186092808842659,0.9710857272148132,0.9710857272148132,0.0,280.2178649902344,258.0,57937.0703125,0.0,4098.5732421875,1.0,279.4432373046875,283.1215209960937,295.3294677734375,299.0025939941406,293.1499938964844,293.1499938964844,279.1499938964844,33438.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364893436431884,1.0,0.0,0.0,3.766188859939575,3.7662136554718018,9.464495747124602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.1572265625,0.0,1646.5421142578125,1895.4371337890625,0.0,3740.475341796875,0.9294588565826416,1.0,0.0,3.0,1.0,0.0
17853180,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7765495777130127,0.4101912081241607,0.3748334944248199,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9010260701179504,0.6493258476257324,0.6188451051712036,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8761968016624451,0.5981845259666443,0.4212318658828735,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7897251844406128,0.4316419959068298,0.4146442413330078,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6451482176780701,0.2319877743721008,1.076029658317566,284.8962707519531,284.95001220703125,299.8197021484375,292.38671875,297.9439697265625,297.2184753417969,284.89794921875,1.0,0.6943285465240479,0.3724240064620971,0.3724240064620971,1.0,1.0,-3.4894399642944336,0.9719337821006776,2.517506122589112,0.1843387484550476,0.8718875646591187,0.8718875646591187,0.0,269.5849609375,246.0,58700.30078125,0.0,4028.7958984375,1.0,279.1566162109375,282.99102783203125,295.4056701660156,299.1955261230469,293.1499938964844,293.1499938964844,279.45001220703125,38852.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441112279891968,1.0,0.0,0.0,3.6566779613494873,3.656702518463135,8.92209243374964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.458984375,0.0,1561.98974609375,1895.4371337890625,0.0,3809.760009765625,0.9089258313179016,1.0,0.0,3.0,1.0,0.0
17853240,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7765495777130127,0.4101912081241607,0.3748334944248199,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9010260701179504,0.6493258476257324,0.6188451051712036,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8761968016624451,0.5981845259666443,0.4212318658828735,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7897251844406128,0.4316419959068298,0.4146442413330078,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6451482176780701,0.2319877743721008,1.076029658317566,284.8962707519531,284.95001220703125,299.8197021484375,292.38671875,297.9439697265625,297.2184753417969,284.89794921875,1.0,0.6943285465240479,0.3724240064620971,0.3724240064620971,1.0,1.0,-3.4894399642944336,0.9719337821006776,2.517506122589112,0.1843387484550476,0.8718875646591187,0.8718875646591187,0.0,269.5849609375,246.0,58700.30078125,0.0,4028.7958984375,1.0,279.1566162109375,282.99102783203125,295.4056701660156,299.1955261230469,293.1499938964844,293.1499938964844,279.45001220703125,38852.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441112279891968,1.0,0.0,0.0,3.6566779613494873,3.656702518463135,8.92209243374964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.458984375,0.0,1561.98974609375,1895.4371337890625,0.0,3809.760009765625,0.9089258313179016,1.0,0.0,3.0,1.0,0.0
17853300,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7801435589790344,0.4102590680122375,0.3744100034236908,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9053672552108764,0.6493125557899475,0.6183195114135742,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8810278177261353,0.5996478796005249,0.4218564331531524,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7936674356460571,0.4320063591003418,0.4145638048648834,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.6480628848075867,0.2321147918701172,1.075015902519226,285.0162353515625,284.95001220703125,299.8211975097656,292.4013671875,297.9447326660156,297.2198486328125,285.0180358886719,1.0,0.6913408637046814,0.3721489310264587,0.3721489310264587,1.0,1.0,-3.4877259731292725,0.9705390334129332,2.517187118530273,0.183265209197998,0.9544050097465516,0.9544050097465516,0.0,263.9908447265625,246.0,57828.4765625,0.0,3991.123779296875,1.0,279.4017333984375,283.1280822753906,295.36376953125,298.99560546875,293.1499938964844,293.1499938964844,279.45001220703125,34303.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373034834861756,1.0,0.0,0.0,3.701852560043335,3.7018768787384033,9.143901706920589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.3818359375,0.0,1578.7554931640625,1895.4371337890625,0.0,3747.897705078125,0.9172793030738832,1.0,0.0,3.0,1.0,0.0
17853360,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7846159338951111,0.4105003774166107,0.3743732571601867,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.910876989364624,0.6495057940483093,0.6182215809822083,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8867760896682739,0.6012666821479797,0.4227894842624664,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7984113097190857,0.4325381219387054,0.4147834181785583,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6516498327255249,0.2323648631572723,1.0748207569122314,285.0099182128906,284.95001220703125,299.822998046875,292.41656494140625,297.9469909667969,297.2230529785156,285.0086975097656,1.0,0.6884405612945557,0.371895283460617,0.371895283460617,1.0,1.0,-3.488712787628174,0.9700829982757568,2.518629789352417,0.1825736761093139,0.971974551677704,0.971974551677704,0.0,257.9204406738281,234.0,57990.63671875,0.0,3957.478515625,1.0,279.4433288574219,283.1239624023437,295.385986328125,299.06134033203125,293.1499938964844,293.1499938964844,279.1499938964844,33414.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343444108963012,1.0,0.0,0.0,3.7673511505126953,3.767375946044922,9.470338682149304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.37890625,0.0,1647.7205810546875,1895.4371337890625,0.0,3720.896728515625,0.9297478199005128,1.0,0.0,3.0,1.0,0.0
17853420,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7928778529167175,0.4097620844841003,0.3735782504081726,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9217496514320374,0.6485838890075684,0.6172499060630798,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8976556062698364,0.6031369566917419,0.4239994287490845,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8073511719703674,0.4327219426631927,0.4147429466247558,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6585829854011536,0.2323754876852035,1.073407769203186,284.8966979980469,284.95001220703125,299.8275756835937,292.4485778808594,297.9432678222656,297.2178649902344,284.8983459472656,1.0,0.6823873519897461,0.3713880181312561,0.3713880181312561,1.0,1.0,-3.4863054752349854,0.9677409529685974,2.518564462661743,0.1809671819210052,0.8728346824645996,0.8728346824645996,0.0,246.524169921875,222.0,58774.65625,0.0,3883.548828125,1.0,279.1566162109375,282.99285888671875,295.4671936035156,299.26092529296875,293.1499938964844,293.1499938964844,279.45001220703125,38814.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419081807136536,1.0,0.0,0.0,3.6595675945281982,3.6595921516418457,8.936198696574138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.87158203125,0.0,1564.95068359375,1895.4371337890625,0.0,3789.781005859375,0.9095396995544434,1.0,0.0,3.0,1.0,0.0
17853480,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7928778529167175,0.4097620844841003,0.3735782504081726,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9217496514320374,0.6485838890075684,0.6172499060630798,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8976556062698364,0.6031369566917419,0.4239994287490845,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8073511719703674,0.4327219426631927,0.4147429466247558,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6585829854011536,0.2323754876852035,1.073407769203186,284.8966979980469,284.95001220703125,299.8275756835937,292.4485778808594,297.9432678222656,297.2178649902344,284.8983459472656,1.0,0.6823873519897461,0.3713880181312561,0.3713880181312561,1.0,1.0,-3.4863054752349854,0.9677409529685974,2.518564462661743,0.1809671819210052,0.8728346824645996,0.8728346824645996,0.0,246.524169921875,222.0,58774.65625,0.0,3883.548828125,1.0,279.1566162109375,282.99285888671875,295.4671936035156,299.26092529296875,293.1499938964844,293.1499938964844,279.45001220703125,38814.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419081807136536,1.0,0.0,0.0,3.6595675945281982,3.6595921516418457,8.936198696574138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.87158203125,0.0,1564.95068359375,1895.4371337890625,0.0,3789.781005859375,0.9095396995544434,1.0,0.0,3.0,1.0,0.0
17853540,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8027914762496948,0.4101209938526153,0.3731568157672882,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9348630905151368,0.6487554311752319,0.6166092157363892,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9107061624526978,0.6061813831329346,0.4255183637142181,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8173085451126099,0.4336546659469604,0.4149081110954284,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.666901707649231,0.2328020483255386,1.0723662376403809,285.0103759765625,284.95001220703125,299.8332214355469,292.482421875,297.94708251953125,297.2225952148437,285.00958251953125,1.0,0.6762447953224182,0.3708807229995727,0.3708807229995727,1.0,1.0,-3.485790491104126,0.9660242795944214,2.519766330718994,0.1793692708015442,0.973440647125244,0.973440647125244,0.0,234.45899963378903,210.0,58078.69921875,0.0,3810.468017578125,1.0,279.4424133300781,283.1260070800781,295.45269775390625,299.1328430175781,293.1499938964844,293.1499938964844,279.1499938964844,33452.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321847558021544,1.0,0.0,0.0,3.7693819999694815,3.769406795501709,9.480551739216024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.1083984375,0.0,1650.4051513671875,1895.4371337890625,0.0,3701.150634765625,0.9304564595222472,1.0,0.0,3.0,1.0,0.0
17853600,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8027914762496948,0.4101209938526153,0.3731568157672882,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9348630905151368,0.6487554311752319,0.6166092157363892,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9107061624526978,0.6061813831329346,0.4255183637142181,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8173085451126099,0.4336546659469604,0.4149081110954284,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.666901707649231,0.2328020483255386,1.0723662376403809,285.0103759765625,284.95001220703125,299.8332214355469,292.482421875,297.94708251953125,297.2225952148437,285.00958251953125,1.0,0.6762447953224182,0.3708807229995727,0.3708807229995727,1.0,1.0,-3.485790491104126,0.9660242795944214,2.519766330718994,0.1793692708015442,0.973440647125244,0.973440647125244,0.0,234.45899963378903,210.0,58078.69921875,0.0,3810.468017578125,1.0,279.4424133300781,283.1260070800781,295.45269775390625,299.1328430175781,293.1499938964844,293.1499938964844,279.1499938964844,33452.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321847558021544,1.0,0.0,0.0,3.7693819999694815,3.769406795501709,9.480551739216024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.1083984375,0.0,1650.4051513671875,1895.4371337890625,0.0,3701.150634765625,0.9304564595222472,1.0,0.0,3.0,1.0,0.0
17853660,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8126307725906372,0.4094213843345642,0.3723848462104797,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.948062539100647,0.6478207111358643,0.6156119704246521,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9251999855041504,0.6080021262168884,0.4266855716705322,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8271759152412415,0.4338597059249878,0.4148785769939422,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6756951212882996,0.2328520268201828,1.0710917711257937,284.8966979980469,284.95001220703125,299.8397216796875,292.5178527832031,297.9439697265625,297.217529296875,284.8983764648437,1.0,0.6700261235237122,0.37037393450737,0.37037393450737,1.0,1.0,-3.483508348464966,0.96371990442276,2.5197885036468506,0.1778785437345504,0.8742700219154358,0.8742700219154358,0.0,222.8741912841797,198.0,58883.36328125,0.0,3735.888916015625,1.0,279.15655517578125,282.9940795898437,295.5365295410156,299.3367614746094,293.1499938964844,293.1499938964844,279.45001220703125,38777.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397127628326416,1.0,0.0,0.0,3.665113687515259,3.665138244628906,8.963305049292103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.06298828125,0.0,1570.9154052734375,1895.4371337890625,0.0,3769.832763671875,0.9107434153556824,1.0,0.0,3.0,1.0,0.0
17853720,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8126307725906372,0.4094213843345642,0.3723848462104797,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.948062539100647,0.6478207111358643,0.6156119704246521,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9251999855041504,0.6080021262168884,0.4266855716705322,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8271759152412415,0.4338597059249878,0.4148785769939422,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6756951212882996,0.2328520268201828,1.0710917711257937,284.8966979980469,284.95001220703125,299.8397216796875,292.5178527832031,297.9439697265625,297.217529296875,284.8983764648437,1.0,0.6700261235237122,0.37037393450737,0.37037393450737,1.0,1.0,-3.483508348464966,0.96371990442276,2.5197885036468506,0.1778785437345504,0.8742700219154358,0.8742700219154358,0.0,222.8741912841797,198.0,58883.36328125,0.0,3735.888916015625,1.0,279.15655517578125,282.9940795898437,295.5365295410156,299.3367614746094,293.1499938964844,293.1499938964844,279.45001220703125,38777.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397127628326416,1.0,0.0,0.0,3.665113687515259,3.665138244628906,8.963305049292103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.06298828125,0.0,1570.9154052734375,1895.4371337890625,0.0,3769.832763671875,0.9107434153556824,1.0,0.0,3.0,1.0,0.0
17853780,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8237720727920532,0.4098126292228699,0.3719878494739532,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.962804079055786,0.6479765772819519,0.6149516105651855,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9424033761024476,0.6110023260116577,0.4281683266162872,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8387576341629028,0.4348087310791015,0.415054589509964,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6861756443977356,0.2333118915557861,1.0701816082000732,285.0111083984375,284.95001220703125,299.8468933105469,292.5545654296875,297.9481811523437,297.2221984863281,285.01031494140625,1.0,0.6637629866600037,0.3698671460151672,0.3698671460151672,1.0,1.0,-3.483127355575561,0.9620423913002014,2.521085023880005,0.1763964593410492,0.9756301045417786,0.9756301045417786,0.0,210.70974731445312,186.0,58194.015625,0.0,3662.625,1.0,279.4424743652344,283.1278381347656,295.5249938964844,299.2123107910156,293.1499938964844,293.1499938964844,279.1499938964844,33441.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300172924995422,1.0,0.0,0.0,3.775022506713867,3.7750473022460938,9.508945595371188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.48828125,0.0,1656.964599609375,1895.4371337890625,0.0,3681.299560546875,0.9317216873168944,1.0,0.0,3.0,1.0,0.0
17853840,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8237720727920532,0.4098126292228699,0.3719878494739532,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.962804079055786,0.6479765772819519,0.6149516105651855,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9424033761024476,0.6110023260116577,0.4281683266162872,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8387576341629028,0.4348087310791015,0.415054589509964,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6861756443977356,0.2333118915557861,1.0701816082000732,285.0111083984375,284.95001220703125,299.8468933105469,292.5545654296875,297.9481811523437,297.2221984863281,285.01031494140625,1.0,0.6637629866600037,0.3698671460151672,0.3698671460151672,1.0,1.0,-3.483127355575561,0.9620423913002014,2.521085023880005,0.1763964593410492,0.9756301045417786,0.9756301045417786,0.0,210.70974731445312,186.0,58194.015625,0.0,3662.625,1.0,279.4424743652344,283.1278381347656,295.5249938964844,299.2123107910156,293.1499938964844,293.1499938964844,279.1499938964844,33441.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300172924995422,1.0,0.0,0.0,3.775022506713867,3.7750473022460938,9.508945595371188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.48828125,0.0,1656.964599609375,1895.4371337890625,0.0,3681.299560546875,0.9317216873168944,1.0,0.0,3.0,1.0,0.0
17853900,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8297064304351807,0.4095711708068847,0.3718159198760986,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9702598452568054,0.6476181149482727,0.6146738529205322,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.951343834400177,0.6119827628135681,0.4289080798625946,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8451266288757324,0.4350057542324066,0.415201336145401,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6919237971305847,0.2334134131669998,1.0700187683105469,284.87896728515625,284.95001220703125,299.85064697265625,292.5733337402344,297.947509765625,297.2206726074219,284.8759765625,1.0,0.6606850624084473,0.369613766670227,0.369613766670227,1.0,1.0,-3.483464002609253,0.961367130279541,2.522096872329712,0.1758484840393066,0.8864926099777222,0.8864926099777222,0.0,204.679931640625,186.0,59262.078125,0.0,3627.5810546875,1.0,279.1947631835937,282.9764709472656,295.600830078125,299.4576416015625,293.1499938964844,293.1499938964844,279.1499938964844,37134.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935814082622528,1.0,0.0,0.0,3.752936363220215,3.7529616355896,9.398004863214736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.962890625,0.0,1659.4598388671875,1895.4371337890625,0.0,3734.315673828125,0.9271714687347412,1.0,0.0,3.0,1.0,0.0
17853960,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8351088762283325,0.409142404794693,0.3712407946586609,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9767732620239258,0.6470247507095337,0.6139360666275024,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.959324598312378,0.6127635836601257,0.4292954504489898,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8511068820953369,0.4350238144397735,0.4150335490703583,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6972290873527527,0.2333914786577224,1.0690321922302246,284.8966979980469,284.95001220703125,299.8544921875,292.59228515625,297.9454040527344,297.2171325683594,284.8984069824219,1.0,0.6574468612670898,0.3693751692771911,0.3693751692771911,1.0,1.0,-3.480965614318848,0.959817349910736,2.521148443222046,0.1750127077102661,0.8761913776397705,0.8761913776397705,0.0,199.07749938964844,189.0,59016.80078125,0.0,3588.209228515625,1.0,279.1568603515625,282.9952392578125,295.61083984375,299.4196472167969,293.1499938964844,293.1499938964844,279.45001220703125,38703.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375297427177428,1.0,0.0,0.0,3.6725897789001465,3.672614336013794,8.999908800433332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.1787109375,0.0,1578.8011474609375,1895.4371337890625,0.0,3749.959228515625,0.9124308824539183,1.0,0.0,3.0,1.0,0.0
17854020,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8411536812782288,0.4095343053340912,0.3711046874523163,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9833709597587584,0.6471477150917053,0.6135145425796509,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9682250618934632,0.615693986415863,0.4309277534484863,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.857892632484436,0.4359667301177978,0.4154739081859588,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7031174302101135,0.2338625639677047,1.0694599151611328,285.0132141113281,284.95001220703125,299.8623352050781,292.6307373046875,297.94976806640625,297.2215270996094,285.0124816894531,1.0,0.6553305983543396,0.3688979744911194,0.3688979744911194,1.0,1.0,-3.483288288116455,0.9591085314750672,2.5241799354553223,0.1738249361515045,0.9795510172843932,0.9795510172843932,0.0,193.7115020751953,192.0,58359.9375,0.0,3561.944580078125,1.0,279.4425354003906,283.1303405761719,295.6016845703125,299.2989807128906,293.1499938964844,293.1499938964844,279.1499938964844,33401.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279489517211914,1.0,0.0,0.0,3.7832190990448,3.7832438945770255,9.550283266435144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.978515625,0.0,1666.3404541015625,1895.4371337890625,0.0,3662.326904296875,0.933552384376526,1.0,0.0,3.0,1.0,0.0
17854080,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8411536812782288,0.4095343053340912,0.3711046874523163,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9833709597587584,0.6471477150917053,0.6135145425796509,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9682250618934632,0.615693986415863,0.4309277534484863,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.857892632484436,0.4359667301177978,0.4154739081859588,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7031174302101135,0.2338625639677047,1.0694599151611328,285.0132141113281,284.95001220703125,299.8623352050781,292.6307373046875,297.94976806640625,297.2215270996094,285.0124816894531,1.0,0.6553305983543396,0.3688979744911194,0.3688979744911194,1.0,1.0,-3.483288288116455,0.9591085314750672,2.5241799354553223,0.1738249361515045,0.9795510172843932,0.9795510172843932,0.0,193.7115020751953,192.0,58359.9375,0.0,3561.944580078125,1.0,279.4425354003906,283.1303405761719,295.6016845703125,299.2989807128906,293.1499938964844,293.1499938964844,279.1499938964844,33401.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279489517211914,1.0,0.0,0.0,3.7832190990448,3.7832438945770255,9.550283266435144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.978515625,0.0,1666.3404541015625,1895.4371337890625,0.0,3662.326904296875,0.933552384376526,1.0,0.0,3.0,1.0,0.0
17854140,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.842063307762146,0.4087904989719391,0.3707081973552704,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9843302965164183,0.6461116075515747,0.6128528118133545,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9706391096115112,0.6173141598701477,0.4322808086872101,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.859397292137146,0.4361171722412109,0.4158255457878113,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7043898105621338,0.2338914275169372,1.0701392889022827,284.89752197265625,284.95001220703125,299.8702087402344,292.6695861816406,297.94659423828125,297.2156677246094,284.8992614746094,1.0,0.6551222205162048,0.3684207797050476,0.3684207797050476,1.0,1.0,-3.484893321990967,0.9581509232521056,2.526742458343506,0.172841191291809,0.8804773688316345,0.8804773688316345,0.0,192.7803955078125,195.0,59261.36328125,0.0,3560.281982421875,1.0,279.1564025878906,282.99530029296875,295.6895446777344,299.5129699707031,293.1499938964844,293.1499938964844,279.45001220703125,38598.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93572199344635,1.0,0.0,0.0,3.687319755554199,3.687344551086426,9.072247166841408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.7783203125,0.0,1594.727783203125,1895.4371337890625,0.0,3733.47509765625,0.9155412316322328,1.0,0.0,3.0,1.0,0.0
17854200,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.842063307762146,0.4087904989719391,0.3707081973552704,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9843302965164183,0.6461116075515747,0.6128528118133545,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9706391096115112,0.6173141598701477,0.4322808086872101,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.859397292137146,0.4361171722412109,0.4158255457878113,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7043898105621338,0.2338914275169372,1.0701392889022827,284.89752197265625,284.95001220703125,299.8702087402344,292.6695861816406,297.94659423828125,297.2156677246094,284.8992614746094,1.0,0.6551222205162048,0.3684207797050476,0.3684207797050476,1.0,1.0,-3.484893321990967,0.9581509232521056,2.526742458343506,0.172841191291809,0.8804773688316345,0.8804773688316345,0.0,192.7803955078125,195.0,59261.36328125,0.0,3560.281982421875,1.0,279.1564025878906,282.99530029296875,295.6895446777344,299.5129699707031,293.1499938964844,293.1499938964844,279.45001220703125,38598.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93572199344635,1.0,0.0,0.0,3.687319755554199,3.687344551086426,9.072247166841408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.7783203125,0.0,1594.727783203125,1895.4371337890625,0.0,3733.47509765625,0.9155412316322328,1.0,0.0,3.0,1.0,0.0
17854260,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8416357636451721,0.409074455499649,0.3706860542297363,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9837550520896912,0.6461178660392761,0.6125452518463135,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9713711142539978,0.620083212852478,0.4339626431465149,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8593493700027466,0.4369598031044006,0.4163984358310699,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7042600512504578,0.2342658042907714,1.0712355375289917,285.0156555175781,284.95001220703125,299.8779296875,292.7086181640625,297.9501342773437,297.21893310546875,285.0145263671875,1.0,0.6559435725212097,0.3679355084896087,0.3679355084896087,1.0,1.0,-3.4885172843933105,0.9578317999839784,2.5306854248046875,0.1717977970838546,0.9862084984779358,0.9862084984779358,0.0,193.302474975586,198.0,58618.7734375,0.0,3572.171630859375,1.0,279.443359375,283.13134765625,295.6804504394531,299.39483642578125,293.1499938964844,293.1499938964844,279.1499938964844,33324.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263946413993835,1.0,0.0,0.0,3.800549268722534,3.80057430267334,9.637980156185222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.5263671875,0.0,1686.35595703125,1895.4371337890625,0.0,3648.051025390625,0.9371273517608644,1.0,0.0,3.0,1.0,0.0
17854320,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8416357636451721,0.409074455499649,0.3706860542297363,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9837550520896912,0.6461178660392761,0.6125452518463135,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9713711142539978,0.620083212852478,0.4339626431465149,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8593493700027466,0.4369598031044006,0.4163984358310699,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7042600512504578,0.2342658042907714,1.0712355375289917,285.0156555175781,284.95001220703125,299.8779296875,292.7086181640625,297.9501342773437,297.21893310546875,285.0145263671875,1.0,0.6559435725212097,0.3679355084896087,0.3679355084896087,1.0,1.0,-3.4885172843933105,0.9578317999839784,2.5306854248046875,0.1717977970838546,0.9862084984779358,0.9862084984779358,0.0,193.302474975586,198.0,58618.7734375,0.0,3572.171630859375,1.0,279.443359375,283.13134765625,295.6804504394531,299.39483642578125,293.1499938964844,293.1499938964844,279.1499938964844,33324.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263946413993835,1.0,0.0,0.0,3.800549268722534,3.80057430267334,9.637980156185222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.5263671875,0.0,1686.35595703125,1895.4371337890625,0.0,3648.051025390625,0.9371273517608644,1.0,0.0,3.0,1.0,0.0
17854380,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8390306234359741,0.4082274436950683,0.3703192770481109,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9809297919273376,0.6449597477912903,0.6118997931480408,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9695516228675842,0.6215247511863708,0.4352915287017822,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8571158051490784,0.4370060563087463,0.4167794287204742,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7022576332092285,0.2341995388269424,1.0720710754394531,284.8962097167969,284.95001220703125,299.8852233886719,292.7474975585937,297.9461364746094,297.2121276855469,284.8979187011719,1.0,0.6572908163070679,0.3674502670764923,0.3674502670764923,1.0,1.0,-3.490372657775879,0.956925332546234,2.533447265625,0.1708207130432129,0.8850292563438416,0.8850292563438416,0.0,195.43980407714844,201.0,59550.4453125,0.0,3589.402587890625,1.0,279.1562805175781,282.9928894042969,295.7685241699219,299.6110534667969,293.1499938964844,293.1499938964844,279.45001220703125,38533.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344071745872498,1.0,0.0,0.0,3.707484245300293,3.707509279251098,9.1717441819128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.9189453125,0.0,1617.322509765625,1895.4371337890625,0.0,3721.470458984375,0.9199514985084534,1.0,0.0,3.0,1.0,0.0
17854440,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8390306234359741,0.4082274436950683,0.3703192770481109,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9809297919273376,0.6449597477912903,0.6118997931480408,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9695516228675842,0.6215247511863708,0.4352915287017822,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8571158051490784,0.4370060563087463,0.4167794287204742,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7022576332092285,0.2341995388269424,1.0720710754394531,284.8962097167969,284.95001220703125,299.8852233886719,292.7474975585937,297.9461364746094,297.2121276855469,284.8979187011719,1.0,0.6572908163070679,0.3674502670764923,0.3674502670764923,1.0,1.0,-3.490372657775879,0.956925332546234,2.533447265625,0.1708207130432129,0.8850292563438416,0.8850292563438416,0.0,195.43980407714844,201.0,59550.4453125,0.0,3589.402587890625,1.0,279.1562805175781,282.9928894042969,295.7685241699219,299.6110534667969,293.1499938964844,293.1499938964844,279.45001220703125,38533.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344071745872498,1.0,0.0,0.0,3.707484245300293,3.707509279251098,9.1717441819128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.9189453125,0.0,1617.322509765625,1895.4371337890625,0.0,3721.470458984375,0.9199514985084534,1.0,0.0,3.0,1.0,0.0
17854500,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8374789357185364,0.4082356691360473,0.3701000511646271,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9791951775550842,0.6447975635528564,0.611503005027771,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9683321118354796,0.622742235660553,0.4359298944473266,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8557119369506836,0.437296986579895,0.4168998599052429,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7009661793708801,0.2342877089977264,1.0721789598464966,285.0205078125,284.95001220703125,299.888671875,292.76678466796875,297.94677734375,297.2124328613281,285.02294921875,1.0,0.6579970717430115,0.3672076463699341,0.3672076463699341,1.0,1.0,-3.4906668663024902,0.9562744498252868,2.5343925952911377,0.1701245754957199,0.9708589315414428,0.9708589315414428,0.0,196.69046020507807,201.0,58676.4453125,0.0,3597.58447265625,1.0,279.4034118652344,283.1346740722656,295.7317199707031,299.4161682128906,293.1499938964844,293.1499938964844,279.45001220703125,34272.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278875589370728,1.0,0.0,0.0,3.750661849975586,3.7506864070892334,9.386616852680164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.556640625,0.0,1634.78955078125,1895.4371337890625,0.0,3661.76318359375,0.9282695055007936,1.0,0.0,3.0,1.0,0.0
17854560,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8367320895195007,0.4084325432777405,0.3702766597270965,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.978236198425293,0.6448590755462646,0.6115469932556152,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.967985451221466,0.6241442561149597,0.4369069635868072,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8550700545310974,0.4377614855766296,0.4173267483711242,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7003538012504578,0.2344965487718582,1.0730973482131958,285.0166320800781,284.95001220703125,299.8919372558594,292.78594970703125,297.9488525390625,297.2146911621094,285.0155334472656,1.0,0.6588943004608154,0.3669554889202118,0.3669554889202118,1.0,1.0,-3.493722677230835,0.9564839601516724,2.537238836288452,0.1697111129760742,0.9920851588249208,0.9920851588249208,0.0,197.6153106689453,204.0,58882.58203125,0.0,3610.53662109375,1.0,279.443603515625,283.1314697265625,295.7582092285156,299.4903564453125,293.1499938964844,293.1499938964844,279.1499938964844,33341.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252157211303712,1.0,0.0,0.0,3.81771183013916,3.817737102508545,9.72522343545279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.2353515625,0.0,1707.0810546875,1895.4371337890625,0.0,3637.2119140625,0.9410985708236694,1.0,0.0,3.0,1.0,0.0
17854620,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8332784175872803,0.4075237214565277,0.3698911964893341,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9742223024368286,0.6436089873313904,0.610853910446167,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9649747014045716,0.6254374384880066,0.4381653070449829,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8519191145896912,0.4377324879169464,0.4176742732524872,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.697497546672821,0.2343712747097015,1.0738271474838257,284.89453125,284.95001220703125,299.8978271484375,292.8236694335937,297.944091796875,297.20751953125,284.8962707519531,1.0,0.6606213450431824,0.3664511740207672,0.3664511740207672,1.0,1.0,-3.495246410369873,0.9554076790809632,2.539838552474976,0.1686326116323471,0.8888958096504211,0.8888958096504211,0.0,200.6182098388672,207.0,59822.6953125,0.0,3632.1689453125,1.0,279.1561584472656,282.990478515625,295.84490966796875,299.70587158203125,293.1499938964844,293.1499938964844,279.45001220703125,38526.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332622289657592,1.0,0.0,0.0,3.72658634185791,3.726611614227295,9.266499318982824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.982421875,0.0,1639.3575439453125,1895.4371337890625,0.0,3711.006591796875,0.9241830110549928,1.0,0.0,3.0,1.0,0.0
17854680,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8332784175872803,0.4075237214565277,0.3698911964893341,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9742223024368286,0.6436089873313904,0.610853910446167,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9649747014045716,0.6254374384880066,0.4381653070449829,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8519191145896912,0.4377324879169464,0.4176742732524872,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.697497546672821,0.2343712747097015,1.0738271474838257,284.89453125,284.95001220703125,299.8978271484375,292.8236694335937,297.944091796875,297.20751953125,284.8962707519531,1.0,0.6606213450431824,0.3664511740207672,0.3664511740207672,1.0,1.0,-3.495246410369873,0.9554076790809632,2.539838552474976,0.1686326116323471,0.8888958096504211,0.8888958096504211,0.0,200.6182098388672,207.0,59822.6953125,0.0,3632.1689453125,1.0,279.1561584472656,282.990478515625,295.84490966796875,299.70587158203125,293.1499938964844,293.1499938964844,279.45001220703125,38526.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332622289657592,1.0,0.0,0.0,3.72658634185791,3.726611614227295,9.266499318982824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.982421875,0.0,1639.3575439453125,1895.4371337890625,0.0,3711.006591796875,0.9241830110549928,1.0,0.0,3.0,1.0,0.0
17854740,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.830584704875946,0.4076813757419586,0.3698180913925171,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9708502888679504,0.6434277892112732,0.610439121723175,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9627739191055298,0.6279306411743164,0.4397007822990417,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8494476079940796,0.4384257197380066,0.4181766510009765,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.6951777935028076,0.2346247732639312,1.0747239589691162,285.0167541503906,284.95001220703125,299.9027099609375,292.86041259765625,297.9460754394531,297.2098083496094,285.0156555175781,1.0,0.66238933801651,0.3659468591213226,0.3659468591213226,1.0,1.0,-3.4981791973114014,0.9547956585884094,2.5433833599090576,0.1674315631389618,0.9968405365943908,0.9968405365943908,0.0,203.24884033203125,210.0,59125.26953125,0.0,3655.068115234375,1.0,279.4437561035156,283.1310729980469,295.8330993652344,299.58221435546875,293.1499938964844,293.1499938964844,279.1499938964844,33411.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241287708282472,1.0,0.0,0.0,3.833939552307129,3.8339650630950928,9.80807612904755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.7265625,0.0,1727.2603759765625,1895.4371337890625,0.0,3627.21142578125,0.9447644948959352,1.0,0.0,3.0,1.0,0.0
17854800,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.830584704875946,0.4076813757419586,0.3698180913925171,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9708502888679504,0.6434277892112732,0.610439121723175,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9627739191055298,0.6279306411743164,0.4397007822990417,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8494476079940796,0.4384257197380066,0.4181766510009765,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.6951777935028076,0.2346247732639312,1.0747239589691162,285.0167541503906,284.95001220703125,299.9027099609375,292.86041259765625,297.9460754394531,297.2098083496094,285.0156555175781,1.0,0.66238933801651,0.3659468591213226,0.3659468591213226,1.0,1.0,-3.4981791973114014,0.9547956585884094,2.5433833599090576,0.1674315631389618,0.9968405365943908,0.9968405365943908,0.0,203.24884033203125,210.0,59125.26953125,0.0,3655.068115234375,1.0,279.4437561035156,283.1310729980469,295.8330993652344,299.58221435546875,293.1499938964844,293.1499938964844,279.1499938964844,33411.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241287708282472,1.0,0.0,0.0,3.833939552307129,3.8339650630950928,9.80807612904755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.7265625,0.0,1727.2603759765625,1895.4371337890625,0.0,3627.21142578125,0.9447644948959352,1.0,0.0,3.0,1.0,0.0
17854860,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8270279765129089,0.4067246615886688,0.3694022893905639,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9664162993431092,0.6420972347259521,0.6096835136413574,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9594339728355408,0.629082977771759,0.4408741891384125,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8461949825286865,0.4383333921432495,0.4184774160385132,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6921857595443726,0.2344633787870407,1.0753397941589355,284.89306640625,284.95001220703125,299.9064025878906,292.8958435058594,297.9405822753906,297.2024841308594,284.8948059082031,1.0,0.6641736030578613,0.3654431402683258,0.3654431402683258,1.0,1.0,-3.499295711517334,0.9535869359970092,2.5457088947296143,0.1662975400686264,0.892203688621521,0.892203688621521,0.0,206.48953247070312,213.0,60067.11328125,0.0,3677.16845703125,1.0,279.1560363769531,282.9886474609375,295.9172668457031,299.7951965332031,293.1499938964844,293.1499938964844,279.45001220703125,38537.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321972727775574,1.0,0.0,0.0,3.74343514442444,3.7434606552124015,9.35048035444197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.701171875,0.0,1659.0948486328125,1895.4371337890625,0.0,3701.264892578125,0.9279335141181946,1.0,0.0,3.0,1.0,0.0
