time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17854920,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8270279765129089,0.4067246615886688,0.3694022893905639,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9664162993431092,0.6420972347259521,0.6096835136413574,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9594339728355408,0.629082977771759,0.4408741891384125,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8461949825286865,0.4383333921432495,0.4184774160385132,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6921857595443726,0.2344633787870407,1.0753397941589355,284.89306640625,284.95001220703125,299.9064025878906,292.8958435058594,297.9405822753906,297.2024841308594,284.8948059082031,1.0,0.6641736030578613,0.3654431402683258,0.3654431402683258,1.0,1.0,-3.499295711517334,0.9535869359970092,2.5457088947296143,0.1662975400686264,0.892203688621521,0.892203688621521,0.0,206.48953247070312,213.0,60067.11328125,0.0,3677.16845703125,1.0,279.1560363769531,282.9886474609375,295.9172668457031,299.7951965332031,293.1499938964844,293.1499938964844,279.45001220703125,38537.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321972727775574,1.0,0.0,0.0,3.74343514442444,3.7434606552124015,9.35048035444197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.701171875,0.0,1659.0948486328125,1895.4371337890625,0.0,3701.264892578125,0.9279335141181946,1.0,0.0,3.0,1.0,0.0
17854980,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8243049383163452,0.4068409204483032,0.3692933320999145,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9627878665924072,0.6418406367301941,0.6092000007629395,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9570537805557252,0.6314505934715271,0.4423215687274933,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8437092900276184,0.4389694333076477,0.4189282655715942,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6898248195648193,0.2346884459257125,1.0761220455169678,285.0169982910156,284.95001220703125,299.9086303710937,292.9297180175781,297.9416809082031,297.2046203613281,285.01593017578125,1.0,0.6659398078918457,0.364939421415329,0.364939421415329,1.0,1.0,-3.5017969608306885,0.9528340697288512,2.5489628314971924,0.1650314927101135,1.0,1.0,0.0,209.24432373046875,216.0,59339.203125,0.0,3699.809326171875,1.0,279.44384765625,283.1311950683594,295.9027709960937,299.6672058105469,293.1499938964844,293.1499938964844,279.1499938964844,33477.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231430888175964,1.0,0.0,0.0,3.847720146179199,3.847745656967163,9.87870976132399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.390625,0.0,1744.5693359375,1895.4371337890625,0.0,3618.13623046875,0.9479259848594666,1.0,0.0,3.0,1.0,0.0
17855040,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8243049383163452,0.4068409204483032,0.3692933320999145,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9627878665924072,0.6418406367301941,0.6092000007629395,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9570537805557252,0.6314505934715271,0.4423215687274933,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8437092900276184,0.4389694333076477,0.4189282655715942,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6898248195648193,0.2346884459257125,1.0761220455169678,285.0169982910156,284.95001220703125,299.9086303710937,292.9297180175781,297.9416809082031,297.2046203613281,285.01593017578125,1.0,0.6659398078918457,0.364939421415329,0.364939421415329,1.0,1.0,-3.5017969608306885,0.9528340697288512,2.5489628314971924,0.1650314927101135,1.0,1.0,0.0,209.24432373046875,216.0,59339.203125,0.0,3699.809326171875,1.0,279.44384765625,283.1311950683594,295.9027709960937,299.6672058105469,293.1499938964844,293.1499938964844,279.1499938964844,33477.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231430888175964,1.0,0.0,0.0,3.847720146179199,3.847745656967163,9.87870976132399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.390625,0.0,1744.5693359375,1895.4371337890625,0.0,3618.13623046875,0.9479259848594666,1.0,0.0,3.0,1.0,0.0
17855100,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8229982852935791,0.4064579606056213,0.3692875504493713,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9610127210617064,0.6412760019302368,0.6090345978736877,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9558921456336976,0.632086455821991,0.4430621862411499,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8425407409667969,0.4390006065368652,0.4192250967025757,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.6887387633323669,0.2346677929162979,1.0768306255340576,284.88153076171875,284.95001220703125,299.9091491699219,292.94598388671875,297.9394226074219,297.2020874023437,284.8782653808594,1.0,0.666898787021637,0.3646875917911529,0.3646875917911529,1.0,1.0,-3.5036988258361816,0.9526584148406982,2.5510404109954834,0.164601057767868,0.9106152653694152,0.9106152653694152,0.0,210.6604156494141,216.0,60478.11328125,0.0,3712.96728515625,1.0,279.1938781738281,282.9758605957031,295.97589111328125,299.9132385253906,293.1499938964844,293.1499938964844,279.1499938964844,36824.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292057156562804,1.0,0.0,0.0,3.83068323135376,3.830709218978882,9.79142214418971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.4599609375,0.0,1750.1094970703125,1895.4371337890625,0.0,3673.858642578125,0.9446204304695128,1.0,0.0,3.0,1.0,0.0
17855160,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8208081126213074,0.405846506357193,0.3688470721244812,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9581867456436156,0.6404398083686829,0.6083812713623047,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9536373019218444,0.6324694156646729,0.4434077143669128,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8405592441558838,0.4388204216957092,0.4191794097423553,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6868963837623596,0.2345033138990402,1.076642990112305,284.8921813964844,284.95001220703125,299.90924072265625,292.96173095703125,297.93536376953125,297.19732666015625,284.8938903808594,1.0,0.667695164680481,0.364448606967926,0.364448606967926,1.0,1.0,-3.5025219917297363,0.9515345692634584,2.550987243652344,0.1638721525669098,0.8951138854026794,0.8951138854026794,0.0,212.54383850097656,219.0,60278.59375,0.0,3721.330322265625,1.0,279.1564025878906,282.9878234863281,295.983154296875,299.8763732910156,293.1499938964844,293.1499938964844,279.45001220703125,38500.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312034845352172,1.0,0.0,0.0,3.757800579071045,3.757826089859009,9.422382163393196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.857421875,0.0,1675.702880859375,1895.4371337890625,0.0,3692.167724609375,0.9311476945877076,1.0,0.0,3.0,1.0,0.0
17855220,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8181190490722656,0.4059198200702667,0.3687024116516113,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9544456601142884,0.6401075124740601,0.607830286026001,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9512076377868652,0.6347058415412903,0.4447644650936126,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.838154137134552,0.4393982291221618,0.4195778965950012,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6845962405204773,0.2347064465284347,1.077335238456726,285.01727294921875,284.95001220703125,299.9079895019531,292.9915771484375,297.9354553222656,297.1993103027344,285.01629638671875,1.0,0.6694180965423584,0.3639706969261169,0.3639706969261169,1.0,1.0,-3.5046186447143555,0.9507286548614502,2.5538899898529053,0.1626195311546325,1.0,1.0,0.0,215.33143615722656,222.0,59517.3359375,0.0,3743.216796875,1.0,279.4439392089844,283.1318664550781,295.9652099609375,299.7431335449219,293.1499938964844,293.1499938964844,279.1499938964844,33573.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922297477722168,1.0,0.0,0.0,3.858445405960083,3.858470916748047,9.933858109434368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.5263671875,0.0,1758.4830322265625,1895.4371337890625,0.0,3610.345458984375,0.95039564371109,1.0,0.0,3.0,1.0,0.0
17855280,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8181190490722656,0.4059198200702667,0.3687024116516113,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9544456601142884,0.6401075124740601,0.607830286026001,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9512076377868652,0.6347058415412903,0.4447644650936126,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.838154137134552,0.4393982291221618,0.4195778965950012,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6845962405204773,0.2347064465284347,1.077335238456726,285.01727294921875,284.95001220703125,299.9079895019531,292.9915771484375,297.9354553222656,297.1993103027344,285.01629638671875,1.0,0.6694180965423584,0.3639706969261169,0.3639706969261169,1.0,1.0,-3.5046186447143555,0.9507286548614502,2.5538899898529053,0.1626195311546325,1.0,1.0,0.0,215.33143615722656,222.0,59517.3359375,0.0,3743.216796875,1.0,279.4439392089844,283.1318664550781,295.9652099609375,299.7431335449219,293.1499938964844,293.1499938964844,279.1499938964844,33573.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922297477722168,1.0,0.0,0.0,3.858445405960083,3.858470916748047,9.933858109434368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.5263671875,0.0,1758.4830322265625,1895.4371337890625,0.0,3610.345458984375,0.95039564371109,1.0,0.0,3.0,1.0,0.0
17855340,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8146579265594482,0.4048812985420227,0.3682168424129486,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.949755311012268,0.638631284236908,0.606940507888794,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9477646946907043,0.6355814337730408,0.445753663778305,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8351222276687622,0.4391871690750122,0.4197723865509033,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6817665696144104,0.2344997525215149,1.0777664184570312,284.89227294921875,284.95001220703125,299.9046630859375,293.0189819335937,297.9281005859375,297.1920166015625,284.8937683105469,1.0,0.671122670173645,0.3634927868843078,0.3634927868843078,1.0,1.0,-3.504918336868286,0.949333906173706,2.55558443069458,0.161434069275856,0.8975600004196167,0.8975600004196167,0.0,218.6530914306641,225.0,60449.1171875,0.0,3763.839599609375,1.0,279.1567687988281,282.9881591796875,296.0403137207031,299.9462280273437,293.1499938964844,293.1499938964844,279.45001220703125,38495.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304078817367554,1.0,0.0,0.0,3.76862907409668,3.768654584884644,9.47676426221733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.6650390625,0.0,1688.4736328125,1895.4371337890625,0.0,3684.879638671875,0.9335653781890868,1.0,0.0,3.0,1.0,0.0
17855400,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8146579265594482,0.4048812985420227,0.3682168424129486,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.949755311012268,0.638631284236908,0.606940507888794,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9477646946907043,0.6355814337730408,0.445753663778305,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8351222276687622,0.4391871690750122,0.4197723865509033,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6817665696144104,0.2344997525215149,1.0777664184570312,284.89227294921875,284.95001220703125,299.9046630859375,293.0189819335937,297.9281005859375,297.1920166015625,284.8937683105469,1.0,0.671122670173645,0.3634927868843078,0.3634927868843078,1.0,1.0,-3.504918336868286,0.949333906173706,2.55558443069458,0.161434069275856,0.8975600004196167,0.8975600004196167,0.0,218.6530914306641,225.0,60449.1171875,0.0,3763.839599609375,1.0,279.1567687988281,282.9881591796875,296.0403137207031,299.9462280273437,293.1499938964844,293.1499938964844,279.45001220703125,38495.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304078817367554,1.0,0.0,0.0,3.76862907409668,3.768654584884644,9.47676426221733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.6650390625,0.0,1688.4736328125,1895.4371337890625,0.0,3684.879638671875,0.9335653781890868,1.0,0.0,3.0,1.0,0.0
17855460,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8119889497756958,0.4049146473407745,0.3680394887924194,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9459765553474426,0.638227105140686,0.6063258051872253,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.945334792137146,0.6376878023147583,0.4470213055610657,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8328129053115845,0.4397070705890655,0.4201183617115021,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.6795575022697449,0.2346848398447036,1.0783812999725342,285.017578125,284.95001220703125,299.89910888671875,293.0436706542969,297.92706298828125,297.19390869140625,285.01666259765625,1.0,0.6727913022041321,0.3630573451519012,0.3630573451519012,1.0,1.0,-3.5066356658935547,0.948531687259674,2.5581040382385254,0.1602420955896377,1.0,1.0,0.0,221.44302368164065,228.0,59654.609375,0.0,3784.833740234375,1.0,279.4439697265625,283.1329345703125,296.0179748535156,299.8070373535156,293.1499938964844,293.1499938964844,279.1499938964844,33677.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216533303260804,1.0,0.0,0.0,3.866084098815918,3.866109848022461,9.973230135074118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.240234375,0.0,1768.7186279296875,1895.4371337890625,0.0,3604.408447265625,0.95215505361557,1.0,0.0,3.0,1.0,0.0
17855520,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8119889497756958,0.4049146473407745,0.3680394887924194,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9459765553474426,0.638227105140686,0.6063258051872253,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.945334792137146,0.6376878023147583,0.4470213055610657,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8328129053115845,0.4397070705890655,0.4201183617115021,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.6795575022697449,0.2346848398447036,1.0783812999725342,285.017578125,284.95001220703125,299.89910888671875,293.0436706542969,297.92706298828125,297.19390869140625,285.01666259765625,1.0,0.6727913022041321,0.3630573451519012,0.3630573451519012,1.0,1.0,-3.5066356658935547,0.948531687259674,2.5581040382385254,0.1602420955896377,1.0,1.0,0.0,221.44302368164065,228.0,59654.609375,0.0,3784.833740234375,1.0,279.4439697265625,283.1329345703125,296.0179748535156,299.8070373535156,293.1499938964844,293.1499938964844,279.1499938964844,33677.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216533303260804,1.0,0.0,0.0,3.866084098815918,3.866109848022461,9.973230135074118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.240234375,0.0,1768.7186279296875,1895.4371337890625,0.0,3604.408447265625,0.95215505361557,1.0,0.0,3.0,1.0,0.0
17855580,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8085232973098755,0.4038349986076355,0.3675198554992676,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9412747025489808,0.6366800665855408,0.6053717136383057,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9419085383415222,0.6384198665618896,0.4479166865348816,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.82989901304245,0.4394351243972778,0.4202583730220794,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6768472790718079,0.2344606071710586,1.0787409543991089,284.8917236328125,284.95001220703125,299.8910522460937,293.0653381347656,297.9185485839844,297.1866760253906,284.8932189941406,1.0,0.6744409799575806,0.362621933221817,0.362621933221817,1.0,1.0,-3.506552696228028,0.9471455216407776,2.5594069957733154,0.1591229885816574,0.8989142775535583,0.8989142775535583,0.0,224.7659606933593,231.0,60577.21875,0.0,3804.523193359375,1.0,279.15673828125,282.988525390625,296.0871887207031,300.0035095214844,293.1499938964844,293.1499938964844,279.45001220703125,38515.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298550486564636,1.0,0.0,0.0,3.77622652053833,3.776252269744873,9.515012493466202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.24609375,0.0,1697.6573486328125,1895.4371337890625,0.0,3679.8125,0.9352668523788452,1.0,0.0,3.0,1.0,0.0
17855640,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8085232973098755,0.4038349986076355,0.3675198554992676,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9412747025489808,0.6366800665855408,0.6053717136383057,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9419085383415222,0.6384198665618896,0.4479166865348816,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.82989901304245,0.4394351243972778,0.4202583730220794,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6768472790718079,0.2344606071710586,1.0787409543991089,284.8917236328125,284.95001220703125,299.8910522460937,293.0653381347656,297.9185485839844,297.1866760253906,284.8932189941406,1.0,0.6744409799575806,0.362621933221817,0.362621933221817,1.0,1.0,-3.506552696228028,0.9471455216407776,2.5594069957733154,0.1591229885816574,0.8989142775535583,0.8989142775535583,0.0,224.7659606933593,231.0,60577.21875,0.0,3804.523193359375,1.0,279.15673828125,282.988525390625,296.0871887207031,300.0035095214844,293.1499938964844,293.1499938964844,279.45001220703125,38515.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298550486564636,1.0,0.0,0.0,3.77622652053833,3.776252269744873,9.515012493466202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.24609375,0.0,1697.6573486328125,1895.4371337890625,0.0,3679.8125,0.9352668523788452,1.0,0.0,3.0,1.0,0.0
17855700,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8067493438720703,0.4037223756313324,0.3672079741954803,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9388889074325562,0.6363173723220825,0.6048053503036499,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9401851892471312,0.6392896771430969,0.448319137096405,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8284222483634949,0.4395681619644165,0.4202441871166229,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6754494905471802,0.2344765216112136,1.078587532043457,285.0188903808594,284.95001220703125,299.88604736328125,293.074951171875,297.9165344238281,297.1864624023437,285.02154541015625,1.0,0.6751750111579895,0.3624042272567749,0.3624042272567749,1.0,1.0,-3.5057713985443115,0.946223795413971,2.5595476627349854,0.1583421677350998,0.9855186939239502,0.9855186939239502,0.0,226.38345336914065,231.0,59612.1640625,0.0,3812.27001953125,1.0,279.405029296875,283.13446044921875,296.042236328125,299.7950744628906,293.1499938964844,293.1499938964844,279.45001220703125,34546.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236480593681335,1.0,0.0,0.0,3.812037229537964,3.8120625019073486,9.696333336250973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.115234375,0.0,1709.6700439453125,1895.4371337890625,0.0,3622.7861328125,0.942193567752838,1.0,0.0,3.0,1.0,0.0
17855760,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8058014512062073,0.4038196206092834,0.367298424243927,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9374779462814332,0.636195719242096,0.6046825647354126,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9394580125808716,0.64037024974823,0.4490765035152435,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8276510834693909,0.4398897290229797,0.4205430746078491,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.6747158169746399,0.2346263378858566,1.0792720317840576,285.0176696777344,284.95001220703125,299.8803405761719,293.0837097167969,297.9159545898437,297.1883850097656,285.01678466796875,1.0,0.6760509610176086,0.362193763256073,0.362193763256073,1.0,1.0,-3.5078229904174805,0.9462246894836426,2.561598300933838,0.1578832566738128,1.0,1.0,0.0,227.5654144287109,234.0,59751.0234375,0.0,3824.4853515625,1.0,279.4440612792969,283.1342163085937,296.0586242675781,299.85626220703125,293.1499938964844,293.1499938964844,279.1499938964844,33736.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921272337436676,1.0,0.0,0.0,3.871062278747559,3.8710880279541016,9.998931318477844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.2763671875,0.0,1775.335693359375,1895.4371337890625,0.0,3600.895751953125,0.953334629535675,1.0,0.0,3.0,1.0,0.0
17855820,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.802303671836853,0.4026961326599121,0.3667424321174621,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9328135848045348,0.6345733404159546,0.6036602854728699,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9360412359237672,0.6409202814102173,0.4498550593852997,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8248253464698792,0.4395530521869659,0.4206249713897705,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6721190810203552,0.234384149312973,1.0795583724975586,284.89111328125,284.95001220703125,299.8667297363281,293.09844970703125,297.90594482421875,297.1811218261719,284.8926086425781,1.0,0.6776409149169922,0.3617728352546692,0.3617728352546692,1.0,1.0,-3.5073156356811523,0.9447482228279114,2.5625674724578857,0.1567408740520477,0.8992934823036194,0.8992934823036194,0.0,230.8889312744141,237.0,60654.13671875,0.0,3843.11962890625,1.0,279.1567077636719,282.98931884765625,296.1209411621094,300.04473876953125,293.1499938964844,293.1499938964844,278.8500061035156,38552.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295939803123474,1.0,0.0,0.0,3.7801883220672607,3.780214071273804,9.534988407722268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.57421875,0.0,1702.673583984375,1895.4371337890625,0.0,3677.418701171875,0.9361720681190492,1.0,0.0,3.0,1.0,0.0
17855880,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.802303671836853,0.4026961326599121,0.3667424321174621,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9328135848045348,0.6345733404159546,0.6036602854728699,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9360412359237672,0.6409202814102173,0.4498550593852997,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8248253464698792,0.4395530521869659,0.4206249713897705,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6721190810203552,0.234384149312973,1.0795583724975586,284.89111328125,284.95001220703125,299.8667297363281,293.09844970703125,297.90594482421875,297.1811218261719,284.8926086425781,1.0,0.6776409149169922,0.3617728352546692,0.3617728352546692,1.0,1.0,-3.5073156356811523,0.9447482228279114,2.5625674724578857,0.1567408740520477,0.8992934823036194,0.8992934823036194,0.0,230.8889312744141,237.0,60654.13671875,0.0,3843.11962890625,1.0,279.1567077636719,282.98931884765625,296.1209411621094,300.04473876953125,293.1499938964844,293.1499938964844,278.8500061035156,38552.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295939803123474,1.0,0.0,0.0,3.7801883220672607,3.780214071273804,9.534988407722268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.57421875,0.0,1702.673583984375,1895.4371337890625,0.0,3677.418701171875,0.9361720681190492,1.0,0.0,3.0,1.0,0.0
17855940,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7981055378913879,0.4014989733695984,0.3657204508781433,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9273096919059752,0.6327696442604065,0.6020391583442688,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9317716956138612,0.6413401961326599,0.4501787722110748,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.821376383304596,0.4390273988246918,0.4202325344085693,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.668907105922699,0.2339662760496139,1.0783311128616333,284.8829345703125,284.95001220703125,299.8500061035156,293.1093444824219,297.8946228027344,297.17333984375,284.8843994140625,1.0,0.6788532733917236,0.3613519072532654,0.3613519072532654,1.0,1.0,-3.5025761127471924,0.9419324398040771,2.5606436729431152,0.1550367772579193,0.828871488571167,0.828871488571167,0.0,234.487045288086,240.0,60605.796875,0.0,3852.781982421875,1.0,278.8583374023437,282.9586181640625,296.11773681640625,300.0565185546875,293.1499938964844,293.1499938964844,279.1499938964844,41183.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933949649333954,1.0,0.0,0.0,3.530280113220215,3.530303955078125,8.315945478898357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.9814453125,0.0,1441.5213623046875,1895.4371337890625,0.0,3717.2900390625,0.8832396864891052,1.0,0.0,3.0,1.0,0.0
17856000,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7981055378913879,0.4014989733695984,0.3657204508781433,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9273096919059752,0.6327696442604065,0.6020391583442688,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9317716956138612,0.6413401961326599,0.4501787722110748,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.821376383304596,0.4390273988246918,0.4202325344085693,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.668907105922699,0.2339662760496139,1.0783311128616333,284.8829345703125,284.95001220703125,299.8500061035156,293.1093444824219,297.8946228027344,297.17333984375,284.8843994140625,1.0,0.6788532733917236,0.3613519072532654,0.3613519072532654,1.0,1.0,-3.5025761127471924,0.9419324398040771,2.5606436729431152,0.1550367772579193,0.828871488571167,0.828871488571167,0.0,234.487045288086,240.0,60605.796875,0.0,3852.781982421875,1.0,278.8583374023437,282.9586181640625,296.11773681640625,300.0565185546875,293.1499938964844,293.1499938964844,279.1499938964844,41183.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933949649333954,1.0,0.0,0.0,3.530280113220215,3.530303955078125,8.315945478898357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.9814453125,0.0,1441.5213623046875,1895.4371337890625,0.0,3717.2900390625,0.8832396864891052,1.0,0.0,3.0,1.0,0.0
17856060,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7960896492004395,0.401623010635376,0.3657013773918152,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9243505597114564,0.6323797106742859,0.601505696773529,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9300841093063354,0.6432349681854248,0.4513773322105407,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8197187185287476,0.4395334422588348,0.4205963909626007,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6673547029495239,0.2341814041137695,1.0790507793426514,284.9949035644531,284.95001220703125,299.8315124511719,293.1181640625,297.8913269042969,297.1767272949219,284.9946594238281,1.0,0.6803441047668457,0.3609742820262909,0.3609742820262909,1.0,1.0,-3.504647016525269,0.9414196014404296,2.563227415084839,0.1540023982524871,0.9187475442886353,0.9187475442886353,0.0,236.8533477783203,243.0,59865.55078125,0.0,3872.15869140625,1.0,279.14141845703125,283.0908508300781,296.08233642578125,299.889404296875,293.1499938964844,293.1499938964844,278.8500061035156,34216.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228166341781616,1.0,0.0,0.0,3.622836112976074,3.622859477996826,8.757711498219578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.7080078125,0.0,1489.909912109375,1895.4371337890625,0.0,3615.129150390625,0.8980595469474792,1.0,0.0,3.0,1.0,0.0
17856120,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7960896492004395,0.401623010635376,0.3657013773918152,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9243505597114564,0.6323797106742859,0.601505696773529,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9300841093063354,0.6432349681854248,0.4513773322105407,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8197187185287476,0.4395334422588348,0.4205963909626007,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6673547029495239,0.2341814041137695,1.0790507793426514,284.9949035644531,284.95001220703125,299.8315124511719,293.1181640625,297.8913269042969,297.1767272949219,284.9946594238281,1.0,0.6803441047668457,0.3609742820262909,0.3609742820262909,1.0,1.0,-3.504647016525269,0.9414196014404296,2.563227415084839,0.1540023982524871,0.9187475442886353,0.9187475442886353,0.0,236.8533477783203,243.0,59865.55078125,0.0,3872.15869140625,1.0,279.14141845703125,283.0908508300781,296.08233642578125,299.889404296875,293.1499938964844,293.1499938964844,278.8500061035156,34216.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228166341781616,1.0,0.0,0.0,3.622836112976074,3.622859477996826,8.757711498219578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.7080078125,0.0,1489.909912109375,1895.4371337890625,0.0,3615.129150390625,0.8980595469474792,1.0,0.0,3.0,1.0,0.0
17856180,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7930205464363098,0.400668740272522,0.3652116358280182,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9202168583869934,0.6309041380882263,0.6005245447158813,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9270467758178712,0.6437591910362244,0.4520630538463592,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8172234296798706,0.4392897486686706,0.4206944406032562,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.6651595830917358,0.2340334802865982,1.0795308351516724,284.91375732421875,284.95001220703125,299.8127136230469,293.1268310546875,297.8817443847656,297.1717834472656,284.9141540527344,1.0,0.6818735599517822,0.360596626996994,0.360596626996994,1.0,1.0,-3.5044069290161133,0.9401648044586182,2.564242362976074,0.1529637724161148,0.8431611657142639,0.8431611657142639,0.0,239.9867553710937,246.0,60455.5,0.0,3890.305908203125,1.0,278.8586120605469,282.9889831542969,296.1394348144531,300.0533752441406,293.1499938964844,293.1499938964844,279.1499938964844,38640.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290966391563416,1.0,0.0,0.0,3.4982481002807617,3.4982712268829346,8.16572082840139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.3916015625,0.0,1389.7337646484375,1895.4371337890625,0.0,3672.85791015625,0.8739144206047058,1.0,0.0,3.0,1.0,0.0
17856240,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7930205464363098,0.400668740272522,0.3652116358280182,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9202168583869934,0.6309041380882263,0.6005245447158813,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9270467758178712,0.6437591910362244,0.4520630538463592,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8172234296798706,0.4392897486686706,0.4206944406032562,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.6651595830917358,0.2340334802865982,1.0795308351516724,284.91375732421875,284.95001220703125,299.8127136230469,293.1268310546875,297.8817443847656,297.1717834472656,284.9141540527344,1.0,0.6818735599517822,0.360596626996994,0.360596626996994,1.0,1.0,-3.5044069290161133,0.9401648044586182,2.564242362976074,0.1529637724161148,0.8431611657142639,0.8431611657142639,0.0,239.9867553710937,246.0,60455.5,0.0,3890.305908203125,1.0,278.8586120605469,282.9889831542969,296.1394348144531,300.0533752441406,293.1499938964844,293.1499938964844,279.1499938964844,38640.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290966391563416,1.0,0.0,0.0,3.4982481002807617,3.4982712268829346,8.16572082840139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.3916015625,0.0,1389.7337646484375,1895.4371337890625,0.0,3672.85791015625,0.8739144206047058,1.0,0.0,3.0,1.0,0.0
17856300,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7915397882461548,0.4005654454231262,0.3649652898311615,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9182201027870178,0.6305309534072876,0.6000089049339294,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9255934357643129,0.644460141658783,0.4523996710777282,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.815997302532196,0.4394125640392303,0.4207092523574829,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6640785336494446,0.2340855449438095,1.0796161890029907,285.0185546875,284.95001220703125,299.8031921386719,293.1311340332031,297.87896728515625,297.17205810546875,285.01910400390625,1.0,0.6825958490371704,0.3604077994823456,0.3604077994823456,1.0,1.0,-3.504009962081909,0.9394550919532776,2.5645549297332764,0.1522992849349975,0.9187576174736024,0.9187576174736024,0.0,241.4967803955078,246.0,59699.40234375,0.0,3898.351806640625,1.0,279.09814453125,283.1103820800781,296.09490966796875,299.8548889160156,293.1499938964844,293.1499938964844,279.1499938964844,33944.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228328466415404,1.0,0.0,0.0,3.5516722202301025,3.551694869995117,8.417032972829475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.7822265625,0.0,1411.5390625,1895.4371337890625,0.0,3615.2783203125,0.883475124835968,1.0,0.0,3.0,1.0,0.0
17856360,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7906019687652588,0.4005402326583862,0.3650017082691192,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9168484807014464,0.6302556395530701,0.5998057723045349,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9247798919677734,0.6452250480651855,0.4529867172241211,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8152214884757996,0.439618855714798,0.4209481179714203,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6634136438369751,0.2342095524072647,1.0803282260894775,285.0016784667969,284.95001220703125,299.79364013671875,293.1354064941406,297.8768920898437,297.1732788085937,285.0003662109375,1.0,0.6834299564361572,0.3602103888988495,0.3602103888988495,1.0,1.0,-3.505657911300659,0.9393675923347472,2.5662903785705566,0.1518440842628479,0.9278959035873412,0.9278959035873412,0.0,242.722885131836,249.0,59881.65625,0.0,3909.85498046875,1.0,279.14208984375,283.09796142578125,296.1098327636719,299.9170837402344,293.1499938964844,293.1499938964844,278.8500061035156,33307.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920580804347992,1.0,0.0,0.0,3.61949610710144,3.619519233703613,8.74157137786824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.0595703125,0.0,1479.5186767578125,1895.4371337890625,0.0,3594.517578125,0.896314799785614,1.0,0.0,3.0,1.0,0.0
17856420,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7872610092163086,0.3993693888187408,0.3643275201320648,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.912502110004425,0.6285218000411987,0.5985968112945557,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9213526844978333,0.6453666687011719,0.4534158110618591,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.812427818775177,0.439168781042099,0.4208709299564361,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6610527634620667,0.2339678108692169,1.0804964303970337,284.90985107421875,284.95001220703125,299.7742919921875,293.143798828125,297.8660583496094,297.1669006347656,284.91033935546875,1.0,0.6848978996276855,0.3598155081272125,0.3598155081272125,1.0,1.0,-3.504027843475342,0.9376174807548524,2.5664103031158447,0.1506182551383972,0.8450911641120911,0.8450911641120911,0.0,246.1031646728516,252.0,60505.5859375,0.0,3925.965087890625,1.0,278.8586120605469,282.9873046875,296.1629943847656,300.08221435546875,293.1499938964844,293.1499938964844,279.1499938964844,38472.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282642602920532,1.0,0.0,0.0,3.5024545192718506,3.5024774074554443,8.185369324564817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.9892578125,0.0,1392.8841552734375,1895.4371337890625,0.0,3665.220947265625,0.8746587634086609,1.0,0.0,3.0,1.0,0.0
17856480,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7872610092163086,0.3993693888187408,0.3643275201320648,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.912502110004425,0.6285218000411987,0.5985968112945557,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9213526844978333,0.6453666687011719,0.4534158110618591,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.812427818775177,0.439168781042099,0.4208709299564361,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6610527634620667,0.2339678108692169,1.0804964303970337,284.90985107421875,284.95001220703125,299.7742919921875,293.143798828125,297.8660583496094,297.1669006347656,284.91033935546875,1.0,0.6848978996276855,0.3598155081272125,0.3598155081272125,1.0,1.0,-3.504027843475342,0.9376174807548524,2.5664103031158447,0.1506182551383972,0.8450911641120911,0.8450911641120911,0.0,246.1031646728516,252.0,60505.5859375,0.0,3925.965087890625,1.0,278.8586120605469,282.9873046875,296.1629943847656,300.08221435546875,293.1499938964844,293.1499938964844,279.1499938964844,38472.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282642602920532,1.0,0.0,0.0,3.5024545192718506,3.5024774074554443,8.185369324564817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.9892578125,0.0,1392.8841552734375,1895.4371337890625,0.0,3665.220947265625,0.8746587634086609,1.0,0.0,3.0,1.0,0.0
17856540,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7847487926483154,0.3991198539733886,0.3639979660511017,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9091488122940063,0.6277099847793579,0.5977122783660889,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9189275503158568,0.6465744376182556,0.454147458076477,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8102676868438721,0.4393544197082519,0.4209820032119751,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6592455506324768,0.2340729385614395,1.0809714794158936,284.9982604980469,284.95001220703125,299.7547302246094,293.15203857421875,297.86041259765625,297.1675720214844,284.9973449707031,1.0,0.6863488554954529,0.3594206273555755,0.3594206273555755,1.0,1.0,-3.5041446685791016,0.9364315867424012,2.567713022232056,0.1493498980998993,0.9276363849639891,0.9276363849639891,0.0,248.9237670898437,255.0,59901.0078125,0.0,3943.156494140625,1.0,279.14129638671875,283.097412109375,296.1294250488281,299.93963623046875,293.1499938964844,293.1499938964844,278.8500061035156,33431.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201820492744446,1.0,0.0,0.0,3.619883060455322,3.619906187057495,8.743440389480384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.724609375,0.0,1480.85791015625,1895.4371337890625,0.0,3590.838134765625,0.8966709971427917,1.0,0.0,3.0,1.0,0.0
17856600,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7847487926483154,0.3991198539733886,0.3639979660511017,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9091488122940063,0.6277099847793579,0.5977122783660889,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9189275503158568,0.6465744376182556,0.454147458076477,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8102676868438721,0.4393544197082519,0.4209820032119751,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6592455506324768,0.2340729385614395,1.0809714794158936,284.9982604980469,284.95001220703125,299.7547302246094,293.15203857421875,297.86041259765625,297.1675720214844,284.9973449707031,1.0,0.6863488554954529,0.3594206273555755,0.3594206273555755,1.0,1.0,-3.5041446685791016,0.9364315867424012,2.567713022232056,0.1493498980998993,0.9276363849639891,0.9276363849639891,0.0,248.9237670898437,255.0,59901.0078125,0.0,3943.156494140625,1.0,279.14129638671875,283.097412109375,296.1294250488281,299.93963623046875,293.1499938964844,293.1499938964844,278.8500061035156,33431.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201820492744446,1.0,0.0,0.0,3.619883060455322,3.619906187057495,8.743440389480384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.724609375,0.0,1480.85791015625,1895.4371337890625,0.0,3590.838134765625,0.8966709971427917,1.0,0.0,3.0,1.0,0.0
17856660,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7814679145812988,0.3978881239891052,0.3632537722587585,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9050869345664978,0.6258849501609802,0.5963982343673706,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9155543446540833,0.6465227603912354,0.4544306397438049,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8074109554290771,0.4388118684291839,0.4208042323589325,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6569460034370422,0.2337910830974578,1.0809224843978882,284.908203125,284.95001220703125,299.73492431640625,293.1600952148437,297.8495788574219,297.16131591796875,284.90869140625,1.0,0.6877167224884033,0.3590540587902069,0.3590540587902069,1.0,1.0,-3.5017454624176025,0.9345239996910096,2.567221403121948,0.1481237262487411,0.8442602753639221,0.8442602753639221,0.0,252.301513671875,258.0,60503.79296875,0.0,3957.2763671875,1.0,278.8586120605469,282.9884033203125,296.1793212890625,300.0993347167969,293.1499938964844,293.1499938964844,279.1499938964844,38543.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278035163879396,1.0,0.0,0.0,3.50134015083313,3.501363039016724,8.18016133052879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.248046875,0.0,1392.234130859375,1895.4371337890625,0.0,3660.99169921875,0.8744708895683289,1.0,0.0,3.0,1.0,0.0
17856720,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7814679145812988,0.3978881239891052,0.3632537722587585,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9050869345664978,0.6258849501609802,0.5963982343673706,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9155543446540833,0.6465227603912354,0.4544306397438049,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8074109554290771,0.4388118684291839,0.4208042323589325,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6569460034370422,0.2337910830974578,1.0809224843978882,284.908203125,284.95001220703125,299.73492431640625,293.1600952148437,297.8495788574219,297.16131591796875,284.90869140625,1.0,0.6877167224884033,0.3590540587902069,0.3590540587902069,1.0,1.0,-3.5017454624176025,0.9345239996910096,2.567221403121948,0.1481237262487411,0.8442602753639221,0.8442602753639221,0.0,252.301513671875,258.0,60503.79296875,0.0,3957.2763671875,1.0,278.8586120605469,282.9884033203125,296.1793212890625,300.0993347167969,293.1499938964844,293.1499938964844,279.1499938964844,38543.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278035163879396,1.0,0.0,0.0,3.50134015083313,3.501363039016724,8.18016133052879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.248046875,0.0,1392.234130859375,1895.4371337890625,0.0,3660.99169921875,0.8744708895683289,1.0,0.0,3.0,1.0,0.0
