time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17856780,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7790422439575195,0.3975932002067566,0.362882137298584,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9020445942878724,0.6250047087669373,0.5954471230506897,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.913214921951294,0.6475657820701599,0.4550440311431885,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8052236437797546,0.4389272034168243,0.420846164226532,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6552222967147827,0.233874574303627,1.081284999847412,284.9971008300781,284.95001220703125,299.7149353027344,293.1679077148437,297.8438720703125,297.1619567871094,284.9962463378906,1.0,0.6890868544578552,0.3586874902248382,0.3586874902248382,1.0,1.0,-3.501370668411255,0.9332703948020936,2.5681002140045166,0.1468893587589264,0.9262413382530212,0.9262413382530212,0.0,255.08984375,261.0,59885.92578125,0.0,3973.014404296875,1.0,279.14129638671875,283.0992126464844,296.1449890136719,299.95477294921875,293.1499938964844,293.1499938964844,278.8500061035156,33476.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919644057750702,1.0,0.0,0.0,3.617258787155152,3.617281913757324,8.730767717679555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.1787109375,0.0,1478.335205078125,1895.4371337890625,0.0,3585.873291015625,0.8961144685745239,1.0,0.0,3.0,1.0,0.0
17856840,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7790422439575195,0.3975932002067566,0.362882137298584,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9020445942878724,0.6250047087669373,0.5954471230506897,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.913214921951294,0.6475657820701599,0.4550440311431885,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8052236437797546,0.4389272034168243,0.420846164226532,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6552222967147827,0.233874574303627,1.081284999847412,284.9971008300781,284.95001220703125,299.7149353027344,293.1679077148437,297.8438720703125,297.1619567871094,284.9962463378906,1.0,0.6890868544578552,0.3586874902248382,0.3586874902248382,1.0,1.0,-3.501370668411255,0.9332703948020936,2.5681002140045166,0.1468893587589264,0.9262413382530212,0.9262413382530212,0.0,255.08984375,261.0,59885.92578125,0.0,3973.014404296875,1.0,279.14129638671875,283.0992126464844,296.1449890136719,299.95477294921875,293.1499938964844,293.1499938964844,278.8500061035156,33476.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919644057750702,1.0,0.0,0.0,3.617258787155152,3.617281913757324,8.730767717679555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.1787109375,0.0,1478.335205078125,1895.4371337890625,0.0,3585.873291015625,0.8961144685745239,1.0,0.0,3.0,1.0,0.0
17856900,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.777751624584198,0.3970074653625488,0.362664520740509,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9004645347595215,0.6241265535354614,0.5949540734291077,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.911941409111023,0.6475218534469604,0.4552987813949585,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8040615916252136,0.4386799037456512,0.4208675026893616,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6543428897857666,0.2337689399719238,1.0815987586975098,284.8774108886719,284.95001220703125,299.7048645019531,293.1717529296875,297.8389892578125,297.1595458984375,284.876708984375,1.0,0.6898067593574524,0.3585042059421539,0.3585042059421539,1.0,1.0,-3.501232147216797,0.9326531291007996,2.568579196929932,0.1463989466428756,0.841945469379425,0.841945469379425,0.0,256.5907287597656,261.0,60726.0859375,0.0,3981.63330078125,1.0,278.8990478515625,282.96417236328125,296.2020874023437,300.1737365722656,293.1499938964844,293.1499938964844,278.8500061035156,38115.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255611300468444,1.0,0.0,0.0,3.5733511447906494,3.57337498664856,8.520100323039514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.998046875,0.0,1465.048095703125,1895.4371337890625,0.0,3640.388427734375,0.8874070048332214,1.0,0.0,3.0,1.0,0.0
17856960,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7758883237838745,0.3963245451450348,0.3621070683002472,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8983036875724792,0.6231251955032349,0.5940827131271362,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9100112318992616,0.6473554968833923,0.4552218317985534,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8023751378059387,0.4383236467838287,0.4206114113330841,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6530433893203735,0.2335801422595977,1.081174373626709,284.9079284667969,284.95001220703125,299.6947631835937,293.175537109375,297.8333435058594,297.1561584472656,284.908935546875,1.0,0.6903892159461975,0.3583397269248962,0.3583397269248962,1.0,1.0,-3.4986042976379395,0.9313054084777832,2.567298889160156,0.1456822007894516,0.8431279063224792,0.8431279063224792,0.0,258.4329833984375,264.0,60463.01953125,0.0,3985.95947265625,1.0,278.8583374023437,282.9916687011719,296.1948547363281,300.11334228515625,293.1499938964844,293.1499938964844,279.1499938964844,38697.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272072315216064,1.0,0.0,0.0,3.495396614074707,3.49541974067688,8.152414352480264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.2431640625,0.0,1387.2005615234375,1895.4371337890625,0.0,3655.5166015625,0.8732848167419434,1.0,0.0,3.0,1.0,0.0
17857020,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7735362648963928,0.3959869742393493,0.3616950809955597,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8953678607940674,0.6221858859062195,0.5930742621421814,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9077714681625366,0.6482478380203247,0.4557245671749115,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8002143502235413,0.4383774101734161,0.420593798160553,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6513992547988892,0.2336528450250625,1.0814837217330933,284.9966735839844,284.95001220703125,299.6744384765625,293.1828918457031,297.8277282714844,297.1568908691406,284.9958190917969,1.0,0.6917016506195068,0.3580107390880584,0.3580107390880584,1.0,1.0,-3.497843265533448,0.9300469160079956,2.567796230316162,0.1445229947566986,0.9249269962310792,0.9249269962310792,0.0,261.20849609375,267.0,59857.953125,0.0,4000.618408203125,1.0,279.1412353515625,283.10186767578125,296.1598815917969,299.9682922363281,293.1499938964844,293.1499938964844,278.8500061035156,33488.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190117716789246,1.0,0.0,0.0,3.613100528717041,3.613123893737793,8.710707106729387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.7890625,0.0,1473.9027099609375,1895.4371337890625,0.0,3580.035400390625,0.8951891660690308,1.0,0.0,3.0,1.0,0.0
17857080,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7735362648963928,0.3959869742393493,0.3616950809955597,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8953678607940674,0.6221858859062195,0.5930742621421814,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9077714681625366,0.6482478380203247,0.4557245671749115,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8002143502235413,0.4383774101734161,0.420593798160553,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6513992547988892,0.2336528450250625,1.0814837217330933,284.9966735839844,284.95001220703125,299.6744384765625,293.1828918457031,297.8277282714844,297.1568908691406,284.9958190917969,1.0,0.6917016506195068,0.3580107390880584,0.3580107390880584,1.0,1.0,-3.497843265533448,0.9300469160079956,2.567796230316162,0.1445229947566986,0.9249269962310792,0.9249269962310792,0.0,261.20849609375,267.0,59857.953125,0.0,4000.618408203125,1.0,279.1412353515625,283.10186767578125,296.1598815917969,299.9682922363281,293.1499938964844,293.1499938964844,278.8500061035156,33488.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190117716789246,1.0,0.0,0.0,3.613100528717041,3.613123893737793,8.710707106729387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.7890625,0.0,1473.9027099609375,1895.4371337890625,0.0,3580.035400390625,0.8951891660690308,1.0,0.0,3.0,1.0,0.0
17857140,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7704790830612183,0.3946808576583862,0.3608800768852234,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8917205929756165,0.6202545166015625,0.5916534662246704,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9047480821609496,0.6478976607322693,0.4558000564575195,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7974223494529724,0.4377147853374481,0.4202987849712372,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6493173837661743,0.2333488166332245,1.0813194513320925,284.90850830078125,284.95001220703125,299.65399169921875,293.19000244140625,297.8175964355469,297.15167236328125,284.9089660644531,1.0,0.6929511427879333,0.3576817810535431,0.3576817810535431,1.0,1.0,-3.4947009086608887,0.928026795387268,2.566673994064331,0.1433376520872116,0.842481791973114,0.842481791973114,0.0,264.5434875488281,270.0,60443.87890625,0.0,4012.517333984375,1.0,278.8586730957031,282.9948425292969,296.20880126953125,300.1257019042969,293.1499938964844,293.1499938964844,279.1499938964844,38563.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265363812446594,1.0,0.0,0.0,3.492548704147339,3.4925715923309326,8.139134592966002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.2373046875,0.0,1383.302490234375,1895.4371337890625,0.0,3649.353515625,0.8725513815879822,1.0,0.0,3.0,1.0,0.0
17857200,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7704790830612183,0.3946808576583862,0.3608800768852234,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8917205929756165,0.6202545166015625,0.5916534662246704,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9047480821609496,0.6478976607322693,0.4558000564575195,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7974223494529724,0.4377147853374481,0.4202987849712372,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6493173837661743,0.2333488166332245,1.0813194513320925,284.90850830078125,284.95001220703125,299.65399169921875,293.19000244140625,297.8175964355469,297.15167236328125,284.9089660644531,1.0,0.6929511427879333,0.3576817810535431,0.3576817810535431,1.0,1.0,-3.4947009086608887,0.928026795387268,2.566673994064331,0.1433376520872116,0.842481791973114,0.842481791973114,0.0,264.5434875488281,270.0,60443.87890625,0.0,4012.517333984375,1.0,278.8586730957031,282.9948425292969,296.20880126953125,300.1257019042969,293.1499938964844,293.1499938964844,279.1499938964844,38563.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265363812446594,1.0,0.0,0.0,3.492548704147339,3.4925715923309326,8.139134592966002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.2373046875,0.0,1383.302490234375,1895.4371337890625,0.0,3649.353515625,0.8725513815879822,1.0,0.0,3.0,1.0,0.0
17857260,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7682076692581177,0.3943009078502655,0.3604365587234497,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8888656497001648,0.6192585229873657,0.5905991196632385,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9026548266410828,0.6486527323722839,0.4562124907970428,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7953091263771057,0.4377085864543915,0.4202293455600738,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6477541327476501,0.233413428068161,1.0816004276275637,284.99639892578125,284.95001220703125,299.6334228515625,293.19683837890625,297.8121032714844,297.15252685546875,284.9955444335937,1.0,0.6942169666290283,0.3573965430259704,0.3573965430259704,1.0,1.0,-3.4936416149139404,0.9268062114715576,2.566835165023804,0.1422803550958633,0.9235902428627014,0.9235902428627014,0.0,267.3063659667969,273.0,59824.85546875,0.0,4026.31494140625,1.0,279.1412048339844,283.1048278808594,296.1738586425781,299.9804992675781,293.1499938964844,293.1499938964844,278.8500061035156,33492.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183708429336548,1.0,0.0,0.0,3.608347177505493,3.608370304107666,8.687802619533613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.46875,0.0,1468.7740478515625,1895.4371337890625,0.0,3574.1162109375,0.8941217064857483,1.0,0.0,3.0,1.0,0.0
17857320,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7682076692581177,0.3943009078502655,0.3604365587234497,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8888656497001648,0.6192585229873657,0.5905991196632385,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9026548266410828,0.6486527323722839,0.4562124907970428,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7953091263771057,0.4377085864543915,0.4202293455600738,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6477541327476501,0.233413428068161,1.0816004276275637,284.99639892578125,284.95001220703125,299.6334228515625,293.19683837890625,297.8121032714844,297.15252685546875,284.9955444335937,1.0,0.6942169666290283,0.3573965430259704,0.3573965430259704,1.0,1.0,-3.4936416149139404,0.9268062114715576,2.566835165023804,0.1422803550958633,0.9235902428627014,0.9235902428627014,0.0,267.3063659667969,273.0,59824.85546875,0.0,4026.31494140625,1.0,279.1412048339844,283.1048278808594,296.1738586425781,299.9804992675781,293.1499938964844,293.1499938964844,278.8500061035156,33492.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183708429336548,1.0,0.0,0.0,3.608347177505493,3.608370304107666,8.687802619533613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.46875,0.0,1468.7740478515625,1895.4371337890625,0.0,3574.1162109375,0.8941217064857483,1.0,0.0,3.0,1.0,0.0
17857380,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7667890787124634,0.3935676515102386,0.360116183757782,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8871195316314697,0.6181777715682983,0.5899477005004883,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9013124704360962,0.6483896374702454,0.4563518762588501,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7940008044242859,0.437337726354599,0.4201624393463135,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6468169689178467,0.2332718074321746,1.0818469524383545,284.8778381347656,284.95001220703125,299.621826171875,293.2005615234375,297.8069152832031,297.15020751953125,284.8797607421875,1.0,0.6949591040611267,0.3572362065315246,0.3572362065315246,1.0,1.0,-3.4928643703460693,0.9260584115982056,2.566805839538574,0.1418120861053466,0.8369027972221375,0.8369027972221375,0.0,269.0238342285156,273.0,60573.6015625,0.0,4034.5693359375,1.0,278.8894958496094,282.97271728515625,296.23223876953125,300.1921691894531,293.1499938964844,293.1499938964844,278.8500061035156,38881.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92480731010437,1.0,0.0,0.0,3.544043779373169,3.5440673828125,8.380915232919506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.03125,0.0,1439.386474609375,1895.4371337890625,0.0,3633.455322265625,0.8819035887718201,1.0,0.0,3.0,1.0,0.0
17857440,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7652602791786194,0.3929583132266998,0.3595937192440033,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8853281140327454,0.6172785758972168,0.5891367793083191,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8997910022735596,0.6481124758720398,0.4561768770217895,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7925864458084106,0.4369896650314331,0.4198846817016601,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6457791924476624,0.2331118434667587,1.0814417600631714,284.90899658203125,284.95001220703125,299.6127624511719,293.2033996582031,297.802490234375,297.1479797363281,284.9100952148437,1.0,0.6954238414764404,0.3571113348007202,0.3571113348007202,1.0,1.0,-3.49022912979126,0.9248383045196532,2.565391063690185,0.1412052661180496,0.8416742086410522,0.8416742086410522,0.0,270.627685546875,276.0,60386.89453125,0.0,4037.400634765625,1.0,278.858154296875,282.9992980957031,296.22283935546875,300.1370849609375,293.1499938964844,293.1499938964844,279.1499938964844,38727.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925934672355652,1.0,0.0,0.0,3.484446287155152,3.484469175338745,8.101414437078347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.013671875,0.0,1376.142822265625,1895.4371337890625,0.0,3643.8232421875,0.8709976673126221,1.0,0.0,3.0,1.0,0.0
17857500,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7639004588127136,0.3927014768123626,0.3591977953910827,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8836731314659119,0.6166979670524597,0.5884137749671936,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8984677791595459,0.6483370661735535,0.4561612010002136,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7913113832473755,0.4369102716445923,0.4196986854076385,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.644848108291626,0.2331065237522125,1.0812495946884155,285.0125732421875,284.95001220703125,299.6024169921875,293.20654296875,297.7994384765625,297.14801025390625,285.0131225585937,1.0,0.6959772706031799,0.3569687008857727,0.3569687008857727,1.0,1.0,-3.488403081893921,0.923822820186615,2.564580202102661,0.1405329257249832,0.9148505330085754,0.9148505330085754,0.0,272.1693725585937,276.0,59637.04296875,0.0,4041.9306640625,1.0,279.0977783203125,283.1191101074219,296.1741027832031,299.933837890625,293.1499938964844,293.1499938964844,279.1499938964844,33973.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198771119117736,1.0,0.0,0.0,3.539843797683716,3.5398664474487305,8.361063237316557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.9072265625,0.0,1399.326171875,1895.4371337890625,0.0,3588.0244140625,0.8808049559593201,1.0,0.0,3.0,1.0,0.0
17857560,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7630415558815002,0.3925396502017975,0.3591051399707794,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8825289607048035,0.6162317991256714,0.588024377822876,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8976899981498718,0.6486839652061462,0.4564413428306579,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.790497362613678,0.4369276463985443,0.4197553098201751,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6442844271659851,0.2331804931163787,1.0817302465438845,284.9959411621094,284.95001220703125,299.592041015625,293.2096252441406,297.79718017578125,297.1490783691406,284.99462890625,1.0,0.6966460943222046,0.3568342924118042,0.3568342924118042,1.0,1.0,-3.488804578781128,0.9235318303108216,2.565272808074951,0.140135258436203,0.9221816062927246,0.9221816062927246,0.0,273.39776611328125,279.0,59790.1171875,0.0,4050.27978515625,1.0,279.1419982910156,283.1073303222656,296.1859130859375,299.9908142089844,293.1499938964844,293.1499938964844,278.8500061035156,33408.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917708694934845,1.0,0.0,0.0,3.605183362960816,3.605206489562988,8.672573699186614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.1220703125,0.0,1464.7265625,1895.4371337890625,0.0,3567.998046875,0.8931578397750854,1.0,0.0,3.0,1.0,0.0
17857620,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7601941227912903,0.3911646604537964,0.3582313060760498,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8790948987007141,0.6142094135284424,0.5865190029144287,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8948689699172974,0.6480294466018677,0.4563157856464386,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7878377437591553,0.4361576437950134,0.4193605184555053,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6424013376235962,0.2328745424747467,1.0815600156784058,284.90887451171875,284.95001220703125,299.5712890625,293.2155456542969,297.7881774902344,297.1452941894531,284.9093017578125,1.0,0.697813868522644,0.3565654754638672,0.3565654754638672,1.0,1.0,-3.4851207733154297,0.9215309023857116,2.563589811325073,0.1390834599733352,0.8404315710067749,0.8404315710067749,0.0,276.7111511230469,282.0,60352.34765625,0.0,4060.579345703125,1.0,278.8587646484375,283.0018615722656,296.2342529296875,300.146240234375,293.1499938964844,293.1499938964844,279.1499938964844,38566.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252570867538452,1.0,0.0,0.0,3.4815094470977783,3.481532335281372,8.087764058473113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.2763671875,0.0,1371.9853515625,1895.4371337890625,0.0,3637.5927734375,0.870119571685791,1.0,0.0,3.0,1.0,0.0
17857680,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7601941227912903,0.3911646604537964,0.3582313060760498,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8790948987007141,0.6142094135284424,0.5865190029144287,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8948689699172974,0.6480294466018677,0.4563157856464386,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7878377437591553,0.4361576437950134,0.4193605184555053,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6424013376235962,0.2328745424747467,1.0815600156784058,284.90887451171875,284.95001220703125,299.5712890625,293.2155456542969,297.7881774902344,297.1452941894531,284.9093017578125,1.0,0.697813868522644,0.3565654754638672,0.3565654754638672,1.0,1.0,-3.4851207733154297,0.9215309023857116,2.563589811325073,0.1390834599733352,0.8404315710067749,0.8404315710067749,0.0,276.7111511230469,282.0,60352.34765625,0.0,4060.579345703125,1.0,278.8587646484375,283.0018615722656,296.2342529296875,300.146240234375,293.1499938964844,293.1499938964844,279.1499938964844,38566.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252570867538452,1.0,0.0,0.0,3.4815094470977783,3.481532335281372,8.087764058473113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.2763671875,0.0,1371.9853515625,1895.4371337890625,0.0,3637.5927734375,0.870119571685791,1.0,0.0,3.0,1.0,0.0
17857740,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7580615878105164,0.3907055854797363,0.3577212989330292,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8763889670372009,0.6131142377853394,0.5853765606880188,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8928206562995911,0.648506760597229,0.4565263092517853,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7858068346977234,0.4360443949699402,0.4191929996013641,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6409801840782166,0.2329333275556564,1.0818320512771606,284.9952697753906,284.95001220703125,299.55047607421875,293.2210998535156,297.7829895019531,297.1465759277344,284.9944152832031,1.0,0.6990022659301758,0.3562966585159302,0.3562966585159302,1.0,1.0,-3.483504056930542,0.9201918244361876,2.563312292098999,0.1380262374877929,0.9202042818069458,0.9202042818069458,0.0,279.4672241210937,285.0,59723.24609375,0.0,4072.85205078125,1.0,279.14111328125,283.11041259765625,296.1981201171875,299.9993896484375,293.1499938964844,293.1499938964844,278.8500061035156,33515.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917098581790924,1.0,0.0,0.0,3.597047805786133,3.5970709323883057,8.63347679569415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.484375,0.0,1456.7314453125,1895.4371337890625,0.0,3562.3583984375,0.8915950655937195,1.0,0.0,3.0,1.0,0.0
17857800,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7580615878105164,0.3907055854797363,0.3577212989330292,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8763889670372009,0.6131142377853394,0.5853765606880188,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8928206562995911,0.648506760597229,0.4565263092517853,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7858068346977234,0.4360443949699402,0.4191929996013641,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6409801840782166,0.2329333275556564,1.0818320512771606,284.9952697753906,284.95001220703125,299.55047607421875,293.2210998535156,297.7829895019531,297.1465759277344,284.9944152832031,1.0,0.6990022659301758,0.3562966585159302,0.3562966585159302,1.0,1.0,-3.483504056930542,0.9201918244361876,2.563312292098999,0.1380262374877929,0.9202042818069458,0.9202042818069458,0.0,279.4672241210937,285.0,59723.24609375,0.0,4072.85205078125,1.0,279.14111328125,283.11041259765625,296.1981201171875,299.9993896484375,293.1499938964844,293.1499938964844,278.8500061035156,33515.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917098581790924,1.0,0.0,0.0,3.597047805786133,3.5970709323883057,8.63347679569415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.484375,0.0,1456.7314453125,1895.4371337890625,0.0,3562.3583984375,0.8915950655937195,1.0,0.0,3.0,1.0,0.0
17857860,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7553025484085083,0.389303594827652,0.3568137884140014,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8730522990226746,0.6110603213310242,0.5838302969932556,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8900545835494995,0.6477832794189453,0.4563416838645935,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.783206045627594,0.4352339506149292,0.4187526106834411,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6391687989234924,0.2326183170080185,1.0816097259521484,284.9090881347656,284.95001220703125,299.5296936035156,293.226318359375,297.7743835449219,297.143310546875,284.909423828125,1.0,0.7001346945762634,0.3560371994972229,0.3560371994972229,1.0,1.0,-3.479541778564453,0.91813325881958,2.561408519744873,0.1369719505310058,0.8389777541160583,0.8389777541160583,0.0,282.7801818847656,288.0,60273.70703125,0.0,4082.39013671875,1.0,278.8588256835937,283.0054016113281,296.24481201171875,300.1523742675781,293.1499938964844,293.1499938964844,279.1499938964844,38576.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245621562004088,1.0,0.0,0.0,3.474126100540161,3.474148988723755,8.053496003412874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.0810546875,0.0,1364.5087890625,1895.4371337890625,0.0,3631.199462890625,0.868497371673584,1.0,0.0,3.0,1.0,0.0
17857920,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7553025484085083,0.389303594827652,0.3568137884140014,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8730522990226746,0.6110603213310242,0.5838302969932556,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8900545835494995,0.6477832794189453,0.4563416838645935,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.783206045627594,0.4352339506149292,0.4187526106834411,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6391687989234924,0.2326183170080185,1.0816097259521484,284.9090881347656,284.95001220703125,299.5296936035156,293.226318359375,297.7743835449219,297.143310546875,284.909423828125,1.0,0.7001346945762634,0.3560371994972229,0.3560371994972229,1.0,1.0,-3.479541778564453,0.91813325881958,2.561408519744873,0.1369719505310058,0.8389777541160583,0.8389777541160583,0.0,282.7801818847656,288.0,60273.70703125,0.0,4082.39013671875,1.0,278.8588256835937,283.0054016113281,296.24481201171875,300.1523742675781,293.1499938964844,293.1499938964844,279.1499938964844,38576.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245621562004088,1.0,0.0,0.0,3.474126100540161,3.474148988723755,8.053496003412874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.0810546875,0.0,1364.5087890625,1895.4371337890625,0.0,3631.199462890625,0.868497371673584,1.0,0.0,3.0,1.0,0.0
17857980,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.753242015838623,0.3888124525547027,0.3562774360179901,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8704299330711365,0.6099290251731873,0.5826572179794312,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8880578279495239,0.648202121257782,0.4565116465091705,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7812258005142212,0.4350803196430206,0.4185486137866974,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6378045678138733,0.2326672971248626,1.0818408727645874,284.99462890625,284.95001220703125,299.5089111328125,293.23114013671875,297.7693786621094,297.144775390625,284.9937744140625,1.0,0.7012924551963806,0.355777770280838,0.355777770280838,1.0,1.0,-3.477714776992798,0.9167581796646118,2.5609564781188965,0.1359233260154724,0.9179721474647522,0.9179721474647522,0.0,285.5312194824219,291.0,59639.08984375,0.0,4094.060791015625,1.0,279.1410522460937,283.1131896972656,296.2080078125,300.0044860839844,293.1499938964844,293.1499938964844,278.8500061035156,33530.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916373074054718,1.0,0.0,0.0,3.589391231536865,3.589414119720459,8.596761631451955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.666015625,0.0,1448.607666015625,1895.4371337890625,0.0,3555.650146484375,0.889884889125824,1.0,0.0,3.0,1.0,0.0
17858040,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.753242015838623,0.3888124525547027,0.3562774360179901,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8704299330711365,0.6099290251731873,0.5826572179794312,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8880578279495239,0.648202121257782,0.4565116465091705,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7812258005142212,0.4350803196430206,0.4185486137866974,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6378045678138733,0.2326672971248626,1.0818408727645874,284.99462890625,284.95001220703125,299.5089111328125,293.23114013671875,297.7693786621094,297.144775390625,284.9937744140625,1.0,0.7012924551963806,0.355777770280838,0.355777770280838,1.0,1.0,-3.477714776992798,0.9167581796646118,2.5609564781188965,0.1359233260154724,0.9179721474647522,0.9179721474647522,0.0,285.5312194824219,291.0,59639.08984375,0.0,4094.060791015625,1.0,279.1410522460937,283.1131896972656,296.2080078125,300.0044860839844,293.1499938964844,293.1499938964844,278.8500061035156,33530.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916373074054718,1.0,0.0,0.0,3.589391231536865,3.589414119720459,8.596761631451955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.666015625,0.0,1448.607666015625,1895.4371337890625,0.0,3555.650146484375,0.889884889125824,1.0,0.0,3.0,1.0,0.0
17858100,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7521448731422424,0.3881423771381378,0.3559766113758087,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8690541386604309,0.6089409589767456,0.5820503830909729,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8869794607162476,0.6478791236877441,0.4565683007240295,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7801823019981384,0.4347051680088043,0.418445348739624,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6371053457260132,0.2325444370508194,1.0820742845535278,284.8770446777344,284.95001220703125,299.4985046386719,293.2334289550781,297.7655029296875,297.1436767578125,284.87664794921875,1.0,0.7019092440605164,0.3556480407714844,0.3556480407714844,1.0,1.0,-3.4768543243408203,0.9160817861557008,2.560772657394409,0.1355233341455459,0.8345613479614258,0.8345613479614258,0.0,287.0186462402344,291.0,60427.55859375,0.0,4100.6796875,1.0,278.8997497558594,282.9808959960937,296.26336669921875,300.2190856933594,293.1499938964844,293.1499938964844,278.8500061035156,38305.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222399592399596,1.0,0.0,0.0,3.541203022003174,3.541226387023926,8.367485406779451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.322265625,0.0,1432.200927734375,1895.4371337890625,0.0,3609.8154296875,0.8803624510765076,1.0,0.0,3.0,1.0,0.0
17858160,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7505882382392883,0.3873887658119201,0.3553516268730163,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8672124743461609,0.6078537702560425,0.5810893774032593,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8853821754455566,0.6474471092224121,0.4563028216361999,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7787042260169983,0.4342362284660339,0.4180770814418793,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6360705494880676,0.2323452085256576,1.0815889835357666,284.9091186523437,284.95001220703125,299.4881591796875,293.235595703125,297.76092529296875,297.14166259765625,284.9100036621094,1.0,0.702398419380188,0.3555349707603454,0.3555349707603454,1.0,1.0,-3.473602294921875,0.914703369140625,2.55889892578125,0.1349031925201416,0.8371572494506836,0.8371572494506836,0.0,288.83038330078125,294.0,60157.765625,0.0,4103.083984375,1.0,278.8586120605469,283.00946044921875,296.2543334960937,300.1557922363281,293.1499938964844,293.1499938964844,279.1499938964844,38720.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238153100013732,1.0,0.0,0.0,3.463342905044556,3.4633655548095703,8.003580092008633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.4052734375,0.0,1354.5653076171875,1895.4371337890625,0.0,3624.326171875,0.8662460446357727,1.0,0.0,3.0,1.0,0.0
17858220,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7485939860343933,0.3868703544139862,0.3547890484333038,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.864673376083374,0.6066949963569641,0.5798907279968262,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8834509253501892,0.6478531360626221,0.4564582705497741,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7767733335494995,0.4340469539165497,0.4178383350372314,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6347566246986389,0.2323867827653885,1.0817828178405762,284.9939880371094,284.95001220703125,299.46746826171875,293.2396545410156,297.75616455078125,297.143310546875,284.9931335449219,1.0,0.7035327553749084,0.3553088009357452,0.3553088009357452,1.0,1.0,-3.471608877182007,0.9133802652359008,2.5582284927368164,0.1339402049779892,0.915565550327301,0.915565550327301,0.0,291.5795288085937,297.0,59537.8203125,0.0,4114.28076171875,1.0,279.1409912109375,283.1159362792969,296.2164306640625,300.00701904296875,293.1499938964844,293.1499938964844,278.8500061035156,33540.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155951738357544,1.0,0.0,0.0,3.5807127952575684,3.580735683441162,8.555242061447643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.33203125,0.0,1439.388427734375,1895.4371337890625,0.0,3548.4541015625,0.8879437446594238,1.0,0.0,3.0,1.0,0.0
17858280,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7485939860343933,0.3868703544139862,0.3547890484333038,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.864673376083374,0.6066949963569641,0.5798907279968262,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8834509253501892,0.6478531360626221,0.4564582705497741,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7767733335494995,0.4340469539165497,0.4178383350372314,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6347566246986389,0.2323867827653885,1.0817828178405762,284.9939880371094,284.95001220703125,299.46746826171875,293.2396545410156,297.75616455078125,297.143310546875,284.9931335449219,1.0,0.7035327553749084,0.3553088009357452,0.3553088009357452,1.0,1.0,-3.471608877182007,0.9133802652359008,2.5582284927368164,0.1339402049779892,0.915565550327301,0.915565550327301,0.0,291.5795288085937,297.0,59537.8203125,0.0,4114.28076171875,1.0,279.1409912109375,283.1159362792969,296.2164306640625,300.00701904296875,293.1499938964844,293.1499938964844,278.8500061035156,33540.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155951738357544,1.0,0.0,0.0,3.5807127952575684,3.580735683441162,8.555242061447643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.33203125,0.0,1439.388427734375,1895.4371337890625,0.0,3548.4541015625,0.8879437446594238,1.0,0.0,3.0,1.0,0.0
17858340,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7460298538208008,0.3854304552078247,0.3538403511047363,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8615631461143494,0.6046016812324524,0.578296422958374,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8808723092079163,0.6471158266067505,0.4562499523162842,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7743215560913086,0.4331737756729126,0.4173331558704376,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6330857276916504,0.2320598810911178,1.0814954042434692,284.9096984863281,284.95001220703125,299.4468688964844,293.2432861328125,297.7480163574219,297.1404724121094,284.90997314453125,1.0,0.7046180367469788,0.355082631111145,0.355082631111145,1.0,1.0,-3.4673542976379395,0.9113374948501588,2.556016683578491,0.1329578161239624,0.8355774879455566,0.8355774879455566,0.0,294.87353515625,300.0,60057.94921875,0.0,4122.861328125,1.0,278.8589782714844,283.0128173828125,296.261474609375,300.1564025878906,293.1499938964844,293.1499938964844,279.1499938964844,38583.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229972958564758,1.0,0.0,0.0,3.455777645111084,3.455800294876098,7.96865265328961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.857421875,0.0,1345.9320068359375,1895.4371337890625,0.0,3616.79345703125,0.8644580245018005,1.0,0.0,3.0,1.0,0.0
17858400,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7460298538208008,0.3854304552078247,0.3538403511047363,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8615631461143494,0.6046016812324524,0.578296422958374,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8808723092079163,0.6471158266067505,0.4562499523162842,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7743215560913086,0.4331737756729126,0.4173331558704376,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6330857276916504,0.2320598810911178,1.0814954042434692,284.9096984863281,284.95001220703125,299.4468688964844,293.2432861328125,297.7480163574219,297.1404724121094,284.90997314453125,1.0,0.7046180367469788,0.355082631111145,0.355082631111145,1.0,1.0,-3.4673542976379395,0.9113374948501588,2.556016683578491,0.1329578161239624,0.8355774879455566,0.8355774879455566,0.0,294.87353515625,300.0,60057.94921875,0.0,4122.861328125,1.0,278.8589782714844,283.0128173828125,296.261474609375,300.1564025878906,293.1499938964844,293.1499938964844,279.1499938964844,38583.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229972958564758,1.0,0.0,0.0,3.455777645111084,3.455800294876098,7.96865265328961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.857421875,0.0,1345.9320068359375,1895.4371337890625,0.0,3616.79345703125,0.8644580245018005,1.0,0.0,3.0,1.0,0.0
17858460,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7441117167472839,0.3848884105682373,0.3532634675502777,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8591178059577942,0.6034160256385803,0.5770803689956665,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8790399432182312,0.6475541591644287,0.4564307630062103,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7724530696868896,0.4329525530338287,0.4170691668987274,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6318261623382568,0.232096254825592,1.0816752910614014,284.99346923828125,284.95001220703125,299.4263610839844,293.2464599609375,297.74346923828125,297.1421813964844,284.9926147460937,1.0,0.7057379484176636,0.3548968732357025,0.3548968732357025,1.0,1.0,-3.465306043624878,0.9101192355155944,2.5551869869232178,0.1321112364530563,0.9130323529243468,0.9130323529243468,0.0,297.6117858886719,303.0,59423.47265625,0.0,4133.81689453125,1.0,279.1408996582031,283.11883544921875,296.2232360839844,300.0069885253906,293.1499938964844,293.1499938964844,278.8500061035156,33547.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147916436195374,1.0,0.0,0.0,3.5711355209350586,3.5711584091186523,8.509538247380988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.8935546875,0.0,1429.23095703125,1895.4371337890625,0.0,3541.01708984375,0.885797381401062,1.0,0.0,3.0,1.0,0.0
17858520,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7441117167472839,0.3848884105682373,0.3532634675502777,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8591178059577942,0.6034160256385803,0.5770803689956665,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8790399432182312,0.6475541591644287,0.4564307630062103,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7724530696868896,0.4329525530338287,0.4170691668987274,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6318261623382568,0.232096254825592,1.0816752910614014,284.99346923828125,284.95001220703125,299.4263610839844,293.2464599609375,297.74346923828125,297.1421813964844,284.9926147460937,1.0,0.7057379484176636,0.3548968732357025,0.3548968732357025,1.0,1.0,-3.465306043624878,0.9101192355155944,2.5551869869232178,0.1321112364530563,0.9130323529243468,0.9130323529243468,0.0,297.6117858886719,303.0,59423.47265625,0.0,4133.81689453125,1.0,279.1408996582031,283.11883544921875,296.2232360839844,300.0069885253906,293.1499938964844,293.1499938964844,278.8500061035156,33547.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147916436195374,1.0,0.0,0.0,3.5711355209350586,3.5711584091186523,8.509538247380988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.8935546875,0.0,1429.23095703125,1895.4371337890625,0.0,3541.01708984375,0.885797381401062,1.0,0.0,3.0,1.0,0.0
17858580,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7416389584541321,0.3834367990493774,0.3523004949092865,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8561202883720398,0.6013079285621643,0.5754679441452026,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8765835165977478,0.6468775272369385,0.4562580287456512,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7700789570808411,0.4320552349090576,0.4165381789207458,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.6302170753479004,0.2317675650119781,1.0813724994659424,284.91015625,284.95001220703125,299.4059753417969,293.24920654296875,297.7356872558594,297.1396179199219,284.9103698730469,1.0,0.7068116068840027,0.35471111536026,0.35471111536026,1.0,1.0,-3.461005687713623,0.90818852186203,2.552817106246948,0.1312468349933624,0.8337947726249695,0.8337947726249695,0.0,300.8959045410156,306.0,59932.8203125,0.0,4142.171875,1.0,278.8590393066406,283.0166015625,296.2674255371094,300.15484619140625,293.1499938964844,293.1499938964844,279.1499938964844,38576.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92219078540802,1.0,0.0,0.0,3.445590019226074,3.445612668991089,7.921738642835408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.0458984375,0.0,1335.6165771484375,1895.4371337890625,0.0,3609.362548828125,0.8622065782546997,1.0,0.0,3.0,1.0,0.0
