time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17858640,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7416389584541321,0.3834367990493774,0.3523004949092865,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8561202883720398,0.6013079285621643,0.5754679441452026,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8765835165977478,0.6468775272369385,0.4562580287456512,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7700789570808411,0.4320552349090576,0.4165381789207458,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.6302170753479004,0.2317675650119781,1.0813724994659424,284.91015625,284.95001220703125,299.4059753417969,293.24920654296875,297.7356872558594,297.1396179199219,284.9103698730469,1.0,0.7068116068840027,0.35471111536026,0.35471111536026,1.0,1.0,-3.461005687713623,0.90818852186203,2.552817106246948,0.1312468349933624,0.8337947726249695,0.8337947726249695,0.0,300.8959045410156,306.0,59932.8203125,0.0,4142.171875,1.0,278.8590393066406,283.0166015625,296.2674255371094,300.15484619140625,293.1499938964844,293.1499938964844,279.1499938964844,38576.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92219078540802,1.0,0.0,0.0,3.445590019226074,3.445612668991089,7.921738642835408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.0458984375,0.0,1335.6165771484375,1895.4371337890625,0.0,3609.362548828125,0.8622065782546997,1.0,0.0,3.0,1.0,0.0
17858700,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7405105829238892,0.383111834526062,0.3518589735031128,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8547354340553284,0.6006524562835693,0.5746920704841614,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8754878044128418,0.6470677256584167,0.4562220573425293,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7689822316169739,0.4318851828575134,0.4162757694721222,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6294600963592529,0.2317455559968948,1.081125020980835,285.01171875,284.95001220703125,299.3958435058594,293.2504272460937,297.73309326171875,297.1400756835937,285.0119934082031,1.0,0.707310676574707,0.3546182513236999,0.3546182513236999,1.0,1.0,-3.458878755569458,0.9072362780570984,2.551642417907715,0.130702331662178,0.9054436683654784,0.9054436683654784,0.0,302.40972900390625,306.0,59172.54296875,0.0,4145.6533203125,1.0,279.0968017578125,283.1347351074219,296.21746826171875,299.9500427246094,293.1499938964844,293.1499938964844,279.1499938964844,33941.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161354899406432,1.0,0.0,0.0,3.498376846313477,3.498399019241333,8.166321663338749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.4365234375,0.0,1356.170654296875,1895.4371337890625,0.0,3553.452392578125,0.8715882897377014,1.0,0.0,3.0,1.0,0.0
17858760,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7397794723510742,0.3828764259815216,0.3517038226127624,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8537538647651672,0.6001001596450806,0.5742277503013611,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8748505711555481,0.6473894119262695,0.4564829766750335,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7682622075080872,0.4318073987960815,0.4162463545799255,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6289982795715332,0.2318011224269867,1.081532597541809,284.9927978515625,284.95001220703125,299.3857421875,293.2514953613281,297.7312927246094,297.1414489746094,284.99151611328125,1.0,0.7079225182533264,0.3545309007167816,0.3545309007167816,1.0,1.0,-3.458900451660156,0.9069734811782836,2.551927089691162,0.1304119080305099,0.9104509353637696,0.9104509353637696,0.0,303.6340026855469,309.0,59308.02734375,0.0,4152.94384765625,1.0,279.1416015625,283.1211242675781,296.2275695800781,300.00439453125,293.1499938964844,293.1499938964844,278.8500061035156,33454.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139547944068908,1.0,0.0,0.0,3.563225746154785,3.5632483959198,8.471883461425023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.2529296875,0.0,1420.158935546875,1895.4371337890625,0.0,3533.2685546875,0.8837541937828064,1.0,0.0,3.0,1.0,0.0
17858820,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7373968958854675,0.3814154863357544,0.3507347702980041,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8508720397949219,0.5979794263839722,0.572605550289154,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8725361824035645,0.6468069553375244,0.4563757181167602,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.765972375869751,0.4308896064758301,0.4156974852085113,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.6274482607841492,0.2314721941947937,1.0812313556671145,284.9105529785156,284.95001220703125,299.3656921386719,293.2533264160156,297.7237548828125,297.1390686035156,284.9107666015625,1.0,0.7089923620223999,0.3543561995029449,0.3543561995029449,1.0,1.0,-3.4546401500701904,0.905090868473053,2.5495493412017822,0.1295851320028305,0.8319680094718933,0.8319680094718933,0.0,306.9039306640625,312.0,59801.4140625,0.0,4161.2705078125,1.0,278.859130859375,283.02032470703125,296.2715759277344,300.1510925292969,293.1499938964844,293.1499938964844,279.1499938964844,38569.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214047193527222,1.0,0.0,0.0,3.4350688457489014,3.435091257095337,7.87343424235587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.1376953125,0.0,1325.0325927734375,1895.4371337890625,0.0,3602.1162109375,0.8598783612251282,1.0,0.0,3.0,1.0,0.0
17858880,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7373968958854675,0.3814154863357544,0.3507347702980041,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8508720397949219,0.5979794263839722,0.572605550289154,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8725361824035645,0.6468069553375244,0.4563757181167602,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.765972375869751,0.4308896064758301,0.4156974852085113,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.6274482607841492,0.2314721941947937,1.0812313556671145,284.9105529785156,284.95001220703125,299.3656921386719,293.2533264160156,297.7237548828125,297.1390686035156,284.9107666015625,1.0,0.7089923620223999,0.3543561995029449,0.3543561995029449,1.0,1.0,-3.4546401500701904,0.905090868473053,2.5495493412017822,0.1295851320028305,0.8319680094718933,0.8319680094718933,0.0,306.9039306640625,312.0,59801.4140625,0.0,4161.2705078125,1.0,278.859130859375,283.02032470703125,296.2715759277344,300.1510925292969,293.1499938964844,293.1499938964844,279.1499938964844,38569.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214047193527222,1.0,0.0,0.0,3.4350688457489014,3.435091257095337,7.87343424235587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.1376953125,0.0,1325.0325927734375,1895.4371337890625,0.0,3602.1162109375,0.8598783612251282,1.0,0.0,3.0,1.0,0.0
17858940,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7356023192405701,0.380836933851242,0.3501306772232055,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.848594069480896,0.5967499613761902,0.5713543891906738,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8709275126457214,0.6474199295043945,0.4566763341426849,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7642199397087097,0.4306179881095886,0.4153894484043121,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6262736916542053,0.2315040528774261,1.0813984870910645,284.99237060546875,284.95001220703125,299.3458251953125,293.254638671875,297.71954345703125,297.1409912109375,284.9915771484375,1.0,0.7101030945777893,0.3541814982891083,0.3541814982891083,1.0,1.0,-3.4525930881500244,0.903913140296936,2.548680067062378,0.1287756860256195,0.907884418964386,0.907884418964386,0.0,309.633544921875,300.0,59173.81640625,0.0,4172.1064453125,1.0,279.1407470703125,283.1243591308594,296.2315979003906,300.0003967285156,293.1499938964844,293.1499938964844,278.8500061035156,33553.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132423400878906,1.0,0.0,0.0,3.550985097885132,3.5510077476501465,8.413776413362939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.2216796875,0.0,1407.96484375,1895.4371337890625,0.0,3526.669189453125,0.8812792897224426,1.0,0.0,3.0,1.0,0.0
17859000,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7356023192405701,0.380836933851242,0.3501306772232055,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.848594069480896,0.5967499613761902,0.5713543891906738,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8709275126457214,0.6474199295043945,0.4566763341426849,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7642199397087097,0.4306179881095886,0.4153894484043121,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6262736916542053,0.2315040528774261,1.0813984870910645,284.99237060546875,284.95001220703125,299.3458251953125,293.254638671875,297.71954345703125,297.1409912109375,284.9915771484375,1.0,0.7101030945777893,0.3541814982891083,0.3541814982891083,1.0,1.0,-3.4525930881500244,0.903913140296936,2.548680067062378,0.1287756860256195,0.907884418964386,0.907884418964386,0.0,309.633544921875,300.0,59173.81640625,0.0,4172.1064453125,1.0,279.1407470703125,283.1243591308594,296.2315979003906,300.0003967285156,293.1499938964844,293.1499938964844,278.8500061035156,33553.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132423400878906,1.0,0.0,0.0,3.550985097885132,3.5510077476501465,8.413776413362939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.2216796875,0.0,1407.96484375,1895.4371337890625,0.0,3526.669189453125,0.8812792897224426,1.0,0.0,3.0,1.0,0.0
17859060,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.736542284488678,0.3793964087963104,0.3488980829715729,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8497693538665771,0.5946351885795593,0.569445788860321,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8730303049087524,0.6469959616661072,0.4564526975154876,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7656531929969788,0.4297013878822326,0.4145514070987701,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6274873614311218,0.2311923503875732,1.079814314842224,284.9096374511719,284.95001220703125,299.3261413574219,293.2554626464844,297.7123107910156,297.138916015625,284.9097900390625,1.0,0.7070648074150085,0.3540103137493133,0.3540103137493133,1.0,1.0,-3.4456443786621094,0.9011957049369812,2.5444486141204834,0.1277593970298767,0.828856348991394,0.828856348991394,0.0,305.8085632324219,288.0,59622.7421875,0.0,4131.716796875,1.0,278.85919189453125,283.0233764648437,296.2735595703125,300.1434326171875,293.1499938964844,293.1499938964844,279.1499938964844,38652.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206272959709167,1.0,0.0,0.0,3.422281265258789,3.422303438186645,7.814922469151497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.73046875,0.0,1312.8782958984375,1895.4371337890625,0.0,3594.946533203125,0.8570652604103088,1.0,0.0,3.0,1.0,0.0
17859120,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.736542284488678,0.3793964087963104,0.3488980829715729,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8497693538665771,0.5946351885795593,0.569445788860321,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8730303049087524,0.6469959616661072,0.4564526975154876,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7656531929969788,0.4297013878822326,0.4145514070987701,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6274873614311218,0.2311923503875732,1.079814314842224,284.9096374511719,284.95001220703125,299.3261413574219,293.2554626464844,297.7123107910156,297.138916015625,284.9097900390625,1.0,0.7070648074150085,0.3540103137493133,0.3540103137493133,1.0,1.0,-3.4456443786621094,0.9011957049369812,2.5444486141204834,0.1277593970298767,0.828856348991394,0.828856348991394,0.0,305.8085632324219,288.0,59622.7421875,0.0,4131.716796875,1.0,278.85919189453125,283.0233764648437,296.2735595703125,300.1434326171875,293.1499938964844,293.1499938964844,279.1499938964844,38652.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206272959709167,1.0,0.0,0.0,3.422281265258789,3.422303438186645,7.814922469151497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.73046875,0.0,1312.8782958984375,1895.4371337890625,0.0,3594.946533203125,0.8570652604103088,1.0,0.0,3.0,1.0,0.0
17859180,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7400233149528503,0.378904640674591,0.3479510247707367,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8539022207260132,0.5934561491012573,0.5678040981292725,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8784470558166504,0.647933304309845,0.4566291570663452,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7698184847831726,0.4294914603233337,0.4138590395450592,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6307163834571838,0.2313003987073898,1.0782252550125122,284.9896850585937,284.95001220703125,299.30670166015625,293.2557678222656,297.70880126953125,297.1417541503906,284.9888916015625,1.0,0.7022660374641418,0.353839099407196,0.353839099407196,1.0,1.0,-3.439991950988769,0.8988972902297974,2.5410945415496826,0.1266396939754486,0.9024209976196288,0.9024209976196288,0.0,297.5300598144531,276.0,58944.59375,0.0,4068.643798828125,1.0,279.140625,283.1266174316406,296.2318420410156,299.98785400390625,293.1499938964844,293.1499938964844,278.8500061035156,33660.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122877717018129,1.0,0.0,0.0,3.535022497177124,3.5350451469421387,8.33830313240469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.71484375,0.0,1392.0177001953125,1895.4371337890625,0.0,3517.822998046875,0.877773106098175,1.0,0.0,3.0,1.0,0.0
17859240,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7400233149528503,0.378904640674591,0.3479510247707367,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8539022207260132,0.5934561491012573,0.5678040981292725,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8784470558166504,0.647933304309845,0.4566291570663452,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7698184847831726,0.4294914603233337,0.4138590395450592,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6307163834571838,0.2313003987073898,1.0782252550125122,284.9896850585937,284.95001220703125,299.30670166015625,293.2557678222656,297.70880126953125,297.1417541503906,284.9888916015625,1.0,0.7022660374641418,0.353839099407196,0.353839099407196,1.0,1.0,-3.439991950988769,0.8988972902297974,2.5410945415496826,0.1266396939754486,0.9024209976196288,0.9024209976196288,0.0,297.5300598144531,276.0,58944.59375,0.0,4068.643798828125,1.0,279.140625,283.1266174316406,296.2318420410156,299.98785400390625,293.1499938964844,293.1499938964844,278.8500061035156,33660.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122877717018129,1.0,0.0,0.0,3.535022497177124,3.5350451469421387,8.33830313240469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.71484375,0.0,1392.0177001953125,1895.4371337890625,0.0,3517.822998046875,0.877773106098175,1.0,0.0,3.0,1.0,0.0
17859300,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7421814799308777,0.3782815635204315,0.3474372029304504,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8564877510070801,0.5924849510192871,0.5669452548027039,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8817422389984131,0.6479737162590027,0.4567271173000335,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7723950147628784,0.4291251599788666,0.4135016202926636,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6327177286148071,0.2312347590923309,1.0774964094161987,284.87615966796875,284.95001220703125,299.2970886230469,293.2557373046875,297.7059631347656,297.1417236328125,284.87628173828125,1.0,0.6995123624801636,0.3537535071372986,0.3537535071372986,1.0,1.0,-3.4371583461761475,0.8977408409118652,2.5394175052642822,0.1261896938085556,0.8206283450126648,0.8206283450126648,0.0,292.7070617675781,276.0,59625.9296875,0.0,4033.140625,1.0,278.901123046875,282.9997253417969,296.2845458984375,300.194091796875,293.1499938964844,293.1499938964844,278.8500061035156,38686.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180232882499696,1.0,0.0,0.0,3.478236675262451,3.478259563446045,8.072565833572298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.650390625,0.0,1369.4949951171875,1895.4371337890625,0.0,3570.905029296875,0.8666248917579651,1.0,0.0,3.0,1.0,0.0
17859360,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.744179368019104,0.3776154816150665,0.3466283679008484,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8589601516723633,0.5914545655250549,0.5657622218132019,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8849055767059326,0.6479812860488892,0.4565489292144775,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7748605608940125,0.4287017583847046,0.4129006862640381,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.634626030921936,0.2311196327209472,1.0760960578918457,284.9107971191406,284.95001220703125,299.2875366210937,293.25555419921875,297.7027282714844,297.1410522460937,284.911376953125,1.0,0.69647616147995,0.3537136614322662,0.3537136614322662,1.0,1.0,-3.432142496109009,0.8960331082344055,2.536109209060669,0.125621810555458,0.8254112601280212,0.8254112601280212,0.0,287.8434753417969,264.0,59334.1015625,0.0,3991.968017578125,1.0,278.8591003417969,283.0301818847656,296.2727966308594,300.1254272460937,293.1499938964844,293.1499938964844,279.1499938964844,38806.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194246530532836,1.0,0.0,0.0,3.399754762649536,3.3997769355773926,7.712381489000109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.4072265625,0.0,1291.7322998046875,1895.4371337890625,0.0,3583.847900390625,0.8523669838905334,1.0,0.0,3.0,1.0,0.0
17859420,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7498562932014465,0.3772334456443786,0.3456797897815704,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8657283782958984,0.5903626084327698,0.5640937685966492,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.893278956413269,0.6492923498153687,0.4569219052791595,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7814667224884033,0.4285961389541626,0.4121983349323272,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6397165656089783,0.2313455790281295,1.0745117664337158,284.9890441894531,284.95001220703125,299.26861572265625,293.2547607421875,297.700439453125,297.1450500488281,284.98828125,1.0,0.6902382969856262,0.3536340296268463,0.3536340296268463,1.0,1.0,-3.426685571670532,0.8940789103507996,2.532606601715088,0.1247936338186264,0.8976864814758301,0.8976864814758301,0.0,276.64404296875,252.0,58687.33203125,0.0,3912.750732421875,1.0,279.14044189453125,283.1309814453125,296.2303771972656,299.97027587890625,293.1499938964844,293.1499938964844,279.45001220703125,33667.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109691381454468,1.0,0.0,0.0,3.5155344009399414,3.515556812286377,8.246620382124092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.30224609375,0.0,1371.844970703125,1895.4371337890625,0.0,3505.595458984375,0.8734155297279358,1.0,0.0,3.0,1.0,0.0
17859480,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7498562932014465,0.3772334456443786,0.3456797897815704,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8657283782958984,0.5903626084327698,0.5640937685966492,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.893278956413269,0.6492923498153687,0.4569219052791595,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7814667224884033,0.4285961389541626,0.4121983349323272,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6397165656089783,0.2313455790281295,1.0745117664337158,284.9890441894531,284.95001220703125,299.26861572265625,293.2547607421875,297.700439453125,297.1450500488281,284.98828125,1.0,0.6902382969856262,0.3536340296268463,0.3536340296268463,1.0,1.0,-3.426685571670532,0.8940789103507996,2.532606601715088,0.1247936338186264,0.8976864814758301,0.8976864814758301,0.0,276.64404296875,252.0,58687.33203125,0.0,3912.750732421875,1.0,279.14044189453125,283.1309814453125,296.2303771972656,299.97027587890625,293.1499938964844,293.1499938964844,279.45001220703125,33667.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109691381454468,1.0,0.0,0.0,3.5155344009399414,3.515556812286377,8.246620382124092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.30224609375,0.0,1371.844970703125,1895.4371337890625,0.0,3505.595458984375,0.8734155297279358,1.0,0.0,3.0,1.0,0.0
17859540,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7568567991256714,0.3770953118801117,0.3450849652290344,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8739710450172424,0.5895615220069885,0.5628376007080078,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9032245874404908,0.6510176062583923,0.4577230215072632,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7894282341003418,0.4287614524364471,0.4118456244468689,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.6459806561470032,0.2318097949028015,1.0741755962371826,285.0411682128906,284.95001220703125,299.25,293.2534484863281,297.70001220703125,297.1513671875,285.0385131835937,1.0,0.6840034127235413,0.3535543978214264,0.3535543978214264,1.0,1.0,-3.4245922565460205,0.8931784629821777,2.5314137935638428,0.1243338361382484,0.995872676372528,0.995872676372528,0.0,264.73272705078125,240.0,58329.0703125,0.0,3837.904052734375,1.0,279.4411926269531,283.2061462402344,296.2363586425781,299.9376525878906,293.1499938964844,293.1499938964844,279.1499938964844,31236.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049903154373168,1.0,0.0,0.0,3.7069709300994873,3.7069947719573975,9.169204986392288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.564453125,0.0,1561.2801513671875,1895.4371337890625,0.0,3450.05517578125,0.914642870426178,1.0,0.0,3.0,1.0,0.0
17859600,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7568567991256714,0.3770953118801117,0.3450849652290344,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8739710450172424,0.5895615220069885,0.5628376007080078,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9032245874404908,0.6510176062583923,0.4577230215072632,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7894282341003418,0.4287614524364471,0.4118456244468689,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.6459806561470032,0.2318097949028015,1.0741755962371826,285.0411682128906,284.95001220703125,299.25,293.2534484863281,297.70001220703125,297.1513671875,285.0385131835937,1.0,0.6840034127235413,0.3535543978214264,0.3535543978214264,1.0,1.0,-3.4245922565460205,0.8931784629821777,2.5314137935638428,0.1243338361382484,0.995872676372528,0.995872676372528,0.0,264.73272705078125,240.0,58329.0703125,0.0,3837.904052734375,1.0,279.4411926269531,283.2061462402344,296.2363586425781,299.9376525878906,293.1499938964844,293.1499938964844,279.1499938964844,31236.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049903154373168,1.0,0.0,0.0,3.7069709300994873,3.7069947719573975,9.169204986392288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.564453125,0.0,1561.2801513671875,1895.4371337890625,0.0,3450.05517578125,0.914642870426178,1.0,0.0,3.0,1.0,0.0
17859660,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7629609704017639,0.3753955662250519,0.343559980392456,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8813725113868713,0.5871419906616211,0.5605888366699219,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9126625061035156,0.650804340839386,0.4576409757137298,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7965585589408875,0.427661269903183,0.4107524752616882,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6516977548599243,0.2314578741788864,1.0718423128128052,284.886474609375,284.95001220703125,299.2318115234375,293.2510681152344,297.69189453125,297.1474609375,284.8877868652344,1.0,0.6773434281349182,0.3534764349460602,0.3534764349460602,1.0,1.0,-3.415848970413208,0.8901843428611755,2.525664806365967,0.1234785988926887,0.874877393245697,0.874877393245697,0.0,253.8050537109375,228.0,59197.33984375,0.0,3752.643798828125,1.0,279.15673828125,283.0380859375,296.2875061035156,300.130126953125,293.1499938964844,293.1499938964844,279.45001220703125,38016.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164426922798156,1.0,0.0,0.0,3.6434597969055176,3.643484115600586,8.857705893206003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.0888671875,0.0,1540.962890625,1895.4371337890625,0.0,3556.294189453125,0.9050168991088868,1.0,0.0,3.0,1.0,0.0
17859720,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7629609704017639,0.3753955662250519,0.343559980392456,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8813725113868713,0.5871419906616211,0.5605888366699219,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9126625061035156,0.650804340839386,0.4576409757137298,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7965585589408875,0.427661269903183,0.4107524752616882,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6516977548599243,0.2314578741788864,1.0718423128128052,284.886474609375,284.95001220703125,299.2318115234375,293.2510681152344,297.69189453125,297.1474609375,284.8877868652344,1.0,0.6773434281349182,0.3534764349460602,0.3534764349460602,1.0,1.0,-3.415848970413208,0.8901843428611755,2.525664806365967,0.1234785988926887,0.874877393245697,0.874877393245697,0.0,253.8050537109375,228.0,59197.33984375,0.0,3752.643798828125,1.0,279.15673828125,283.0380859375,296.2875061035156,300.130126953125,293.1499938964844,293.1499938964844,279.45001220703125,38016.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164426922798156,1.0,0.0,0.0,3.6434597969055176,3.643484115600586,8.857705893206003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.0888671875,0.0,1540.962890625,1895.4371337890625,0.0,3556.294189453125,0.9050168991088868,1.0,0.0,3.0,1.0,0.0
17859780,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7700419425964355,0.37454354763031,0.3421198427677154,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8898220062255859,0.5855299234390259,0.55836421251297,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9239789247512816,0.651832103729248,0.4577343165874481,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8045016527175903,0.4270592927932739,0.4095512628555298,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.657983660697937,0.2311983257532119,1.0681945085525513,284.99041748046875,284.95001220703125,299.214111328125,293.2471618652344,297.6859741210937,297.1463317871094,284.98931884765625,1.0,0.6702579259872437,0.3533985018730163,0.3533985018730163,1.0,1.0,-3.405713558197021,0.8867661356925964,2.51894760131836,0.1222196370363235,0.9589251279830932,0.9589251279830932,0.0,242.3806610107422,216.0,58289.58203125,0.0,3661.587646484375,1.0,279.4422912597656,283.16455078125,296.2291259765625,299.9486999511719,293.1499938964844,293.1499938964844,279.1499938964844,33664.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091302752494812,1.0,0.0,0.0,3.743877649307251,3.7439022064208975,9.352691563435656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.6728515625,0.0,1622.2174072265625,1895.4371337890625,0.0,3488.53076171875,0.9247214794158936,1.0,0.0,3.0,1.0,0.0
17859840,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7700419425964355,0.37454354763031,0.3421198427677154,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8898220062255859,0.5855299234390259,0.55836421251297,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9239789247512816,0.651832103729248,0.4577343165874481,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8045016527175903,0.4270592927932739,0.4095512628555298,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.657983660697937,0.2311983257532119,1.0681945085525513,284.99041748046875,284.95001220703125,299.214111328125,293.2471618652344,297.6859741210937,297.1463317871094,284.98931884765625,1.0,0.6702579259872437,0.3533985018730163,0.3533985018730163,1.0,1.0,-3.405713558197021,0.8867661356925964,2.51894760131836,0.1222196370363235,0.9589251279830932,0.9589251279830932,0.0,242.3806610107422,216.0,58289.58203125,0.0,3661.587646484375,1.0,279.4422912597656,283.16455078125,296.2291259765625,299.9486999511719,293.1499938964844,293.1499938964844,279.1499938964844,33664.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091302752494812,1.0,0.0,0.0,3.743877649307251,3.7439022064208975,9.352691563435656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.6728515625,0.0,1622.2174072265625,1895.4371337890625,0.0,3488.53076171875,0.9247214794158936,1.0,0.0,3.0,1.0,0.0
17859900,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7739220261573792,0.3737288415431976,0.3414310812950134,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8944130539894104,0.5843316912651062,0.5572887659072876,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9301804304122924,0.6518798470497131,0.4578480720520019,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.8087344169616699,0.4264686107635498,0.4089776873588562,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.6614145040512085,0.2308889329433441,1.0663511753082275,284.85968017578125,284.95001220703125,299.2054443359375,293.24468994140625,297.6815185546875,297.1437072753906,284.8572998046875,1.0,0.6666704416275024,0.3533595502376556,0.3533595502376556,1.0,1.0,-3.4008285999298096,0.8851083517074585,2.5157203674316406,0.1217285618185997,0.863814651966095,0.863814651966095,0.0,236.6247711181641,216.0,59122.6484375,0.0,3616.42626953125,1.0,279.1956481933594,283.0180969238281,296.2784729003906,300.1561584472656,293.1499938964844,293.1499938964844,279.1499938964844,38063.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152981638908386,1.0,0.0,0.0,3.702159881591797,3.7021849155426025,9.145419426204172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.689453125,0.0,1607.634521484375,1895.4371337890625,0.0,3545.705322265625,0.9161351323127748,1.0,0.0,3.0,1.0,0.0
17859960,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7773315906524658,0.3727717101573944,0.3403841257095337,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8985406160354614,0.5829707980155945,0.5558210611343384,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9357972145080566,0.6517581343650818,0.4576073884963989,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8124273419380188,0.4257323741912842,0.4081024527549743,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6644941568374634,0.230454996228218,1.063599705696106,284.8870544433594,284.95001220703125,299.1968994140625,293.2418518066406,297.6761169433594,297.13970947265625,284.88885498046875,1.0,0.6628901362419128,0.3533746600151062,0.3533746600151062,1.0,1.0,-3.393155574798584,0.8827300071716309,2.510425567626953,0.1210966259241104,0.8554368019104004,0.8554368019104004,0.0,231.20249938964844,204.0,58686.37109375,0.0,3566.710205078125,1.0,279.15728759765625,283.0477294921875,296.2622375488281,300.0773010253906,293.1499938964844,293.1499938964844,279.45001220703125,39510.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169560074806212,1.0,0.0,0.0,3.602890491485596,3.602914810180664,8.661546075927617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.7568359375,0.0,1507.315185546875,1895.4371337890625,0.0,3561.040283203125,0.8976432681083679,1.0,0.0,3.0,1.0,0.0
17860020,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7863726615905762,0.3719775378704071,0.3390053808689117,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.909334361553192,0.5813909769058228,0.5536291003227234,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9495890736579896,0.6530823111534119,0.4579199552536011,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8214713931083679,0.4251148700714111,0.4068687260150909,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6723636388778687,0.23004712164402,1.0590906143188477,284.99151611328125,284.95001220703125,299.1800842285156,293.23516845703125,297.6709289550781,297.1390075683594,284.9906311035156,1.0,0.6553565263748169,0.3534049391746521,0.3534049391746521,1.0,1.0,-3.382321834564209,0.8794200420379639,2.502901792526245,0.1200843974947929,0.9405078887939452,0.9405078887939452,0.0,219.32192993164065,192.0,57743.66015625,0.0,3472.493896484375,1.0,279.4419860839844,283.17431640625,296.2073669433594,299.8921813964844,293.1499938964844,293.1499938964844,279.1499938964844,33988.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076097011566162,1.0,0.0,0.0,3.698402166366577,3.6984264850616455,9.126864028985436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.4375,0.0,1572.4403076171875,1895.4371337890625,0.0,3474.40771484375,0.9147676825523376,1.0,0.0,3.0,1.0,0.0
17860080,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7863726615905762,0.3719775378704071,0.3390053808689117,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.909334361553192,0.5813909769058228,0.5536291003227234,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9495890736579896,0.6530823111534119,0.4579199552536011,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8214713931083679,0.4251148700714111,0.4068687260150909,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6723636388778687,0.23004712164402,1.0590906143188477,284.99151611328125,284.95001220703125,299.1800842285156,293.23516845703125,297.6709289550781,297.1390075683594,284.9906311035156,1.0,0.6553565263748169,0.3534049391746521,0.3534049391746521,1.0,1.0,-3.382321834564209,0.8794200420379639,2.502901792526245,0.1200843974947929,0.9405078887939452,0.9405078887939452,0.0,219.32192993164065,192.0,57743.66015625,0.0,3472.493896484375,1.0,279.4419860839844,283.17431640625,296.2073669433594,299.8921813964844,293.1499938964844,293.1499938964844,279.1499938964844,33988.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076097011566162,1.0,0.0,0.0,3.698402166366577,3.6984264850616455,9.126864028985436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.4375,0.0,1572.4403076171875,1895.4371337890625,0.0,3474.40771484375,0.9147676825523376,1.0,0.0,3.0,1.0,0.0
17860140,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7955689430236816,0.3702242076396942,0.3372688591480255,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.921286642551422,0.5788351893424988,0.5510693788528442,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9629005193710328,0.6532198786735535,0.45793017745018,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8305607438087463,0.423776626586914,0.4053885340690613,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6805441975593567,0.2292128056287765,1.0539648532867432,284.8966064453125,284.95001220703125,299.1636657714844,293.2272033691406,297.6617126464844,297.1328430175781,284.8974914550781,1.0,0.6476560235023499,0.3534351885318756,0.3534351885318756,1.0,1.0,-3.3692312240600586,0.8753873705863953,2.4938437938690186,0.11906648427248,0.8465700745582581,0.8465700745582581,0.0,207.8962860107422,180.0,58084.46875,0.0,3376.25732421875,1.0,279.1580810546875,283.0649108886719,296.2427062988281,300.0189819335937,293.1499938964844,293.1499938964844,279.45001220703125,39386.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145870804786682,1.0,0.0,0.0,3.5523297786712646,3.552353382110596,8.420150265919801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.5703125,0.0,1451.8553466796875,1895.4371337890625,0.0,3539.12353515625,0.8864372968673706,1.0,0.0,3.0,1.0,0.0
17860200,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7955689430236816,0.3702242076396942,0.3372688591480255,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.921286642551422,0.5788351893424988,0.5510693788528442,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9629005193710328,0.6532198786735535,0.45793017745018,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8305607438087463,0.423776626586914,0.4053885340690613,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6805441975593567,0.2292128056287765,1.0539648532867432,284.8966064453125,284.95001220703125,299.1636657714844,293.2272033691406,297.6617126464844,297.1328430175781,284.8974914550781,1.0,0.6476560235023499,0.3534351885318756,0.3534351885318756,1.0,1.0,-3.3692312240600586,0.8753873705863953,2.4938437938690186,0.11906648427248,0.8465700745582581,0.8465700745582581,0.0,207.8962860107422,180.0,58084.46875,0.0,3376.25732421875,1.0,279.1580810546875,283.0649108886719,296.2427062988281,300.0189819335937,293.1499938964844,293.1499938964844,279.45001220703125,39386.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145870804786682,1.0,0.0,0.0,3.5523297786712646,3.552353382110596,8.420150265919801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.5703125,0.0,1451.8553466796875,1895.4371337890625,0.0,3539.12353515625,0.8864372968673706,1.0,0.0,3.0,1.0,0.0
17860260,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8008794188499451,0.3697322607040405,0.3363859951496124,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9283422827720642,0.577919602394104,0.5497428178787231,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9700375199317932,0.6538820266723633,0.4579750001430511,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8357723355293274,0.4233741760253906,0.4046021103858948,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6852285265922546,0.228914126753807,1.051082968711853,285.008544921875,284.95001220703125,299.1552734375,293.2225952148437,297.658935546875,297.1322021484375,285.0089111328125,1.0,0.6435503363609314,0.353498637676239,0.353498637676239,1.0,1.0,-3.3622097969055176,0.8733633160591125,2.48884654045105,0.1185235530138015,0.9229425191879272,0.9229425191879272,0.0,201.82359313964844,180.0,57159.984375,0.0,3325.262451171875,1.0,279.4028015136719,283.19439697265625,296.1834411621094,299.7978820800781,293.1499938964844,293.1499938964844,279.45001220703125,34387.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907601237297058,1.0,0.0,0.0,3.5987017154693604,3.598724842071533,8.641417252874817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.140625,0.0,1464.9447021484375,1895.4371337890625,0.0,3474.328857421875,0.8942244052886963,1.0,0.0,3.0,1.0,0.0
17860320,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8067476749420166,0.3693674802780151,0.335861325263977,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.93604177236557,0.5771771669387817,0.5488333106040955,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9773176908493042,0.6546425223350525,0.4583394825458526,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8414957523345947,0.4230971038341522,0.4041159749031067,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6903712749481201,0.2287063598632812,1.049047350883484,284.9927062988281,284.95001220703125,299.1475830078125,293.2180480957031,297.6573486328125,297.1328430175781,284.9917297363281,1.0,0.6398483514785767,0.3535571992397308,0.3535571992397308,1.0,1.0,-3.357889175415039,0.8721805810928345,2.485708713531494,0.1182729452848434,0.9288888573646544,0.9288888573646544,0.0,195.90011596679688,168.0,57170.24609375,0.0,3281.44775390625,1.0,279.4416198730469,283.1839599609375,296.1890563964844,299.837890625,293.1499938964844,293.1499938964844,279.1499938964844,33900.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050740599632264,1.0,0.0,0.0,3.651967763900757,3.651991367340088,8.899121439753799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.103515625,0.0,1519.6395263671875,1895.4371337890625,0.0,3450.834228515625,0.904252827167511,1.0,0.0,3.0,1.0,0.0
17860380,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8176190257072449,0.367558479309082,0.3340644538402557,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9509080052375792,0.5745453834533691,0.5461920499801636,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9904166460037231,0.6548581123352051,0.4583987891674042,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.853077232837677,0.4216967225074768,0.4025698900222778,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7005593776702881,0.2277777642011642,1.0434709787368774,284.90045166015625,284.95001220703125,299.1318054199219,293.207763671875,297.6485290527344,297.1268005371094,284.9010925292969,1.0,0.6318826079368591,0.353679209947586,0.353679209947586,1.0,1.0,-3.3440659046173096,0.868186891078949,2.475879192352295,0.117445670068264,0.8387135863304138,0.8387135863304138,0.0,184.43862915039065,171.0,57476.58203125,0.0,3184.747314453125,1.0,279.158447265625,283.0773620605469,296.2231140136719,299.9618225097656,293.1499938964844,293.1499938964844,279.45001220703125,39305.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120523929595948,1.0,0.0,0.0,3.5047521591186523,3.504775285720825,8.196112162295321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.5166015625,0.0,1401.2490234375,1895.4371337890625,0.0,3515.64111328125,0.8758836984634399,1.0,0.0,3.0,1.0,0.0
17860440,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8176190257072449,0.367558479309082,0.3340644538402557,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9509080052375792,0.5745453834533691,0.5461920499801636,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9904166460037231,0.6548581123352051,0.4583987891674042,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.853077232837677,0.4216967225074768,0.4025698900222778,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7005593776702881,0.2277777642011642,1.0434709787368774,284.90045166015625,284.95001220703125,299.1318054199219,293.207763671875,297.6485290527344,297.1268005371094,284.9010925292969,1.0,0.6318826079368591,0.353679209947586,0.353679209947586,1.0,1.0,-3.3440659046173096,0.868186891078949,2.475879192352295,0.117445670068264,0.8387135863304138,0.8387135863304138,0.0,184.43862915039065,171.0,57476.58203125,0.0,3184.747314453125,1.0,279.158447265625,283.0773620605469,296.2231140136719,299.9618225097656,293.1499938964844,293.1499938964844,279.45001220703125,39305.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120523929595948,1.0,0.0,0.0,3.5047521591186523,3.504775285720825,8.196112162295321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.5166015625,0.0,1401.2490234375,1895.4371337890625,0.0,3515.64111328125,0.8758836984634399,1.0,0.0,3.0,1.0,0.0
