time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17860500,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8204492926597595,0.3670358657836914,0.3332783877849579,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.954757273197174,0.5736070275306702,0.544973611831665,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9939271807670592,0.6555063724517822,0.4585329592227936,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.856314480304718,0.4212643802165985,0.4018805027008056,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7032755017280579,0.227435827255249,1.040965914726257,285.00860595703125,284.95001220703125,299.1239929199219,293.2022399902344,297.6460876464844,297.1263427734375,285.0094909667969,1.0,0.6296355128288269,0.3537402153015136,0.3537402153015136,1.0,1.0,-3.337965726852417,0.8664517998695374,2.4715139865875244,0.1169512420892715,0.9124438166618348,0.9124438166618348,0.0,181.2323455810547,171.0,56585.33203125,0.0,3152.879150390625,1.0,279.3981628417969,283.20294189453125,296.163818359375,299.7410583496094,293.1499938964844,293.1499938964844,279.45001220703125,34427.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053133726119996,1.0,0.0,0.0,3.54929780960083,3.5493204593658447,8.405783091802732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.61328125,0.0,1412.5474853515625,1895.4371337890625,0.0,3453.060302734375,0.8834144473075867,1.0,0.0,3.0,1.0,0.0
17860560,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8224464654922485,0.3665944933891296,0.3328236043453216,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9573450088500975,0.5727694034576416,0.5441176295280457,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.996460258960724,0.656282901763916,0.4590209424495697,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8586031198501587,0.4209222793579101,0.4014790058135986,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7051514983177185,0.2271549701690673,1.039310097694397,284.9922180175781,284.95001220703125,299.1162414550781,293.1964416503906,297.6446533203125,297.1270751953125,284.99078369140625,1.0,0.6281224489212036,0.3538207709789276,0.3538207709789276,1.0,1.0,-3.3344998359680176,0.8655984997749329,2.4689011573791504,0.1168227046728134,0.9187778234481812,0.9187778234481812,0.0,179.11334228515625,174.0,56622.26953125,0.0,3133.12548828125,1.0,279.4420166015625,283.1912536621094,296.1669311523437,299.7813415527344,293.1499938964844,293.1499938964844,279.1499938964844,33729.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025560021400452,1.0,0.0,0.0,3.610950708389282,3.610973834991455,8.700343414602685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.3154296875,0.0,1473.3466796875,1895.4371337890625,0.0,3427.3984375,0.8946772813796997,1.0,0.0,3.0,1.0,0.0
17860620,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8218485713005066,0.3646421432495117,0.3312963247299194,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.956642210483551,0.5700029134750366,0.5417640209197998,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9971808791160583,0.6564294099807739,0.4593408107757568,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8583674430847168,0.4193997681140899,0.4002343416213989,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7046917080879211,0.2260729223489761,1.03503680229187,284.9039611816406,284.95001220703125,299.10089111328125,293.1841125488281,297.6356811523437,297.1205139160156,284.9044494628906,1.0,0.6262537837028503,0.3539818823337555,0.3539818823337555,1.0,1.0,-3.3235890865325928,0.8626333475112915,2.460955858230591,0.1163570135831832,0.8326268196105957,0.8326268196105957,0.0,178.15843200683594,177.0,56941.5390625,0.0,3103.61181640625,1.0,279.1588134765625,283.088134765625,296.2003479003906,299.9051208496094,293.1499938964844,293.1499938964844,279.45001220703125,39162.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097566604614258,1.0,0.0,0.0,3.4632787704467773,3.463301658630371,8.00328336936218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.830078125,0.0,1357.635986328125,1895.4371337890625,0.0,3494.345458984375,0.8666424751281738,1.0,0.0,3.0,1.0,0.0
17860680,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8218485713005066,0.3646421432495117,0.3312963247299194,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.956642210483551,0.5700029134750366,0.5417640209197998,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9971808791160583,0.6564294099807739,0.4593408107757568,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8583674430847168,0.4193997681140899,0.4002343416213989,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7046917080879211,0.2260729223489761,1.03503680229187,284.9039611816406,284.95001220703125,299.10089111328125,293.1841125488281,297.6356811523437,297.1205139160156,284.9044494628906,1.0,0.6262537837028503,0.3539818823337555,0.3539818823337555,1.0,1.0,-3.3235890865325928,0.8626333475112915,2.460955858230591,0.1163570135831832,0.8326268196105957,0.8326268196105957,0.0,178.15843200683594,177.0,56941.5390625,0.0,3103.61181640625,1.0,279.1588134765625,283.088134765625,296.2003479003906,299.9051208496094,293.1499938964844,293.1499938964844,279.45001220703125,39162.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097566604614258,1.0,0.0,0.0,3.4632787704467773,3.463301658630371,8.00328336936218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.830078125,0.0,1357.635986328125,1895.4371337890625,0.0,3494.345458984375,0.8666424751281738,1.0,0.0,3.0,1.0,0.0
17860740,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.819823682308197,0.3634724617004394,0.330109179019928,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9538989663124084,0.5680328011512756,0.5397592782974243,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9965124726295472,0.6576916575431824,0.4600496888160705,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8564543128013611,0.4184533953666687,0.3992282450199127,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7026855945587158,0.2252507209777832,1.031126856803894,284.99072265625,284.95001220703125,299.0857238769531,293.1708679199219,297.6315612792969,297.1202697753906,284.98974609375,1.0,0.6254481673240662,0.3541429936885834,0.3541429936885834,1.0,1.0,-3.3146841526031494,0.8603068590164185,2.4543774127960205,0.1158971115946769,0.9097175002098083,0.9097175002098083,0.0,178.6773223876953,180.0,56119.0,0.0,3087.00732421875,1.0,279.4409484863281,283.197265625,296.1431884765625,299.7265625,293.1499938964844,293.1499938964844,279.1499938964844,33767.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005370140075684,1.0,0.0,0.0,3.571535110473633,3.5715579986572266,8.511442501912825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.3662109375,0.0,1431.2679443359375,1895.4371337890625,0.0,3408.589599609375,0.8860242366790771,1.0,0.0,3.0,1.0,0.0
17860800,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.819823682308197,0.3634724617004394,0.330109179019928,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9538989663124084,0.5680328011512756,0.5397592782974243,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9965124726295472,0.6576916575431824,0.4600496888160705,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8564543128013611,0.4184533953666687,0.3992282450199127,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7026855945587158,0.2252507209777832,1.031126856803894,284.99072265625,284.95001220703125,299.0857238769531,293.1708679199219,297.6315612792969,297.1202697753906,284.98974609375,1.0,0.6254481673240662,0.3541429936885834,0.3541429936885834,1.0,1.0,-3.3146841526031494,0.8603068590164185,2.4543774127960205,0.1158971115946769,0.9097175002098083,0.9097175002098083,0.0,178.6773223876953,180.0,56119.0,0.0,3087.00732421875,1.0,279.4409484863281,283.197265625,296.1431884765625,299.7265625,293.1499938964844,293.1499938964844,279.1499938964844,33767.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005370140075684,1.0,0.0,0.0,3.571535110473633,3.5715579986572266,8.511442501912825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.3662109375,0.0,1431.2679443359375,1895.4371337890625,0.0,3408.589599609375,0.8860242366790771,1.0,0.0,3.0,1.0,0.0
17860860,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8154554963111877,0.3613642156124115,0.3285363912582397,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.948112964630127,0.5651095509529114,0.5373600721359253,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9936614632606506,0.6577138900756836,0.4603525102138519,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8521945476531982,0.4167888760566711,0.3979558944702148,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6985772252082825,0.2239874750375747,1.026573896408081,284.9050598144531,284.95001220703125,299.0706787109375,293.1567687988281,297.6221618652344,297.11309814453125,284.9053955078125,1.0,0.6251327991485596,0.3542814254760742,0.3542814254760742,1.0,1.0,-3.303274154663086,0.8571102619171143,2.446163892745972,0.1153106987476348,0.8257126212120056,0.8257126212120056,0.0,180.80992126464844,183.0,56406.125,0.0,3074.103759765625,1.0,279.1590881347656,283.0964660644531,296.17352294921875,299.845703125,293.1499938964844,293.1499938964844,279.45001220703125,39149.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077988266944884,1.0,0.0,0.0,3.42388129234314,3.4239039421081543,7.822232532816997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.9755859375,0.0,1317.955322265625,1895.4371337890625,0.0,3476.164794921875,0.8579082489013672,1.0,0.0,3.0,1.0,0.0
17860920,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8154554963111877,0.3613642156124115,0.3285363912582397,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.948112964630127,0.5651095509529114,0.5373600721359253,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9936614632606506,0.6577138900756836,0.4603525102138519,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8521945476531982,0.4167888760566711,0.3979558944702148,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6985772252082825,0.2239874750375747,1.026573896408081,284.9050598144531,284.95001220703125,299.0706787109375,293.1567687988281,297.6221618652344,297.11309814453125,284.9053955078125,1.0,0.6251327991485596,0.3542814254760742,0.3542814254760742,1.0,1.0,-3.303274154663086,0.8571102619171143,2.446163892745972,0.1153106987476348,0.8257126212120056,0.8257126212120056,0.0,180.80992126464844,183.0,56406.125,0.0,3074.103759765625,1.0,279.1590881347656,283.0964660644531,296.17352294921875,299.845703125,293.1499938964844,293.1499938964844,279.45001220703125,39149.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077988266944884,1.0,0.0,0.0,3.42388129234314,3.4239039421081543,7.822232532816997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.9755859375,0.0,1317.955322265625,1895.4371337890625,0.0,3476.164794921875,0.8579082489013672,1.0,0.0,3.0,1.0,0.0
17860980,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8113519549369812,0.3600401580333709,0.3272794485092163,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9425311088562012,0.5629770159721375,0.5352763533592224,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9909985661506652,0.6588413715362549,0.4610268473625183,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8482195734977722,0.4157050549983978,0.3968907594680786,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6945981979370117,0.2229960411787033,1.0222234725952148,284.98828125,284.95001220703125,299.0556945800781,293.1419372558594,297.61798095703125,297.1127624511719,284.9873352050781,1.0,0.6251044869422913,0.3544198274612427,0.3544198274612427,1.0,1.0,-3.293548822402954,0.8544493913650513,2.4390995502471924,0.1147059127688407,0.8997262716293335,0.8997262716293335,0.0,183.0028381347656,186.0,55587.97265625,0.0,3065.27685546875,1.0,279.44061279296875,283.20233154296875,296.1141052246094,299.6650085449219,293.1499938964844,293.1499938964844,279.75,33796.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985511064529419,1.0,0.0,0.0,3.532500743865967,3.532523393630981,8.32641092074482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.0927734375,0.0,1390.3785400390625,1895.4371337890625,0.0,3390.074462890625,0.8772879242897034,1.0,0.0,3.0,1.0,0.0
17861040,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8113519549369812,0.3600401580333709,0.3272794485092163,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9425311088562012,0.5629770159721375,0.5352763533592224,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9909985661506652,0.6588413715362549,0.4610268473625183,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8482195734977722,0.4157050549983978,0.3968907594680786,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6945981979370117,0.2229960411787033,1.0222234725952148,284.98828125,284.95001220703125,299.0556945800781,293.1419372558594,297.61798095703125,297.1127624511719,284.9873352050781,1.0,0.6251044869422913,0.3544198274612427,0.3544198274612427,1.0,1.0,-3.293548822402954,0.8544493913650513,2.4390995502471924,0.1147059127688407,0.8997262716293335,0.8997262716293335,0.0,183.0028381347656,186.0,55587.97265625,0.0,3065.27685546875,1.0,279.44061279296875,283.20233154296875,296.1141052246094,299.6650085449219,293.1499938964844,293.1499938964844,279.75,33796.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985511064529419,1.0,0.0,0.0,3.532500743865967,3.532523393630981,8.32641092074482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.0927734375,0.0,1390.3785400390625,1895.4371337890625,0.0,3390.074462890625,0.8772879242897034,1.0,0.0,3.0,1.0,0.0
17861100,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.8093526363372803,0.3594666421413421,0.3267475068569183,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.9397985935211182,0.5620192885398865,0.5343518853187561,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.9896988272666932,0.6595248579978943,0.4614619314670563,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.8463294506072998,0.4152593910694122,0.3964612782001495,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.6926935315132141,0.2225616425275802,1.0203580856323242,285.0741271972656,284.95001220703125,299.0482177734375,293.1342468261719,297.6167297363281,297.1136779785156,285.0748596191406,1.0,0.6252298951148987,0.3544890284538269,0.3544890284538269,1.0,1.0,-3.289559364318848,0.853393018245697,2.436166286468506,0.1145078018307685,0.983590304851532,0.983590304851532,0.0,184.15626525878903,186.0,54843.546875,0.0,3063.08984375,1.0,279.6967468261719,283.30841064453125,296.0859069824219,299.5242614746094,293.1499938964844,293.1499938964844,279.75,31280.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926135301589966,1.0,0.0,0.0,3.62373685836792,3.6237597465515137,8.76206797784107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.2841796875,0.0,1469.0877685546875,1895.4371337890625,0.0,3334.640380859375,0.8970875144004822,1.0,0.0,3.0,1.0,0.0
17861160,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8074995875358582,0.3588699698448181,0.3263169825077057,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.9372509717941284,0.5610478520393372,0.5335468053817749,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9885297417640686,0.6601666212081909,0.4620041847229004,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.844605565071106,0.4148152470588684,0.3961298763751983,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.6909396052360535,0.2221369594335556,1.018771052360535,285.0452575683594,284.95001220703125,299.0407409667969,293.1264038085937,297.6156311035156,297.1147766113281,285.0419921875,1.0,0.6254522800445557,0.3545868396759033,0.3545868396759033,1.0,1.0,-3.286418914794922,0.8526837229728699,2.4337351322174072,0.1144814491271972,1.0,1.0,0.0,185.28811645507807,189.0,55048.71484375,0.0,3062.62353515625,1.0,279.7422180175781,283.2818298339844,296.10430908203125,299.60546875,293.1499938964844,293.1499938964844,279.45001220703125,31219.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915741443634033,1.0,0.0,0.0,3.722224473953247,3.722248315811157,9.244819239029312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.3369140625,0.0,1578.5404052734375,1895.4371337890625,0.0,3324.925537109375,0.9179559350013732,1.0,0.0,3.0,1.0,0.0
17861220,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8011485934257507,0.3562661707401275,0.3244903087615967,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9290973544120787,0.5576208829879761,0.530889093875885,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9837347865104676,0.6595430374145508,0.4620477557182312,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8389654159545898,0.4127683937549591,0.3946833312511444,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6853717565536499,0.220570221543312,1.013514280319214,284.881103515625,284.95001220703125,299.0257873535156,293.1102294921875,297.60369873046875,297.1041259765625,284.8822631835937,1.0,0.6256200075149536,0.3547824323177337,0.3547824323177337,1.0,1.0,-3.2730307579040527,0.8490124940872192,2.424018383026123,0.1139245480298996,0.872952401638031,0.872952401638031,0.0,188.81124877929688,192.0,55780.81640625,0.0,3053.344482421875,1.0,279.4575500488281,283.107421875,296.1463623046875,299.7784118652344,293.1499938964844,293.1499938964844,279.75,38253.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032793641090392,1.0,0.0,0.0,3.650778293609619,3.6508028507232666,8.893326253200939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.005859375,0.0,1550.9029541015625,1895.4371337890625,0.0,3434.133544921875,0.9068382978439332,1.0,0.0,3.0,1.0,0.0
17861280,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8011485934257507,0.3562661707401275,0.3244903087615967,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9290973544120787,0.5576208829879761,0.530889093875885,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9837347865104676,0.6595430374145508,0.4620477557182312,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8389654159545898,0.4127683937549591,0.3946833312511444,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6853717565536499,0.220570221543312,1.013514280319214,284.881103515625,284.95001220703125,299.0257873535156,293.1102294921875,297.60369873046875,297.1041259765625,284.8822631835937,1.0,0.6256200075149536,0.3547824323177337,0.3547824323177337,1.0,1.0,-3.2730307579040527,0.8490124940872192,2.424018383026123,0.1139245480298996,0.872952401638031,0.872952401638031,0.0,188.81124877929688,192.0,55780.81640625,0.0,3053.344482421875,1.0,279.4575500488281,283.107421875,296.1463623046875,299.7784118652344,293.1499938964844,293.1499938964844,279.75,38253.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032793641090392,1.0,0.0,0.0,3.650778293609619,3.6508028507232666,8.893326253200939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.005859375,0.0,1550.9029541015625,1895.4371337890625,0.0,3434.133544921875,0.9068382978439332,1.0,0.0,3.0,1.0,0.0
17861340,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7956639528274536,0.3546134829521179,0.3228676319122314,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.92198246717453,0.5551146864891052,0.5283829569816589,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9796159267425536,0.6602621674537659,0.4623570442199707,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8341009616851807,0.4113690555095672,0.3932802975177765,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6803468465805054,0.2192720472812652,1.0077871084213257,284.9893493652344,284.95001220703125,299.0107727050781,293.093505859375,297.59820556640625,297.1020812988281,284.9881896972656,1.0,0.625622034072876,0.3549780249595642,0.3549780249595642,1.0,1.0,-3.259855031967163,0.8454152941703796,2.4144396781921387,0.113126739859581,0.9577463865280152,0.9577463865280152,0.0,191.8587646484375,195.0,54764.4375,0.0,3041.93603515625,1.0,279.7423400878906,283.23779296875,296.072021484375,299.5749816894531,293.1499938964844,293.1499938964844,279.45001220703125,33758.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951766490936279,1.0,0.0,0.0,3.745704650878906,3.7457292079925537,9.36182175337308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.7548828125,0.0,1625.06494140625,1895.4371337890625,0.0,3358.58349609375,0.925190269947052,1.0,0.0,3.0,1.0,0.0
17861400,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7956639528274536,0.3546134829521179,0.3228676319122314,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.92198246717453,0.5551146864891052,0.5283829569816589,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9796159267425536,0.6602621674537659,0.4623570442199707,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8341009616851807,0.4113690555095672,0.3932802975177765,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6803468465805054,0.2192720472812652,1.0077871084213257,284.9893493652344,284.95001220703125,299.0107727050781,293.093505859375,297.59820556640625,297.1020812988281,284.9881896972656,1.0,0.625622034072876,0.3549780249595642,0.3549780249595642,1.0,1.0,-3.259855031967163,0.8454152941703796,2.4144396781921387,0.113126739859581,0.9577463865280152,0.9577463865280152,0.0,191.8587646484375,195.0,54764.4375,0.0,3041.93603515625,1.0,279.7423400878906,283.23779296875,296.072021484375,299.5749816894531,293.1499938964844,293.1499938964844,279.45001220703125,33758.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951766490936279,1.0,0.0,0.0,3.745704650878906,3.7457292079925537,9.36182175337308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.7548828125,0.0,1625.06494140625,1895.4371337890625,0.0,3358.58349609375,0.925190269947052,1.0,0.0,3.0,1.0,0.0
17861460,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7924466133117676,0.3531536757946014,0.3219135701656341,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9178460836410522,0.5531420707702637,0.5269102454185486,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.9771151542663574,0.6600081920623779,0.4625366032123565,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.8312783241271973,0.4101904332637787,0.3924785554409027,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.6774285435676575,0.2183113247156143,1.004497528076172,284.85260009765625,284.95001220703125,299.001708984375,293.0832214355469,297.5921630859375,297.0971374511719,284.8538513183594,1.0,0.6256558895111084,0.3551332056522369,0.3551332056522369,1.0,1.0,-3.2522406578063965,0.8434440493583679,2.408796548843384,0.1129265949130058,0.851851761341095,0.851851761341095,0.0,193.72149658203125,195.0,55416.21875,0.0,3035.920654296875,1.0,279.48126220703125,283.089599609375,296.1185302734375,299.7596130371094,293.1499938964844,293.1499938964844,279.45001220703125,39487.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902329444885254,1.0,0.0,0.0,3.668868541717529,3.668893575668335,8.981680821307236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.5634765625,0.0,1580.4884033203125,1895.4371337890625,0.0,3425.288818359375,0.9100632667541504,1.0,0.0,3.0,1.0,0.0
17861520,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7897619605064392,0.3521248400211334,0.321026474237442,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.914513885974884,0.551757276058197,0.5256526470184326,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9748665690422058,0.6597774028778076,0.4623859226703644,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8289471864700317,0.4093358814716339,0.3917308151721954,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6750552654266357,0.2176077663898468,1.0017012357711792,284.8825988769531,284.95001220703125,298.99566650390625,293.0762939453125,297.5875549316406,297.0931091308594,284.8845520019531,1.0,0.6255713105201721,0.3552366495132446,0.3552366495132446,1.0,1.0,-3.2452197074890137,0.8415164947509766,2.403703212738037,0.1125683486461639,0.8497992753982544,0.8497992753982544,0.0,195.2111968994141,198.0,55071.30859375,0.0,3029.133544921875,1.0,279.4571228027344,283.1198425292969,296.0968322753906,299.6874084472656,293.1499938964844,293.1499938964844,279.75,39917.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903199315071106,1.0,0.0,0.0,3.590773820877075,3.5907979011535645,8.603385595051805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.9306640625,0.0,1497.10791015625,1895.4371337890625,0.0,3433.388427734375,0.8952871561050415,1.0,0.0,3.0,1.0,0.0
17861580,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7849929928779602,0.350591093301773,0.3195361196994781,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9085447192192078,0.5493667125701904,0.5232757329940796,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9711278676986694,0.6606053709983826,0.462805837392807,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8247398734092712,0.4080245792865753,0.3904171586036682,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6706002354621887,0.2163126319646835,0.9959309697151184,284.99176025390625,284.95001220703125,298.9804077148437,293.0586853027344,297.58380126953125,297.0933532714844,284.990234375,1.0,0.6255190372467041,0.3554953038692474,0.3554953038692474,1.0,1.0,-3.2325475215911865,0.8382501602172852,2.3942973613739014,0.1119948402047157,0.9367305040359496,0.9367305040359496,0.0,197.99871826171875,201.0,54084.46484375,0.0,3017.48388671875,1.0,279.7426147460937,283.24932861328125,296.0265808105469,299.48516845703125,293.1499938964844,293.1499938964844,279.45001220703125,33934.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929381966590881,1.0,0.0,0.0,3.687758445739746,3.6877825260162354,9.07440607988974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.634765625,0.0,1559.968994140625,1895.4371337890625,0.0,3337.674072265625,0.912043571472168,1.0,0.0,3.0,1.0,0.0
17861640,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7849929928779602,0.350591093301773,0.3195361196994781,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9085447192192078,0.5493667125701904,0.5232757329940796,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9711278676986694,0.6606053709983826,0.462805837392807,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8247398734092712,0.4080245792865753,0.3904171586036682,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6706002354621887,0.2163126319646835,0.9959309697151184,284.99176025390625,284.95001220703125,298.9804077148437,293.0586853027344,297.58380126953125,297.0933532714844,284.990234375,1.0,0.6255190372467041,0.3554953038692474,0.3554953038692474,1.0,1.0,-3.2325475215911865,0.8382501602172852,2.3942973613739014,0.1119948402047157,0.9367305040359496,0.9367305040359496,0.0,197.99871826171875,201.0,54084.46484375,0.0,3017.48388671875,1.0,279.7426147460937,283.24932861328125,296.0265808105469,299.48516845703125,293.1499938964844,293.1499938964844,279.45001220703125,33934.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929381966590881,1.0,0.0,0.0,3.687758445739746,3.6877825260162354,9.07440607988974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.634765625,0.0,1559.968994140625,1895.4371337890625,0.0,3337.674072265625,0.912043571472168,1.0,0.0,3.0,1.0,0.0
17861700,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.78263258934021,0.3494324088096618,0.3188057541847229,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.9056857824325562,0.5477828979492188,0.5221174359321594,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9692082405090332,0.6604323387145996,0.4630025923252105,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8226639628410339,0.4070910513401031,0.3898020386695862,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.6684384942054749,0.2155271172523498,0.9932463765144348,284.8636474609375,284.95001220703125,298.97271728515625,293.0497436523437,297.5794372558594,297.0901794433594,284.8611755371094,1.0,0.6255472898483276,0.3556246161460876,0.3556246161460876,1.0,1.0,-3.2265517711639404,0.8367164731025696,2.389835357666016,0.1118584796786308,0.8443793654441833,0.8443793654441833,0.0,199.4495086669922,201.0,54799.78125,0.0,3012.708984375,1.0,279.4971618652344,283.1071472167969,296.0767517089844,299.6839904785156,293.1499938964844,293.1499938964844,279.45001220703125,38647.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987993001937866,1.0,0.0,0.0,3.633224248886109,3.6332485675811768,8.808008260530187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.3046875,0.0,1534.30615234375,1895.4371337890625,0.0,3392.38916015625,0.9010167717933656,1.0,0.0,3.0,1.0,0.0
17861760,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.779541552066803,0.348134696483612,0.3177292048931122,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9021660685539246,0.5460407137870789,0.5205805897712708,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.966452181339264,0.6600845456123352,0.4628200232982635,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8199571371078491,0.4060173630714416,0.388896107673645,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6657134890556335,0.2146355211734771,0.9897744059562684,284.8931884765625,284.95001220703125,298.9649963378906,293.04071044921875,297.57391357421875,297.0854187011719,284.8949279785156,1.0,0.6254444718360901,0.3557882606983185,0.3557882606983185,1.0,1.0,-3.217927932739258,0.8344393968582153,2.383488655090332,0.1115248501300811,0.8391724228858948,0.8391724228858948,0.0,201.2627716064453,204.0,54338.29296875,0.0,3004.364013671875,1.0,279.45782470703125,283.1398010253906,296.0572204589844,299.6007080078125,293.1499938964844,293.1499938964844,279.75,39867.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002474546432495,1.0,0.0,0.0,3.525074958801269,3.525098323822021,8.291440849461651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.89306640625,0.0,1426.5238037109375,1895.4371337890625,0.0,3405.89111328125,0.8808329105377197,1.0,0.0,3.0,1.0,0.0
17861820,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.774993896484375,0.3465282618999481,0.3162108659744262,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8968885540962219,0.5435702204704285,0.5181698203086853,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.962629497051239,0.6607378125190735,0.4631581008434295,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8158581256866455,0.4046447575092315,0.3875578343868255,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.66147780418396,0.2132796943187713,0.9838277101516724,284.9927062988281,284.95001220703125,298.9493408203125,293.0224914550781,297.5702514648437,297.0858154296875,284.9916687011719,1.0,0.6253643035888672,0.3561156094074249,0.3561156094074249,1.0,1.0,-3.204843282699585,0.8312255144119263,2.373617887496948,0.1111021116375923,0.9229960441589355,0.9229960441589355,0.0,204.06655883789065,207.0,53413.68359375,0.0,2992.052978515625,1.0,279.7414245605469,283.2602844238281,295.99029541015625,299.40606689453125,293.1499938964844,293.1499938964844,279.45001220703125,33872.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899310231208801,1.0,0.0,0.0,3.6286892890930176,3.6287128925323486,8.786034300101164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.158203125,0.0,1493.760009765625,1895.4371337890625,0.0,3309.5625,0.8989979028701782,1.0,0.0,3.0,1.0,0.0
17861880,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.774993896484375,0.3465282618999481,0.3162108659744262,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8968885540962219,0.5435702204704285,0.5181698203086853,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.962629497051239,0.6607378125190735,0.4631581008434295,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8158581256866455,0.4046447575092315,0.3875578343868255,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.66147780418396,0.2132796943187713,0.9838277101516724,284.9927062988281,284.95001220703125,298.9493408203125,293.0224914550781,297.5702514648437,297.0858154296875,284.9916687011719,1.0,0.6253643035888672,0.3561156094074249,0.3561156094074249,1.0,1.0,-3.204843282699585,0.8312255144119263,2.373617887496948,0.1111021116375923,0.9229960441589355,0.9229960441589355,0.0,204.06655883789065,207.0,53413.68359375,0.0,2992.052978515625,1.0,279.7414245605469,283.2602844238281,295.99029541015625,299.40606689453125,293.1499938964844,293.1499938964844,279.45001220703125,33872.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899310231208801,1.0,0.0,0.0,3.6286892890930176,3.6287128925323486,8.786034300101164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.158203125,0.0,1493.760009765625,1895.4371337890625,0.0,3309.5625,0.8989979028701782,1.0,0.0,3.0,1.0,0.0
17861940,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7697175145149231,0.3440045118331909,0.3143256902694702,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8908505439758301,0.5401608943939209,0.5153788924217224,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9577595591545104,0.6600364446640015,0.4630292952060699,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8110343217849731,0.4025629162788391,0.3859563171863556,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6567705869674683,0.211528792977333,0.9773249626159668,284.8984069824219,284.95001220703125,298.93341064453125,293.0040588378906,297.56011962890625,297.0777587890625,284.8992004394531,1.0,0.6252279877662659,0.3564429581165313,0.3564429581165313,1.0,1.0,-3.1893293857574463,0.8272172212600708,2.362112045288086,0.1106171756982803,0.8304371237754822,0.8304371237754822,0.0,207.383041381836,210.0,53649.4375,0.0,2977.482177734375,1.0,279.45867919921875,283.1539611816406,296.02008056640625,299.5200500488281,293.1499938964844,293.1499938964844,279.75,39620.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972121477127075,1.0,0.0,0.0,3.469191312789917,3.4692142009735107,8.030633011912869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.384765625,0.0,1366.9100341796875,1895.4371337890625,0.0,3377.58349609375,0.8683497905731201,1.0,0.0,3.0,1.0,0.0
17862000,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7697175145149231,0.3440045118331909,0.3143256902694702,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8908505439758301,0.5401608943939209,0.5153788924217224,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9577595591545104,0.6600364446640015,0.4630292952060699,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8110343217849731,0.4025629162788391,0.3859563171863556,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6567705869674683,0.211528792977333,0.9773249626159668,284.8984069824219,284.95001220703125,298.93341064453125,293.0040588378906,297.56011962890625,297.0777587890625,284.8992004394531,1.0,0.6252279877662659,0.3564429581165313,0.3564429581165313,1.0,1.0,-3.1893293857574463,0.8272172212600708,2.362112045288086,0.1106171756982803,0.8304371237754822,0.8304371237754822,0.0,207.383041381836,210.0,53649.4375,0.0,2977.482177734375,1.0,279.45867919921875,283.1539611816406,296.02008056640625,299.5200500488281,293.1499938964844,293.1499938964844,279.75,39620.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972121477127075,1.0,0.0,0.0,3.469191312789917,3.4692142009735107,8.030633011912869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.384765625,0.0,1366.9100341796875,1895.4371337890625,0.0,3377.58349609375,0.8683497905731201,1.0,0.0,3.0,1.0,0.0
17862060,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7653327584266663,0.342298150062561,0.3127380311489105,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8857136964797974,0.5375712513923645,0.5128782987594604,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9538009166717528,0.6604672074317932,0.4632346630096435,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8068193793296814,0.4010871052742004,0.384538859128952,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6526907086372375,0.2100807577371597,0.971021831035614,284.990478515625,284.95001220703125,298.91717529296875,292.9855041503906,297.5561218261719,297.0777893066406,284.98944091796875,1.0,0.6250753402709961,0.3568400144577026,0.3568400144577026,1.0,1.0,-3.1753711700439453,0.8238982558250427,2.351472854614258,0.1103122159838676,0.9094989895820618,0.9094989895820618,0.0,210.2215576171875,213.0,52744.96875,0.0,2963.670654296875,1.0,279.740966796875,283.2682189941406,295.9531555175781,299.32733154296875,293.1499938964844,293.1499938964844,279.45001220703125,33831.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869065642356873,1.0,0.0,0.0,3.574671745300293,3.5746946334838867,8.526399142283481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.4990234375,0.0,1435.0772705078125,1895.4371337890625,0.0,3281.2666015625,0.8868182897567749,1.0,0.0,3.0,1.0,0.0
17862120,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7653327584266663,0.342298150062561,0.3127380311489105,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8857136964797974,0.5375712513923645,0.5128782987594604,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9538009166717528,0.6604672074317932,0.4632346630096435,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8068193793296814,0.4010871052742004,0.384538859128952,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6526907086372375,0.2100807577371597,0.971021831035614,284.990478515625,284.95001220703125,298.91717529296875,292.9855041503906,297.5561218261719,297.0777893066406,284.98944091796875,1.0,0.6250753402709961,0.3568400144577026,0.3568400144577026,1.0,1.0,-3.1753711700439453,0.8238982558250427,2.351472854614258,0.1103122159838676,0.9094989895820618,0.9094989895820618,0.0,210.2215576171875,213.0,52744.96875,0.0,2963.670654296875,1.0,279.740966796875,283.2682189941406,295.9531555175781,299.32733154296875,293.1499938964844,293.1499938964844,279.45001220703125,33831.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869065642356873,1.0,0.0,0.0,3.574671745300293,3.5746946334838867,8.526399142283481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.4990234375,0.0,1435.0772705078125,1895.4371337890625,0.0,3281.2666015625,0.8868182897567749,1.0,0.0,3.0,1.0,0.0
17862180,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7630430459976196,0.3410253226757049,0.3118975162506103,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8830353617668152,0.5358451008796692,0.5115796327590942,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9516353607177734,0.6600703001022339,0.4632719457149505,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8045634627342224,0.4000365436077118,0.3838127255439758,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.6506096720695496,0.2091897130012512,0.9678764939308168,284.8667907714844,284.95001220703125,298.9087829589844,292.9759826660156,297.5513000488281,297.0741577148437,284.8658447265625,1.0,0.6250252723693848,0.3570426404476166,0.3570426404476166,1.0,1.0,-3.1681952476501465,0.8221805095672607,2.3460147380828857,0.1102660298347473,0.8198115229606628,0.8198115229606628,0.0,211.7649078369141,213.0,53340.51953125,0.0,2957.04638671875,1.0,279.4983825683594,283.1328430175781,296.00323486328125,299.5197448730469,293.1499938964844,293.1499938964844,279.45001220703125,39169.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928458094596863,1.0,0.0,0.0,3.509873151779175,3.509896278381348,8.220081326726358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.76220703125,0.0,1405.5933837890625,1895.4371337890625,0.0,3336.811279296875,0.8738040328025818,1.0,0.0,3.0,1.0,0.0
17862240,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7603009343147278,0.3397138118743896,0.310788631439209,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8799018859863281,0.5340801477432251,0.5099997520446777,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9488393664360046,0.659578800201416,0.4629693627357483,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8018589615821838,0.3989256024360657,0.3828551471233368,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6482023596763611,0.208251267671585,0.9641450643539428,284.9006652832031,284.95001220703125,298.9006042480469,292.9668884277344,297.5457763671875,297.0695495605469,284.9018859863281,1.0,0.6248552203178406,0.3572370707988739,0.3572370707988739,1.0,1.0,-3.15896224975586,0.8197793364524841,2.3391830921173096,0.1099523156881332,0.8205946683883667,0.8205946683883667,0.0,213.5438995361328,216.0,52917.875,0.0,2947.443115234375,1.0,279.4588928222656,283.1674499511719,295.98291015625,299.4381408691406,293.1499938964844,293.1499938964844,279.75,39725.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941248655319214,1.0,0.0,0.0,3.40932035446167,3.409342765808105,7.755841693324328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.32275390625,0.0,1307.56103515625,1895.4371337890625,0.0,3348.7607421875,0.8552875518798828,1.0,0.0,3.0,1.0,0.0
17862300,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7579264640808105,0.3387738466262817,0.3098253607749939,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.877138614654541,0.5326816439628601,0.5085566639900208,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9464860558509828,0.6596425175666809,0.4628567993640899,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7994753122329712,0.3980933427810669,0.3819909393787384,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6460371017456055,0.2074499726295471,0.960517644882202,285.0059814453125,284.95001220703125,298.89215087890625,292.95758056640625,297.5430908203125,297.0688171386719,285.00701904296875,1.0,0.6246899366378784,0.3574356138706207,0.3574356138706207,1.0,1.0,-3.1505281925201416,0.8176462650299072,2.3328819274902344,0.1096492707729339,0.8919113874435425,0.8919113874435425,0.0,215.1101226806641,216.0,52065.70703125,0.0,2938.39111328125,1.0,279.6957702636719,283.2890625,295.9161682128906,299.2145080566406,293.1499938964844,293.1499938964844,279.75,34442.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869140148162842,1.0,0.0,0.0,3.4576210975646973,3.4576430320739746,7.977155860316998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.26220703125,0.0,1318.447021484375,1895.4371337890625,0.0,3281.3359375,0.8631107211112976,1.0,0.0,3.0,1.0,0.0
