time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862360,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7560927271842957,0.3379193842411041,0.3091272711753845,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8749323487281799,0.5313814282417297,0.5074025988578796,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.944781482219696,0.659786581993103,0.4630248546600342,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7976004481315613,0.3973504900932312,0.3813497424125671,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6442829370498657,0.206714928150177,0.957468032836914,284.9879455566406,284.95001220703125,298.88360595703125,292.9482727050781,297.54132080078125,297.0692443847656,284.9862976074219,1.0,0.624617874622345,0.3576628267765045,0.3576628267765045,1.0,1.0,-3.144064426422119,0.8162166476249695,2.327847719192505,0.1096535176038742,0.8960211873054504,0.8960211873054504,0.0,216.4023284912109,219.0,52057.55859375,0.0,2931.965087890625,1.0,279.7411499023437,283.2759094238281,295.91461181640625,299.2460632324219,293.1499938964844,293.1499938964844,280.04998779296875,33732.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836564421653748,1.0,0.0,0.0,3.5213065147399902,3.521328926086426,8.273722755802737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.064453125,0.0,1378.2803955078125,1895.4371337890625,0.0,3250.8369140625,0.8745521306991577,1.0,0.0,3.0,1.0,0.0
17862420,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.7525433301925659,0.3363038897514343,0.3077918589115143,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8706475496292114,0.5289062857627869,0.5051884055137634,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9414081573486328,0.6601454019546509,0.4633709192276001,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7939682006835938,0.3959815204143524,0.3801656067371368,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.6409332156181335,0.205336108803749,0.9517804384231568,285.0466613769531,284.95001220703125,298.8662109375,292.92974853515625,297.5383605957031,297.0709533691406,285.04351806640625,1.0,0.6245954632759094,0.3581172525882721,0.3581172525882721,1.0,1.0,-3.1319499015808105,0.8136194348335266,2.3183305263519287,0.1097705364227294,1.0,1.0,0.0,219.02853393554688,222.0,51437.56640625,0.0,2921.055908203125,1.0,280.041259765625,283.35772705078125,295.9030456542969,299.1795349121094,293.1499938964844,293.1499938964844,279.75,31154.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755288124084473,1.0,0.0,0.0,3.711836814880371,3.711860656738281,9.193292385134556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.7822265625,0.0,1566.189453125,1895.4371337890625,0.0,3174.66552734375,0.9156495332717896,1.0,0.0,3.0,1.0,0.0
17862480,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.7525433301925659,0.3363038897514343,0.3077918589115143,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8706475496292114,0.5289062857627869,0.5051884055137634,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9414081573486328,0.6601454019546509,0.4633709192276001,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7939682006835938,0.3959815204143524,0.3801656067371368,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.6409332156181335,0.205336108803749,0.9517804384231568,285.0466613769531,284.95001220703125,298.8662109375,292.92974853515625,297.5383605957031,297.0709533691406,285.04351806640625,1.0,0.6245954632759094,0.3581172525882721,0.3581172525882721,1.0,1.0,-3.1319499015808105,0.8136194348335266,2.3183305263519287,0.1097705364227294,1.0,1.0,0.0,219.02853393554688,222.0,51437.56640625,0.0,2921.055908203125,1.0,280.041259765625,283.35772705078125,295.9030456542969,299.1795349121094,293.1499938964844,293.1499938964844,279.75,31154.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755288124084473,1.0,0.0,0.0,3.711836814880371,3.711860656738281,9.193292385134556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.7822265625,0.0,1566.189453125,1895.4371337890625,0.0,3174.66552734375,0.9156495332717896,1.0,0.0,3.0,1.0,0.0
17862540,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7474927306175232,0.3333084881305694,0.3056138753890991,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8648071885108948,0.5249816179275513,0.5020630359649658,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.935879409313202,0.6584742069244385,0.4627123177051544,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7888455390930176,0.3934730589389801,0.3782924115657806,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6365169882774353,0.2032981812953949,0.9444066882133484,284.876953125,284.95001220703125,298.8482971191406,292.911376953125,297.52490234375,297.0589904785156,284.87811279296875,1.0,0.624338686466217,0.3585716784000397,0.3585716784000397,1.0,1.0,-3.113676786422729,0.8090206980705261,2.3046560287475586,0.1094087436795234,0.8667982816696167,0.8667982816696167,0.0,222.6619415283203,225.0,52073.87109375,0.0,2902.944091796875,1.0,279.7577514648437,283.1806030273437,295.94781494140625,299.3481140136719,293.1499938964844,293.1499938964844,280.04998779296875,38498.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874924182891846,1.0,0.0,0.0,3.6342155933380127,3.634239912033081,8.812814940029057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.53662109375,0.0,1534.2926025390625,1895.4371337890625,0.0,3286.749267578125,0.903408408164978,1.0,0.0,3.0,1.0,0.0
17862600,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7474927306175232,0.3333084881305694,0.3056138753890991,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8648071885108948,0.5249816179275513,0.5020630359649658,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.935879409313202,0.6584742069244385,0.4627123177051544,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7888455390930176,0.3934730589389801,0.3782924115657806,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6365169882774353,0.2032981812953949,0.9444066882133484,284.876953125,284.95001220703125,298.8482971191406,292.911376953125,297.52490234375,297.0589904785156,284.87811279296875,1.0,0.624338686466217,0.3585716784000397,0.3585716784000397,1.0,1.0,-3.113676786422729,0.8090206980705261,2.3046560287475586,0.1094087436795234,0.8667982816696167,0.8667982816696167,0.0,222.6619415283203,225.0,52073.87109375,0.0,2902.944091796875,1.0,279.7577514648437,283.1806030273437,295.94781494140625,299.3481140136719,293.1499938964844,293.1499938964844,280.04998779296875,38498.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874924182891846,1.0,0.0,0.0,3.6342155933380127,3.634239912033081,8.812814940029057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.53662109375,0.0,1534.2926025390625,1895.4371337890625,0.0,3286.749267578125,0.903408408164978,1.0,0.0,3.0,1.0,0.0
17862660,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7442601323127747,0.3318483829498291,0.304120659828186,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8610462546348572,0.52286297082901,0.4998778700828552,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.932357370853424,0.658193826675415,0.4622774124145508,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7854954600334167,0.3921450674533844,0.3769215643405914,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6335681676864624,0.2020596265792846,0.938815414905548,284.9991149902344,284.95001220703125,298.8358154296875,292.89898681640625,297.5199279785156,297.0565185546875,284.9978942871094,1.0,0.6239945292472839,0.3588946759700775,0.3588946759700775,1.0,1.0,-3.100353240966797,0.8056422472000122,2.294710874557495,0.1089118719100952,0.9494925141334534,0.9494925141334534,0.0,224.93809509277344,225.0,51036.921875,0.0,2887.863037109375,1.0,280.0248107910156,283.3214111328125,295.8658142089844,299.1188049316406,293.1499938964844,293.1499938964844,280.04998779296875,33691.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795940279960632,1.0,0.0,0.0,3.699029684066773,3.6990537643432617,9.129960290010786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.15380859375,0.0,1570.8990478515625,1895.4371337890625,0.0,3212.775634765625,0.9150765538215636,1.0,0.0,3.0,1.0,0.0
17862720,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7431241273880005,0.331230103969574,0.303622156381607,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8596760034561157,0.5219425559043884,0.4990693032741546,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9312057495117188,0.6581299304962158,0.4622926712036133,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7842922210693359,0.3915875852108001,0.3764441609382629,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6324604153633118,0.201524019241333,0.936600148677826,284.9877319335937,284.95001220703125,298.8298645019531,292.8932189941406,297.5182189941406,297.0562438964844,284.9864501953125,1.0,0.6238898634910583,0.3590466678142547,0.3590466678142547,1.0,1.0,-3.09556245803833,0.80452561378479,2.29103684425354,0.1088576987385749,0.9512511491775512,0.9512511491775512,0.0,225.7875366210937,228.0,51002.21875,0.0,2882.622314453125,1.0,280.0422058105469,283.3136291503906,295.8672180175781,299.1367492675781,293.1499938964844,293.1499938964844,279.75,33793.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783541917800903,1.0,0.0,0.0,3.727320909500122,3.7273454666137695,9.270152645513008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.38720703125,0.0,1604.046142578125,1895.4371337890625,0.0,3201.15478515625,0.9210532307624816,1.0,0.0,3.0,1.0,0.0
17862780,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7385708689689636,0.3283746540546417,0.3014487326145172,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8543804883956909,0.5181055665016174,0.4958847165107727,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9261290431022644,0.6565371155738831,0.4615736305713653,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7795533537864685,0.3890941441059112,0.374463826417923,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6282945275306702,0.1994238048791885,0.9285410046577454,284.8785400390625,284.95001220703125,298.81085205078125,292.8753662109375,297.506103515625,297.0464782714844,284.880859375,1.0,0.6233856678009033,0.3595216572284698,0.3595216572284698,1.0,1.0,-3.076194524765014,0.7995994687080383,2.276595115661621,0.1083514168858528,0.8395267128944397,0.8395267128944397,0.0,229.1298217773437,231.0,51202.9765625,0.0,2861.054443359375,1.0,279.7572937011719,283.1971435546875,295.8946228027344,299.243896484375,293.1499938964844,293.1499938964844,280.04998779296875,40414.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862923979759216,1.0,0.0,0.0,3.554237604141236,3.554261445999145,8.429197464465688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.8994140625,0.0,1461.377197265625,1895.4371337890625,0.0,3275.517822265625,0.8876191973686218,1.0,0.0,3.0,1.0,0.0
17862840,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7385708689689636,0.3283746540546417,0.3014487326145172,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8543804883956909,0.5181055665016174,0.4958847165107727,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9261290431022644,0.6565371155738831,0.4615736305713653,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7795533537864685,0.3890941441059112,0.374463826417923,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6282945275306702,0.1994238048791885,0.9285410046577454,284.8785400390625,284.95001220703125,298.81085205078125,292.8753662109375,297.506103515625,297.0464782714844,284.880859375,1.0,0.6233856678009033,0.3595216572284698,0.3595216572284698,1.0,1.0,-3.076194524765014,0.7995994687080383,2.276595115661621,0.1083514168858528,0.8395267128944397,0.8395267128944397,0.0,229.1298217773437,231.0,51202.9765625,0.0,2861.054443359375,1.0,279.7572937011719,283.1971435546875,295.8946228027344,299.243896484375,293.1499938964844,293.1499938964844,280.04998779296875,40414.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862923979759216,1.0,0.0,0.0,3.554237604141236,3.554261445999145,8.429197464465688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.8994140625,0.0,1461.377197265625,1895.4371337890625,0.0,3275.517822265625,0.8876191973686218,1.0,0.0,3.0,1.0,0.0
17862900,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7364091873168945,0.3273376822471618,0.3003702759742737,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8518650531768799,0.516575276851654,0.4942865371704101,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9237462878227234,0.6563127040863037,0.461224764585495,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7772835493087769,0.3881286084651947,0.3734500408172607,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6262525320053101,0.1985050290822982,0.9243311285972596,284.9997863769531,284.95001220703125,298.8011169433594,292.8665466308594,297.50274658203125,297.0452880859375,285.0021057128906,1.0,0.6230757832527161,0.3597591519355774,0.3597591519355774,1.0,1.0,-3.066271543502808,0.7970581650733948,2.2692131996154785,0.1079549938440322,0.9167212247848512,0.9167212247848512,0.0,230.6976776123047,231.0,50228.90625,0.0,2849.325439453125,1.0,279.9991455078125,283.33551025390625,295.82244873046875,299.0090026855469,293.1499938964844,293.1499938964844,280.04998779296875,35012.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784922957420349,1.0,0.0,0.0,3.590226411819458,3.590249538421631,8.600762271271378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.6884765625,0.0,1460.412109375,1895.4371337890625,0.0,3202.44921875,0.8931553363800049,1.0,0.0,3.0,1.0,0.0
17862960,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7347977161407471,0.3264414966106415,0.2996120154857635,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8499201536178589,0.5152022242546082,0.4930383861064911,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.922112762928009,0.6562448143959045,0.4612242877483368,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7755591869354248,0.3872999548912048,0.3727074265480041,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6246131062507629,0.1976827979087829,0.9208236932754515,284.9900817871094,284.95001220703125,298.7912292480469,292.8578491210937,297.50079345703125,297.0458374023437,284.98846435546875,1.0,0.6228774785995483,0.3600730299949646,0.3600730299949646,1.0,1.0,-3.0587470531463623,0.7954861521720886,2.263261079788208,0.108030304312706,0.9261149168014526,0.9261149168014526,0.0,231.94161987304688,219.0,50181.43359375,0.0,2840.7490234375,1.0,280.04229736328125,283.32867431640625,295.8197021484375,299.03564453125,293.1499938964844,293.1499938964844,279.75,33962.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746709823608398,1.0,0.0,0.0,3.651007652282715,3.651031255722046,8.894443794815743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.35107421875,0.0,1519.0438232421875,1895.4371337890625,0.0,3166.621337890625,0.9038737416267396,1.0,0.0,3.0,1.0,0.0
17863020,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7346948385238647,0.3236734271049499,0.297259509563446,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.850067675113678,0.5114352703094482,0.4896525740623474,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9240323305130004,0.6545856595039368,0.4602659940719604,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7759538888931274,0.3848536014556885,0.3705041110515594,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6241010427474976,0.1956167817115783,0.9116273522377014,284.8909606933594,284.95001220703125,298.7709655761719,292.8407897949219,297.4895935058594,297.0376281738281,284.8922119140625,1.0,0.6180228590965271,0.3607008457183838,0.3607008457183838,1.0,1.0,-3.037003517150879,0.7901727557182312,2.246830701828003,0.1076992377638816,0.8261857628822327,0.8261857628822327,0.0,228.55845642089844,207.0,50306.39453125,0.0,2779.958251953125,1.0,279.7585754394531,283.2223205566406,295.8543701171875,299.1462707519531,293.1499938964844,293.1499938964844,280.04998779296875,40232.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881659209728241,1.0,0.0,0.0,3.4697024822235107,3.469725608825684,8.033000540308421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.646484375,0.0,1371.783935546875,1895.4371337890625,0.0,3232.1279296875,0.8689916729927063,1.0,0.0,3.0,1.0,0.0
17863080,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7346948385238647,0.3236734271049499,0.297259509563446,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.850067675113678,0.5114352703094482,0.4896525740623474,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9240323305130004,0.6545856595039368,0.4602659940719604,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7759538888931274,0.3848536014556885,0.3705041110515594,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6241010427474976,0.1956167817115783,0.9116273522377014,284.8909606933594,284.95001220703125,298.7709655761719,292.8407897949219,297.4895935058594,297.0376281738281,284.8922119140625,1.0,0.6180228590965271,0.3607008457183838,0.3607008457183838,1.0,1.0,-3.037003517150879,0.7901727557182312,2.246830701828003,0.1076992377638816,0.8261857628822327,0.8261857628822327,0.0,228.55845642089844,207.0,50306.39453125,0.0,2779.958251953125,1.0,279.7585754394531,283.2223205566406,295.8543701171875,299.1462707519531,293.1499938964844,293.1499938964844,280.04998779296875,40232.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881659209728241,1.0,0.0,0.0,3.4697024822235107,3.469725608825684,8.033000540308421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.646484375,0.0,1371.783935546875,1895.4371337890625,0.0,3232.1279296875,0.8689916729927063,1.0,0.0,3.0,1.0,0.0
17863140,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7377396821975708,0.3217817544937134,0.2951016426086426,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8539402484893799,0.5085303783416748,0.4864344000816345,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9309166073799132,0.6541233658790588,0.4595368206501007,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7798851132392883,0.3830625116825104,0.3683697581291199,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.626110315322876,0.1939157247543335,0.9021936655044556,284.9881591796875,284.95001220703125,298.75,292.8241882324219,297.4844055175781,297.03765869140625,284.9869689941406,1.0,0.6110899448394775,0.3613286316394806,0.3613286316394806,1.0,1.0,-3.015751838684082,0.7850040197372437,2.230747938156128,0.1071842908859252,0.9058933854103088,0.9058933854103088,0.0,220.904052734375,195.0,49298.40234375,0.0,2698.914794921875,1.0,280.0409545898437,283.34197998046875,295.78466796875,298.9457092285156,293.1499938964844,293.1499938964844,279.75,33992.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697588443756104,1.0,0.0,0.0,3.570030450820923,3.5700533390045166,8.504271704623534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.93896484375,0.0,1431.317138671875,1895.4371337890625,0.0,3120.548583984375,0.885873556137085,1.0,0.0,3.0,1.0,0.0
17863200,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7377396821975708,0.3217817544937134,0.2951016426086426,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8539402484893799,0.5085303783416748,0.4864344000816345,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9309166073799132,0.6541233658790588,0.4595368206501007,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7798851132392883,0.3830625116825104,0.3683697581291199,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.626110315322876,0.1939157247543335,0.9021936655044556,284.9881591796875,284.95001220703125,298.75,292.8241882324219,297.4844055175781,297.03765869140625,284.9869689941406,1.0,0.6110899448394775,0.3613286316394806,0.3613286316394806,1.0,1.0,-3.015751838684082,0.7850040197372437,2.230747938156128,0.1071842908859252,0.9058933854103088,0.9058933854103088,0.0,220.904052734375,195.0,49298.40234375,0.0,2698.914794921875,1.0,280.0409545898437,283.34197998046875,295.78466796875,298.9457092285156,293.1499938964844,293.1499938964844,279.75,33992.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697588443756104,1.0,0.0,0.0,3.570030450820923,3.5700533390045166,8.504271704623534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.93896484375,0.0,1431.317138671875,1895.4371337890625,0.0,3120.548583984375,0.885873556137085,1.0,0.0,3.0,1.0,0.0
17863260,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7418253421783447,0.3191082179546356,0.2925935387611389,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8592101335525513,0.5048046112060547,0.4828334748744964,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9394328594207764,0.6523417234420776,0.4583019316196441,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7851404547691345,0.3806506991386413,0.3659522533416748,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6290749311447144,0.1919252276420593,0.892193615436554,284.8966369628906,284.95001220703125,298.7276306152344,292.80718994140625,297.4736022949219,297.0307312011719,284.8974914550781,1.0,0.602923572063446,0.3620181977748871,0.3620181977748871,1.0,1.0,-2.9920034408569336,0.7791500091552734,2.21285343170166,0.1066940352320671,0.8129275441169739,0.8129275441169739,0.0,211.7134552001953,183.0,49358.05078125,0.0,2606.30419921875,1.0,279.7592163085937,283.24346923828125,295.8195495605469,299.0526123046875,293.1499938964844,293.1499938964844,280.04998779296875,40138.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764586448669434,1.0,0.0,0.0,3.3850250244140625,3.385047197341919,7.645696769031929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.388671875,0.0,1286.5892333984375,1895.4371337890625,0.0,3183.38427734375,0.8503686189651489,1.0,0.0,3.0,1.0,0.0
17863320,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7418253421783447,0.3191082179546356,0.2925935387611389,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8592101335525513,0.5048046112060547,0.4828334748744964,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9394328594207764,0.6523417234420776,0.4583019316196441,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7851404547691345,0.3806506991386413,0.3659522533416748,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6290749311447144,0.1919252276420593,0.892193615436554,284.8966369628906,284.95001220703125,298.7276306152344,292.80718994140625,297.4736022949219,297.0307312011719,284.8974914550781,1.0,0.602923572063446,0.3620181977748871,0.3620181977748871,1.0,1.0,-2.9920034408569336,0.7791500091552734,2.21285343170166,0.1066940352320671,0.8129275441169739,0.8129275441169739,0.0,211.7134552001953,183.0,49358.05078125,0.0,2606.30419921875,1.0,279.7592163085937,283.24346923828125,295.8195495605469,299.0526123046875,293.1499938964844,293.1499938964844,280.04998779296875,40138.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764586448669434,1.0,0.0,0.0,3.3850250244140625,3.385047197341919,7.645696769031929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.388671875,0.0,1286.5892333984375,1895.4371337890625,0.0,3183.38427734375,0.8503686189651489,1.0,0.0,3.0,1.0,0.0
17863380,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7478138208389282,0.3172446191310882,0.2903729975223541,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8666934967041016,0.5018847584724426,0.4795070290565491,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9504676461219788,0.651685357093811,0.4573736190795898,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7924236059188843,0.3788466155529022,0.3637079000473022,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6334469318389893,0.1902681291103363,0.8824617266654968,284.98492431640625,284.95001220703125,298.7032165527344,292.7888488769531,297.46783447265625,297.0311584472656,284.9837646484375,1.0,0.594057559967041,0.3627077937126159,0.3627077937126159,1.0,1.0,-2.9698171615600586,0.7737895846366882,2.1960275173187256,0.1061713919043541,0.8868029117584229,0.8868029117584229,0.0,201.03073120117188,171.0,48387.99609375,0.0,2510.3779296875,1.0,280.04022216796875,283.354736328125,295.7491760253906,298.8544616699219,293.1499938964844,293.1499938964844,280.3500061035156,33987.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864555835723877,1.0,0.0,0.0,3.489677667617798,3.4896998405456543,8.125759336508054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.98583984375,0.0,1347.611328125,1895.4371337890625,0.0,3071.73876953125,0.8678057193756104,1.0,0.0,3.0,1.0,0.0
17863440,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7478138208389282,0.3172446191310882,0.2903729975223541,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8666934967041016,0.5018847584724426,0.4795070290565491,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9504676461219788,0.651685357093811,0.4573736190795898,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7924236059188843,0.3788466155529022,0.3637079000473022,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6334469318389893,0.1902681291103363,0.8824617266654968,284.98492431640625,284.95001220703125,298.7032165527344,292.7888488769531,297.46783447265625,297.0311584472656,284.9837646484375,1.0,0.594057559967041,0.3627077937126159,0.3627077937126159,1.0,1.0,-2.9698171615600586,0.7737895846366882,2.1960275173187256,0.1061713919043541,0.8868029117584229,0.8868029117584229,0.0,201.03073120117188,171.0,48387.99609375,0.0,2510.3779296875,1.0,280.04022216796875,283.354736328125,295.7491760253906,298.8544616699219,293.1499938964844,293.1499938964844,280.3500061035156,33987.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864555835723877,1.0,0.0,0.0,3.489677667617798,3.4896998405456543,8.125759336508054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.98583984375,0.0,1347.611328125,1895.4371337890625,0.0,3071.73876953125,0.8678057193756104,1.0,0.0,3.0,1.0,0.0
17863500,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.7514532804489136,0.3164175152778625,0.2893708944320678,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.8711820840835571,0.5005435943603516,0.4779675900936126,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.9566174745559692,0.6514605283737183,0.456997662782669,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.7967410087585449,0.3780479431152344,0.3626903593540191,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.6361490488052368,0.1895208805799484,0.8779522776603699,285.07379150390625,284.95001220703125,298.69024658203125,292.7792053222656,297.4654541015625,297.03228759765625,285.07537841796875,1.0,0.5895249843597412,0.3630525767803192,0.3630525767803192,1.0,1.0,-2.959665060043335,0.7714051008224487,2.188260078430176,0.1060151606798172,0.9714475870132446,0.9714475870132446,0.0,195.38864135742188,171.0,47575.265625,0.0,2463.115966796875,1.0,280.2955017089844,283.4648742675781,295.7161865234375,298.70660400390625,293.1499938964844,293.1499938964844,280.3500061035156,31269.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570202589035034,1.0,0.0,0.0,3.580394983291626,3.5804176330566406,8.553723205295682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.36279296875,0.0,1422.376708984375,1895.4371337890625,0.0,3001.062255859375,0.8874861001968384,1.0,0.0,3.0,1.0,0.0
17863560,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.7556008100509644,0.3155983686447143,0.2884726226329803,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8762410879135132,0.4992166757583618,0.4765475392341614,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9631617665290833,0.6511953473091125,0.4567210078239441,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8015595078468323,0.3772660195827484,0.3617680370807647,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.6392518281936646,0.1888039410114288,0.8737416863441467,285.0467224121094,284.95001220703125,298.6768493652344,292.7692565917969,297.46319580078125,297.0336608886719,285.0428466796875,1.0,0.5849712491035461,0.363456666469574,0.363456666469574,1.0,1.0,-2.950375556945801,0.7694460153579712,2.180929660797119,0.1060974150896072,0.9914191961288452,0.9914191961288452,0.0,189.57586669921875,159.0,47675.21875,0.0,2416.86083984375,1.0,280.3417663574219,283.438720703125,295.73468017578125,298.7792358398437,293.1499938964844,293.1499938964844,280.04998779296875,31023.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548072576522827,1.0,0.0,0.0,3.68525505065918,3.685278654098511,9.062090384759358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.6923828125,0.0,1535.1527099609375,1895.4371337890625,0.0,2980.315673828125,0.9094740152359008,1.0,0.0,3.0,1.0,0.0
17863620,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.762927234172821,0.3126645088195801,0.285810112953186,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8854405283927917,0.4951870441436767,0.4727547466754913,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9742685556411744,0.6485521197319031,0.4550243020057678,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8101372122764587,0.3745860159397125,0.3591730892658233,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6448427438735962,0.186770498752594,0.8636313676834106,284.87060546875,284.95001220703125,298.64862060546875,292.7485046386719,297.4493103027344,297.0245361328125,284.87255859375,1.0,0.5753969550132751,0.3642648756504059,0.3642648756504059,1.0,1.0,-2.925316095352173,0.7633906602859497,2.1619255542755127,0.1057031154632568,0.852502167224884,0.852502167224884,0.0,178.7381134033203,147.0,48158.29296875,0.0,2317.599853515625,1.0,280.05694580078125,283.2607421875,295.78546142578125,298.94439697265625,293.1499938964844,293.1499938964844,280.3500061035156,39171.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669772744178772,1.0,0.0,0.0,3.5892436504364014,3.58926773071289,8.596054499321326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.3662109375,0.0,1489.9542236328125,1895.4371337890625,0.0,3094.454833984375,0.8936329483985901,1.0,0.0,3.0,1.0,0.0
17863680,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.762927234172821,0.3126645088195801,0.285810112953186,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8854405283927917,0.4951870441436767,0.4727547466754913,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9742685556411744,0.6485521197319031,0.4550243020057678,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8101372122764587,0.3745860159397125,0.3591730892658233,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6448427438735962,0.186770498752594,0.8636313676834106,284.87060546875,284.95001220703125,298.64862060546875,292.7485046386719,297.4493103027344,297.0245361328125,284.87255859375,1.0,0.5753969550132751,0.3642648756504059,0.3642648756504059,1.0,1.0,-2.925316095352173,0.7633906602859497,2.1619255542755127,0.1057031154632568,0.852502167224884,0.852502167224884,0.0,178.7381134033203,147.0,48158.29296875,0.0,2317.599853515625,1.0,280.05694580078125,283.2607421875,295.78546142578125,298.94439697265625,293.1499938964844,293.1499938964844,280.3500061035156,39171.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669772744178772,1.0,0.0,0.0,3.5892436504364014,3.58926773071289,8.596054499321326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.3662109375,0.0,1489.9542236328125,1895.4371337890625,0.0,3094.454833984375,0.8936329483985901,1.0,0.0,3.0,1.0,0.0
17863740,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.772055983543396,0.3106085658073425,0.2833019196987152,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8966097235679626,0.4920065104961395,0.4690637290477752,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9861541390419006,0.6471402049064636,0.4534437954425812,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8198114037513733,0.3724890351295471,0.3565651476383209,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.6517261266708374,0.1850053668022155,0.8531866073608398,284.9844665527344,284.95001220703125,298.6186218261719,292.7266845703125,297.4403991699219,297.0226745605469,284.9830017089844,1.0,0.5654097199440002,0.3650730848312378,0.3650730848312378,1.0,1.0,-2.9002678394317627,0.7573135495185852,2.1429543495178223,0.1050389260053634,0.9366065263748168,0.9366065263748168,0.0,167.3385772705078,135.0,47045.08203125,0.0,2217.159423828125,1.0,280.34185791015625,283.396484375,295.6959228515625,298.7230224609375,293.1499938964844,293.1499938964844,280.04998779296875,33854.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567034602165222,1.0,0.0,0.0,3.6821095943450928,3.682133674621582,9.04662783796084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.94873046875,0.0,1552.9923095703125,1895.4371337890625,0.0,2998.091796875,0.910893440246582,1.0,0.0,3.0,1.0,0.0
17863800,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.772055983543396,0.3106085658073425,0.2833019196987152,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8966097235679626,0.4920065104961395,0.4690637290477752,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9861541390419006,0.6471402049064636,0.4534437954425812,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8198114037513733,0.3724890351295471,0.3565651476383209,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.6517261266708374,0.1850053668022155,0.8531866073608398,284.9844665527344,284.95001220703125,298.6186218261719,292.7266845703125,297.4403991699219,297.0226745605469,284.9830017089844,1.0,0.5654097199440002,0.3650730848312378,0.3650730848312378,1.0,1.0,-2.9002678394317627,0.7573135495185852,2.1429543495178223,0.1050389260053634,0.9366065263748168,0.9366065263748168,0.0,167.3385772705078,135.0,47045.08203125,0.0,2217.159423828125,1.0,280.34185791015625,283.396484375,295.6959228515625,298.7230224609375,293.1499938964844,293.1499938964844,280.04998779296875,33854.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567034602165222,1.0,0.0,0.0,3.6821095943450928,3.682133674621582,9.04662783796084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.94873046875,0.0,1552.9923095703125,1895.4371337890625,0.0,2998.091796875,0.910893440246582,1.0,0.0,3.0,1.0,0.0
17863860,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.7798965573310852,0.3085100352764129,0.2813786268234253,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.906146228313446,0.4890350997447967,0.4662393927574157,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.994981288909912,0.6450958847999573,0.4521285593509674,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8277682065963745,0.3704706728458404,0.3545722365379333,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.657774031162262,0.1834727376699447,0.8453719019889832,284.85369873046875,284.95001220703125,298.5946960449219,292.7094421386719,297.4306945800781,297.0177001953125,284.8583984375,1.0,0.5576964020729065,0.3657498061656952,0.3657498061656952,1.0,1.0,-2.88119912147522,0.7528077363967896,2.12839150428772,0.1048055589199066,0.821793794631958,0.821793794631958,0.0,158.68212890625,135.0,47294.9140625,0.0,2141.870361328125,1.0,280.06817626953125,283.26483154296875,295.7396240234375,298.86480712890625,293.1499938964844,293.1499938964844,280.04998779296875,41573.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864608883857727,1.0,0.0,0.0,3.5283901691436768,3.528414011001587,8.307044367938943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.68115234375,0.0,1442.34521484375,1895.4371337890625,0.0,3072.236328125,0.8816236257553101,1.0,0.0,3.0,1.0,0.0
17863920,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7822903394699097,0.3078563511371612,0.28066086769104,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9092265963554382,0.4880996644496918,0.4652237594127655,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9974989891052246,0.6444448232650757,0.4515628814697265,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8302088379859924,0.3698270916938782,0.3538430035114288,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.659644365310669,0.1829792112112045,0.8426566123962402,284.8764953613281,284.95001220703125,298.5869445800781,292.7038879394531,297.4275817871094,297.01617431640625,284.8791809082031,1.0,0.5551894307136536,0.3659635186195373,0.3659635186195373,1.0,1.0,-2.8742926120758057,0.7510914206504822,2.1232011318206787,0.104603461921215,0.8235329985618591,0.8235329985618591,0.0,156.03761291503906,123.0,47106.33203125,0.0,2117.239990234375,1.0,280.0577087402344,283.28662109375,295.721923828125,298.8190612792969,293.1499938964844,293.1499938964844,280.3500061035156,41018.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645604252815247,1.0,0.0,0.0,3.482910633087158,3.48293399810791,8.09427490366943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.11767578125,0.0,1390.92724609375,1895.4371337890625,0.0,3071.781982421875,0.8724843263626099,1.0,0.0,3.0,1.0,0.0
17863980,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7928203344345093,0.3059466779232025,0.278394877910614,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9230608344078064,0.4850497841835022,0.4617662131786346,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9990000128746032,0.6442426443099976,0.4353502690792084,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8407037258148193,0.3677980005741119,0.3513901233673095,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.6677610278129578,0.1812717467546463,0.8327993750572205,284.97930908203125,284.95001220703125,298.5536804199219,292.6802062988281,297.42047119140625,297.0182800292969,284.9785461425781,1.0,0.5441576838493347,0.3668539524078369,0.3668539524078369,1.0,1.0,-2.840078592300415,0.7420664429664612,2.0980119705200195,0.1038044467568397,0.9004610776901245,0.9004610776901245,0.0,145.6024932861328,111.0,45901.796875,0.0,2004.833251953125,1.0,280.34100341796875,283.4126281738281,295.6360168457031,298.5941162109375,293.1499938964844,293.1499938964844,280.04998779296875,34434.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515495657920837,1.0,0.0,0.0,3.5722367763519287,3.5722599029541016,8.514787168678595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.32861328125,0.0,1436.8961181640625,1895.4371337890625,0.0,2949.786376953125,0.8865620493888855,1.0,0.0,3.0,1.0,0.0
17864040,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7928203344345093,0.3059466779232025,0.278394877910614,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9230608344078064,0.4850497841835022,0.4617662131786346,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9990000128746032,0.6442426443099976,0.4353502690792084,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8407037258148193,0.3677980005741119,0.3513901233673095,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.6677610278129578,0.1812717467546463,0.8327993750572205,284.97930908203125,284.95001220703125,298.5536804199219,292.6802062988281,297.42047119140625,297.0182800292969,284.9785461425781,1.0,0.5441576838493347,0.3668539524078369,0.3668539524078369,1.0,1.0,-2.840078592300415,0.7420664429664612,2.0980119705200195,0.1038044467568397,0.9004610776901245,0.9004610776901245,0.0,145.6024932861328,111.0,45901.796875,0.0,2004.833251953125,1.0,280.34100341796875,283.4126281738281,295.6360168457031,298.5941162109375,293.1499938964844,293.1499938964844,280.04998779296875,34434.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515495657920837,1.0,0.0,0.0,3.5722367763519287,3.5722599029541016,8.514787168678595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.32861328125,0.0,1436.8961181640625,1895.4371337890625,0.0,2949.786376953125,0.8865620493888855,1.0,0.0,3.0,1.0,0.0
17864100,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.7968390583992004,0.3046210408210754,0.2773019969463348,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.9284798502922058,0.4831535816192627,0.4600911140441894,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.9990000128746032,0.6454139947891235,0.4273005723953247,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.8447932600975037,0.3664892613887787,0.350215882062912,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.6708221435546875,0.1802670210599899,0.8281475305557251,284.84381103515625,284.95001220703125,298.5364685058594,292.6680603027344,297.4171142578125,297.0203552246094,284.8406677246094,1.0,0.5380002856254578,0.3672991693019867,0.3672991693019867,1.0,1.0,-2.813175678253174,0.7343262434005737,2.0788493156433105,0.1015485078096389,0.7982156872749329,0.7982156872749329,0.0,141.17677307128906,111.0,46132.78125,0.0,1944.9827880859373,1.0,280.1004333496094,283.2708740234375,295.68609619140625,298.76544189453125,293.1499938964844,293.1499938964844,280.04998779296875,40581.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566616773605347,1.0,0.0,0.0,3.48115873336792,3.481182098388672,8.086134357654373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.8544921875,0.0,1386.0064697265625,1895.4371337890625,0.0,2997.7001953125,0.8678824305534363,1.0,0.0,3.0,1.0,0.0
17864160,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8017725944519043,0.3032229840755462,0.2758815884590149,296.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9352537393569946,0.4811723530292511,0.4580582976341247,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9990000128746032,0.6471102833747864,0.4175289273262024,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8499250411987305,0.3650893270969391,0.3487423360347748,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6747385859489441,0.1792123168706894,0.822693943977356,284.88214111328125,284.95001220703125,298.5188903808594,292.6557312011719,297.4154052734375,297.0243835449219,284.8842468261719,1.0,0.5317115783691406,0.3678940534591675,0.3678940534591675,1.0,1.0,-2.7889318466186523,0.727776825428009,2.061154842376709,0.1003526598215103,0.7935933470726013,0.7935933470726013,0.0,136.23770141601562,99.0,45366.1328125,0.0,1883.0960693359373,1.0,280.0590515136719,283.3202209472656,295.6593322753906,298.656982421875,293.1499938964844,293.1499938964844,280.3500061035156,41830.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566608428955078,1.0,0.0,0.0,3.322389602661133,3.32241153717041,7.365367196143779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.06884765625,0.0,1238.029052734375,1895.4371337890625,0.0,2997.6923828125,0.8383219838142395,1.0,0.0,3.0,1.0,0.0
