time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864220,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.8142337203025818,0.301317036151886,0.2736662328243255,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.9519439935684204,0.4781431257724762,0.4546667039394378,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.9990000128746032,0.6531743407249451,0.3954626023769378,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.863126814365387,0.362979918718338,0.3462596833705902,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.6849611401557922,0.1775064766407013,0.8129280209541321,284.9672546386719,284.95001220703125,298.4826965332031,292.63055419921875,297.4256896972656,297.0513000488281,284.96588134765625,1.0,0.5186530351638794,0.3690837919712066,0.3690837919712066,1.0,1.0,-2.740952491760254,0.7148157954216003,2.026136636734009,0.0979230105876922,0.8550804257392883,0.8550804257392883,0.0,125.69837951660156,117.0,43978.37109375,0.0,1759.88232421875,1.0,280.3394775390625,283.4308776855469,295.57183837890625,298.4164733886719,293.1499938964844,293.1499938964844,280.6499938964844,35020.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407332897186279,1.0,0.0,0.0,3.399735689163208,3.399757146835327,7.712294518569252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.24365234375,0.0,1265.3289794921875,1895.4371337890625,0.0,2848.56689453125,0.8484654426574707,1.0,0.0,3.0,1.0,0.0
17864280,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.8142337203025818,0.301317036151886,0.2736662328243255,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.9519439935684204,0.4781431257724762,0.4546667039394378,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.9990000128746032,0.6531743407249451,0.3954626023769378,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.863126814365387,0.362979918718338,0.3462596833705902,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.6849611401557922,0.1775064766407013,0.8129280209541321,284.9672546386719,284.95001220703125,298.4826965332031,292.63055419921875,297.4256896972656,297.0513000488281,284.96588134765625,1.0,0.5186530351638794,0.3690837919712066,0.3690837919712066,1.0,1.0,-2.740952491760254,0.7148157954216003,2.026136636734009,0.0979230105876922,0.8550804257392883,0.8550804257392883,0.0,125.69837951660156,117.0,43978.37109375,0.0,1759.88232421875,1.0,280.3394775390625,283.4308776855469,295.57183837890625,298.4164733886719,293.1499938964844,293.1499938964844,280.6499938964844,35020.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407332897186279,1.0,0.0,0.0,3.399735689163208,3.399757146835327,7.712294518569252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.24365234375,0.0,1265.3289794921875,1895.4371337890625,0.0,2848.56689453125,0.8484654426574707,1.0,0.0,3.0,1.0,0.0
17864340,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.814856231212616,0.2996535301208496,0.272099882364273,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9527429938316344,0.4754364192485809,0.4520255029201507,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9990000128746032,0.6586618423461914,0.3922613561153412,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8639383912086487,0.3611368834972381,0.344430923461914,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.6848648190498352,0.1760752350091934,0.8060294389724731,285.03814697265625,284.95001220703125,298.4451599121094,292.6047668457031,297.4387512207031,297.081298828125,285.0351867675781,1.0,0.5157240629196167,0.3702735602855682,0.3702735602855682,1.0,1.0,-2.721521139144897,0.711341917514801,2.010179281234741,0.0981799438595771,0.9568387866020204,0.9568387866020204,0.0,123.73921966552734,135.0,43244.1875,0.0,1721.8233642578125,1.0,280.6401062011719,283.52178955078125,295.5523986816406,298.3224792480469,293.1499938964844,293.1499938964844,280.3500061035156,31140.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269020318984985,1.0,0.0,0.0,3.590927600860596,3.5909500122070312,8.604122285760241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.7939453125,0.0,1432.6630859375,1895.4371337890625,0.0,2719.625732421875,0.8883917927742004,1.0,0.0,3.0,1.0,0.0
17864400,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.814856231212616,0.2996535301208496,0.272099882364273,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9527429938316344,0.4754364192485809,0.4520255029201507,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9990000128746032,0.6586618423461914,0.3922613561153412,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8639383912086487,0.3611368834972381,0.344430923461914,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.6848648190498352,0.1760752350091934,0.8060294389724731,285.03814697265625,284.95001220703125,298.4451599121094,292.6047668457031,297.4387512207031,297.081298828125,285.0351867675781,1.0,0.5157240629196167,0.3702735602855682,0.3702735602855682,1.0,1.0,-2.721521139144897,0.711341917514801,2.010179281234741,0.0981799438595771,0.9568387866020204,0.9568387866020204,0.0,123.73921966552734,135.0,43244.1875,0.0,1721.8233642578125,1.0,280.6401062011719,283.52178955078125,295.5523986816406,298.3224792480469,293.1499938964844,293.1499938964844,280.3500061035156,31140.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269020318984985,1.0,0.0,0.0,3.590927600860596,3.5909500122070312,8.604122285760241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.7939453125,0.0,1432.6630859375,1895.4371337890625,0.0,2719.625732421875,0.8883917927742004,1.0,0.0,3.0,1.0,0.0
17864460,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8041863441467285,0.2967954874038696,0.2700282633304596,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9388367533683776,0.4714830815792084,0.4488519132137298,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9990000128746032,0.6577605605125427,0.4050975441932678,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8530714511871338,0.3583143055438995,0.34224933385849,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6749661564826965,0.1741038709878921,0.7989620566368103,284.88726806640625,284.95001220703125,298.4063720703125,292.5784606933594,297.4230651855469,297.07183837890625,284.8902282714844,1.0,0.5190503001213074,0.3716461956501007,0.3716461956501007,1.0,1.0,-2.7195191383361816,0.7141022086143494,2.0054168701171875,0.1011965274810791,0.8377682566642761,0.8377682566642761,0.0,128.67530822753906,153.0,43909.48828125,0.0,1741.7384033203125,1.0,280.35791015625,283.36505126953125,295.6143493652344,298.501953125,293.1499938964844,293.1499938964844,280.6499938964844,39064.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389837741851807,1.0,0.0,0.0,3.4860503673553467,3.4860734939575195,8.108875135803828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.3896484375,0.0,1380.1978759765625,1895.4371337890625,0.0,2832.222412109375,0.8711807131767273,1.0,0.0,3.0,1.0,0.0
17864520,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8041863441467285,0.2967954874038696,0.2700282633304596,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9388367533683776,0.4714830815792084,0.4488519132137298,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9990000128746032,0.6577605605125427,0.4050975441932678,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8530714511871338,0.3583143055438995,0.34224933385849,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6749661564826965,0.1741038709878921,0.7989620566368103,284.88726806640625,284.95001220703125,298.4063720703125,292.5784606933594,297.4230651855469,297.07183837890625,284.8902282714844,1.0,0.5190503001213074,0.3716461956501007,0.3716461956501007,1.0,1.0,-2.7195191383361816,0.7141022086143494,2.0054168701171875,0.1011965274810791,0.8377682566642761,0.8377682566642761,0.0,128.67530822753906,153.0,43909.48828125,0.0,1741.7384033203125,1.0,280.35791015625,283.36505126953125,295.6143493652344,298.501953125,293.1499938964844,293.1499938964844,280.6499938964844,39064.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389837741851807,1.0,0.0,0.0,3.4860503673553467,3.4860734939575195,8.108875135803828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.3896484375,0.0,1380.1978759765625,1895.4371337890625,0.0,2832.222412109375,0.8711807131767273,1.0,0.0,3.0,1.0,0.0
17864580,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7880492806434631,0.2946520149707794,0.2682212591171264,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9176075458526612,0.4682273268699646,0.4459032118320465,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9990000128746032,0.653139591217041,0.426885187625885,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8373789191246033,0.3560219705104828,0.3402428328990936,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.6606974005699158,0.1722373217344284,0.791911244392395,285.0124206542969,284.95001220703125,298.366455078125,292.5517272949219,297.3981628417969,297.0496520996094,285.01141357421875,1.0,0.5265428423881531,0.3730188608169555,0.3730188608169555,1.0,1.0,-2.729089975357056,0.7207691073417664,2.0083208084106445,0.1055653244256973,0.9435004591941832,0.9435004591941832,0.0,137.8933868408203,156.0,43381.68359375,0.0,1798.8775634765625,1.0,280.6412048339844,283.5002746582031,295.5280456542969,298.3187561035156,293.1499938964844,293.1499938964844,280.3500061035156,32620.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300660848617554,1.0,0.0,0.0,3.6276276111602783,3.627650737762451,8.780893381299393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.60400390625,0.0,1483.2879638671875,1895.4371337890625,0.0,2749.060546875,0.8978754878044128,1.0,0.0,3.0,1.0,0.0
17864640,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7880492806434631,0.2946520149707794,0.2682212591171264,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9176075458526612,0.4682273268699646,0.4459032118320465,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9990000128746032,0.653139591217041,0.426885187625885,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8373789191246033,0.3560219705104828,0.3402428328990936,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.6606974005699158,0.1722373217344284,0.791911244392395,285.0124206542969,284.95001220703125,298.366455078125,292.5517272949219,297.3981628417969,297.0496520996094,285.01141357421875,1.0,0.5265428423881531,0.3730188608169555,0.3730188608169555,1.0,1.0,-2.729089975357056,0.7207691073417664,2.0083208084106445,0.1055653244256973,0.9435004591941832,0.9435004591941832,0.0,137.8933868408203,156.0,43381.68359375,0.0,1798.8775634765625,1.0,280.6412048339844,283.5002746582031,295.5280456542969,298.3187561035156,293.1499938964844,293.1499938964844,280.3500061035156,32620.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300660848617554,1.0,0.0,0.0,3.6276276111602783,3.627650737762451,8.780893381299393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.60400390625,0.0,1483.2879638671875,1895.4371337890625,0.0,2749.060546875,0.8978754878044128,1.0,0.0,3.0,1.0,0.0
17864700,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7813542485237122,0.2932365834712982,0.2673200964927673,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9090551733970642,0.4662465155124664,0.4444385170936584,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6491369605064392,0.4361935555934906,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8310173153877258,0.3546295166015625,0.3392683565616607,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6548347473144531,0.1711465269327163,0.7882600426673889,284.8739013671875,284.95001220703125,298.3460693359375,292.5382385253906,297.3805236816406,297.03179931640625,284.8672180175781,1.0,0.5292762517929077,0.3737051784992218,0.3737051784992218,1.0,1.0,-2.7318875789642334,0.7234221696853638,2.008465528488159,0.107745237648487,0.8512099981307983,0.8512099981307983,0.0,141.9378662109375,156.0,44300.12109375,0.0,1821.92626953125,1.0,280.3979187011719,283.3423767089844,295.5848693847656,298.5291748046875,293.1499938964844,293.1499938964844,280.3500061035156,36980.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383930921554565,1.0,0.0,0.0,3.608244180679321,3.608268022537232,8.687306376486958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.60888671875,0.0,1494.46044921875,1895.4371337890625,0.0,2826.705322265625,0.8941836357116699,1.0,0.0,3.0,1.0,0.0
17864760,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7749258279800415,0.2916033565998077,0.2660418152809143,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9014456868171692,0.464016705751419,0.4425504207611084,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9990000128746032,0.6444434523582458,0.4447822570800781,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8250117897987366,0.3530370593070984,0.3379658162593841,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6493087410926819,0.1699153929948806,0.7836456894874573,284.88604736328125,284.95001220703125,298.325439453125,292.524658203125,297.3627319335937,297.0144348144531,284.889404296875,1.0,0.5315304398536682,0.3739911317825317,0.3739911317825317,1.0,1.0,-2.731297254562378,0.7240002155303955,2.0072970390319824,0.108495756983757,0.8333125114440918,0.8333125114440918,0.0,145.626708984375,159.0,43993.94921875,0.0,1838.199951171875,1.0,280.3578186035156,283.3668518066406,295.56427001953125,298.4617004394531,293.1499938964844,293.1499938964844,280.6499938964844,39853.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424191474914551,1.0,0.0,0.0,3.48984956741333,3.489872694015503,8.126559123411425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.37255859375,0.0,1389.752197265625,1895.4371337890625,0.0,2864.32568359375,0.8727715611457825,1.0,0.0,3.0,1.0,0.0
17864820,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7623679637908936,0.2892434298992157,0.2640397250652313,296.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8865624666213989,0.4604740738868713,0.439336359500885,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9910879731178284,0.6368008255958557,0.4470467567443847,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8127089142799377,0.3505694568157196,0.3357995152473449,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.638455331325531,0.1677864640951156,0.7752580046653748,284.9994812011719,284.95001220703125,298.2834777832031,292.497314453125,297.3424987792969,297.00177001953125,284.9972839355469,1.0,0.5343167185783386,0.374563068151474,0.374563068151474,1.0,1.0,-2.714792966842652,0.71982741355896,1.9949654340744016,0.1082821264863014,0.9285243153572084,0.9285243153572084,0.0,153.37913513183594,162.0,43176.265625,0.0,1849.210693359375,1.0,280.6410827636719,283.4952697753906,295.46978759765625,298.2571105957031,293.1499938964844,293.1499938964844,280.3500061035156,33226.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326812982559204,1.0,0.0,0.0,3.617708206176758,3.61773133277893,8.732937430977472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.84765625,0.0,1476.970947265625,1895.4371337890625,0.0,2773.419677734375,0.8958879709243774,1.0,0.0,3.0,1.0,0.0
17864880,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7623679637908936,0.2892434298992157,0.2640397250652313,296.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8865624666213989,0.4604740738868713,0.439336359500885,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9910879731178284,0.6368008255958557,0.4470467567443847,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8127089142799377,0.3505694568157196,0.3357995152473449,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.638455331325531,0.1677864640951156,0.7752580046653748,284.9994812011719,284.95001220703125,298.2834777832031,292.497314453125,297.3424987792969,297.00177001953125,284.9972839355469,1.0,0.5343167185783386,0.374563068151474,0.374563068151474,1.0,1.0,-2.714792966842652,0.71982741355896,1.9949654340744016,0.1082821264863014,0.9285243153572084,0.9285243153572084,0.0,153.37913513183594,162.0,43176.265625,0.0,1849.210693359375,1.0,280.6410827636719,283.4952697753906,295.46978759765625,298.2571105957031,293.1499938964844,293.1499938964844,280.3500061035156,33226.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326812982559204,1.0,0.0,0.0,3.617708206176758,3.61773133277893,8.732937430977472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.84765625,0.0,1476.970947265625,1895.4371337890625,0.0,2773.419677734375,0.8958879709243774,1.0,0.0,3.0,1.0,0.0
17864940,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.751701295375824,0.286054253578186,0.2616903483867645,296.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8738548755645752,0.4560721218585968,0.435745894908905,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9790730476379396,0.6308910250663757,0.4430089890956878,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8014504313468933,0.3474234044551849,0.333339124917984,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.629259467124939,0.1653127521276474,0.7661182284355164,284.8787536621094,284.95001220703125,298.2406005859375,292.4698181152344,297.3265686035156,296.99591064453125,284.88165283203125,1.0,0.5352991223335266,0.3751349747180938,0.3751349747180938,1.0,1.0,-2.689161539077759,0.7125605940818787,1.976601004600525,0.1067083179950714,0.8129740357398987,0.8129740357398987,0.0,159.92942810058594,165.0,43243.87109375,0.0,1840.291015625,1.0,280.358154296875,283.3762512207031,295.4952087402344,298.3555603027344,293.1499938964844,293.1499938964844,280.6499938964844,41072.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422278165817261,1.0,0.0,0.0,3.420442581176758,3.4204652309417725,7.806527833054133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.9287109375,0.0,1328.022216796875,1895.4371337890625,0.0,2862.536865234375,0.8587632179260254,1.0,0.0,3.0,1.0,0.0
17865000,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.751701295375824,0.286054253578186,0.2616903483867645,296.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8738548755645752,0.4560721218585968,0.435745894908905,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9790730476379396,0.6308910250663757,0.4430089890956878,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8014504313468933,0.3474234044551849,0.333339124917984,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.629259467124939,0.1653127521276474,0.7661182284355164,284.8787536621094,284.95001220703125,298.2406005859375,292.4698181152344,297.3265686035156,296.99591064453125,284.88165283203125,1.0,0.5352991223335266,0.3751349747180938,0.3751349747180938,1.0,1.0,-2.689161539077759,0.7125605940818787,1.976601004600525,0.1067083179950714,0.8129740357398987,0.8129740357398987,0.0,159.92942810058594,165.0,43243.87109375,0.0,1840.291015625,1.0,280.358154296875,283.3762512207031,295.4952087402344,298.3555603027344,293.1499938964844,293.1499938964844,280.6499938964844,41072.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422278165817261,1.0,0.0,0.0,3.420442581176758,3.4204652309417725,7.806527833054133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.9287109375,0.0,1328.022216796875,1895.4371337890625,0.0,2862.536865234375,0.8587632179260254,1.0,0.0,3.0,1.0,0.0
17865060,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7450723648071289,0.2840612828731537,0.2598406374454498,296.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8658778071403503,0.4530828297138214,0.432861715555191,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9712333083152772,0.628017008304596,0.4407340586185455,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.794118344783783,0.3452827036380768,0.3313109874725342,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6231613755226135,0.1634655147790908,0.7582170367240906,284.9939270019531,284.95001220703125,298.2039489746094,292.4466857910156,297.3155822753906,296.9937744140625,284.99188232421875,1.0,0.5354042649269104,0.3760288655757904,0.3760288655757904,1.0,1.0,-2.6688003540039062,0.7078106999397278,1.9609897136688232,0.1064074784517288,0.8966795206069946,0.8966795206069946,0.0,163.9718017578125,165.0,42268.7890625,0.0,1828.1077880859373,1.0,280.6334228515625,283.5069885253906,295.3966369628906,298.12225341796875,293.1499938964844,293.1499938964844,280.6499938964844,33711.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299311995506287,1.0,0.0,0.0,3.515958547592163,3.5159807205200195,8.248609901784221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.13232421875,0.0,1372.597412109375,1895.4371337890625,0.0,2747.804931640625,0.873553991317749,1.0,0.0,3.0,1.0,0.0
17865120,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7440665364265442,0.2836889624595642,0.259553849697113,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8646442890167236,0.4525210559368133,0.4323835968971252,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9700126051902772,0.6275119781494141,0.4404213428497314,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7929797172546387,0.3448834419250488,0.3309789001941681,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6221799850463867,0.1631256937980651,0.7568501830101013,284.9870910644531,284.95001220703125,298.1968994140625,292.4422607421875,297.3136291503906,296.9935607910156,284.9855651855469,1.0,0.5354037880897522,0.3761991262435913,0.3761991262435913,1.0,1.0,-2.665464162826538,0.7070928812026978,1.9583712816238403,0.1064352393150329,0.8964685201644897,0.8964685201644897,0.0,164.60409545898438,168.0,42226.4296875,0.0,1825.9832763671875,1.0,280.6405029296875,283.50274658203125,295.39794921875,298.1281433105469,293.1499938964844,293.1499938964844,280.95001220703125,33890.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289810419082642,1.0,0.0,0.0,3.526761293411255,3.5267837047576904,8.299375053866243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.390625,0.0,1385.0799560546875,1895.4371337890625,0.0,2738.9619140625,0.8760620951652527,1.0,0.0,3.0,1.0,0.0
17865180,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.7384334802627563,0.2816504240036011,0.2578404247760772,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.857711911201477,0.4493186473846435,0.4294896423816681,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.963028848171234,0.6249262094497681,0.4386707544326782,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.7865581512451172,0.3426374495029449,0.3289847671985626,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.6164757609367371,0.1611654013395309,0.7486588358879089,285.0685729980469,284.95001220703125,298.1524963378906,292.4147033691406,297.3024597167969,296.9937438964844,285.06512451171875,1.0,0.5352911949157715,0.3772632777690887,0.3772632777690887,1.0,1.0,-2.645582675933838,0.7029160261154175,1.9426666498184204,0.1066745445132255,1.0,1.0,0.0,168.1621856689453,171.0,41381.6484375,0.0,1812.4390869140625,1.0,280.9419250488281,283.6044311523437,295.369873046875,298.0304260253906,293.1499938964844,293.1499938964844,280.6499938964844,31167.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167719841003418,1.0,0.0,0.0,3.719783306121826,3.719807147979736,9.232696811523056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.45556640625,0.0,1575.352783203125,1895.4371337890625,0.0,2625.6904296875,0.9172554612159728,1.0,0.0,3.0,1.0,0.0
17865240,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.7384334802627563,0.2816504240036011,0.2578404247760772,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.857711911201477,0.4493186473846435,0.4294896423816681,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.963028848171234,0.6249262094497681,0.4386707544326782,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.7865581512451172,0.3426374495029449,0.3289847671985626,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.6164757609367371,0.1611654013395309,0.7486588358879089,285.0685729980469,284.95001220703125,298.1524963378906,292.4147033691406,297.3024597167969,296.9937438964844,285.06512451171875,1.0,0.5352911949157715,0.3772632777690887,0.3772632777690887,1.0,1.0,-2.645582675933838,0.7029160261154175,1.9426666498184204,0.1066745445132255,1.0,1.0,0.0,168.1621856689453,171.0,41381.6484375,0.0,1812.4390869140625,1.0,280.9419250488281,283.6044311523437,295.369873046875,298.0304260253906,293.1499938964844,293.1499938964844,280.6499938964844,31167.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167719841003418,1.0,0.0,0.0,3.719783306121826,3.719807147979736,9.232696811523056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.45556640625,0.0,1575.352783203125,1895.4371337890625,0.0,2625.6904296875,0.9172554612159728,1.0,0.0,3.0,1.0,0.0
17865300,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7355705499649048,0.2801879048347473,0.2568610906600952,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8542454242706299,0.4472608566284179,0.4279119372367859,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.959356427192688,0.622919499874115,0.4376596510410309,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7833226323127747,0.3411604464054107,0.327893316745758,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.613517701625824,0.1600255966186523,0.744458019733429,284.89794921875,284.95001220703125,298.13006591796875,292.4009704589844,297.295654296875,296.99237060546875,284.8861694335937,1.0,0.5351523756980896,0.3777953684329986,0.3777953684329986,1.0,1.0,-2.634941339492798,0.7005692720413208,1.934372067451477,0.1067721396684646,0.9142130613327026,0.9142130613327026,0.0,169.95205688476562,171.0,42315.06640625,0.0,1804.7197265625,1.0,280.69586181640625,283.4122619628906,295.44171142578125,298.25860595703125,293.1499938964844,293.1499938964844,280.6499938964844,34405.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253539204597473,1.0,0.0,0.0,3.7467153072357178,3.746740102767944,9.366873996441428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.447265625,0.0,1631.208740234375,1895.4371337890625,0.0,2705.2392578125,0.923981249332428,1.0,0.0,3.0,1.0,0.0
17865360,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.7319884300231934,0.2783738672733307,0.2554426193237304,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8500847816467285,0.4448449611663818,0.4258603453636169,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9546460509300232,0.6203752756118774,0.436098575592041,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.7793800830841064,0.3393704295158386,0.3264178037643432,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6098473072052002,0.1586958914995193,0.7393194437026978,284.8625183105469,284.95001220703125,298.10748291015625,292.38726806640625,297.2873229980469,296.989013671875,284.8639831542969,1.0,0.5348198413848877,0.3783905506134033,0.3783905506134033,1.0,1.0,-2.620952844619751,0.6972107291221619,1.9237421751022337,0.1065966486930847,0.863883376121521,0.863883376121521,0.0,172.06080627441406,174.0,41916.828125,0.0,1793.5418701171875,1.0,280.65673828125,283.39666748046875,295.4281921386719,298.2017822265625,293.1499938964844,293.1499938964844,280.95001220703125,38855.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299168944358826,1.0,0.0,0.0,3.652987957000733,3.65301251411438,8.904095238904119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.01953125,0.0,1557.8770751953125,1895.4371337890625,0.0,2747.672119140625,0.9072058200836182,1.0,0.0,3.0,1.0,0.0
17865420,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7260785102844238,0.2757992446422577,0.2530165612697601,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8432170748710632,0.4410824179649353,0.4221998155117035,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9467658400535583,0.6170401573181152,0.4335650205612182,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7728018164634705,0.3365866541862488,0.3237386643886566,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6032025218009949,0.1563972532749176,0.7292894721031189,284.99383544921875,284.95001220703125,298.0619201660156,292.36004638671875,297.2736511230469,296.98638916015625,284.991455078125,1.0,0.5340180993080139,0.3795809149742126,0.3795809149742126,1.0,1.0,-2.5953164100646973,0.6912856698036194,1.9040307998657229,0.1063253805041313,0.9590551853179932,0.9590551853179932,0.0,175.5143585205078,162.0,40748.55078125,0.0,1771.4425048828125,1.0,280.943115234375,283.5473022460937,295.32232666015625,297.965087890625,293.1499938964844,293.1499938964844,280.6499938964844,33564.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181782960891724,1.0,0.0,0.0,3.742462396621704,3.742486953735352,9.345621947431936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.12451171875,0.0,1619.8057861328125,1895.4371337890625,0.0,2638.700439453125,0.9241309762001038,1.0,0.0,3.0,1.0,0.0
17865480,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7260785102844238,0.2757992446422577,0.2530165612697601,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8432170748710632,0.4410824179649353,0.4221998155117035,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9467658400535583,0.6170401573181152,0.4335650205612182,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7728018164634705,0.3365866541862488,0.3237386643886566,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6032025218009949,0.1563972532749176,0.7292894721031189,284.99383544921875,284.95001220703125,298.0619201660156,292.36004638671875,297.2736511230469,296.98638916015625,284.991455078125,1.0,0.5340180993080139,0.3795809149742126,0.3795809149742126,1.0,1.0,-2.5953164100646973,0.6912856698036194,1.9040307998657229,0.1063253805041313,0.9590551853179932,0.9590551853179932,0.0,175.5143585205078,162.0,40748.55078125,0.0,1771.4425048828125,1.0,280.943115234375,283.5473022460937,295.32232666015625,297.965087890625,293.1499938964844,293.1499938964844,280.6499938964844,33564.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181782960891724,1.0,0.0,0.0,3.742462396621704,3.742486953735352,9.345621947431936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.12451171875,0.0,1619.8057861328125,1895.4371337890625,0.0,2638.700439453125,0.9241309762001038,1.0,0.0,3.0,1.0,0.0
17865540,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.7251272797584534,0.2726021707057953,0.2503145337104797,296.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8424192667007446,0.4366433620452881,0.4182128608226776,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.946736454963684,0.6125625371932983,0.4307198226451874,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.772089958190918,0.333279550075531,0.3207636475563049,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.6012276411056519,0.1538670659065246,0.7181283235549927,284.8552551269531,284.95001220703125,298.015869140625,292.33306884765625,297.25836181640625,296.98193359375,284.8591613769531,1.0,0.5285320281982422,0.380771279335022,0.380771279335022,1.0,1.0,-2.566884756088257,0.6843347549438477,1.8825500011444087,0.105852223932743,0.822068989276886,0.822068989276886,0.0,172.85812377929688,150.0,40778.78515625,0.0,1718.87744140625,1.0,280.6571655273437,283.4139404296875,295.3534545898437,298.0628967285156,293.1499938964844,293.1499938964844,280.95001220703125,42022.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268526196479797,1.0,0.0,0.0,3.528627634048462,3.528651714324951,8.308162477987935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.4853515625,0.0,1445.8466796875,1895.4371337890625,0.0,2719.16650390625,0.8829793930053711,1.0,0.0,3.0,1.0,0.0
17865600,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.7251272797584534,0.2726021707057953,0.2503145337104797,296.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8424192667007446,0.4366433620452881,0.4182128608226776,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.946736454963684,0.6125625371932983,0.4307198226451874,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.772089958190918,0.333279550075531,0.3207636475563049,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.6012276411056519,0.1538670659065246,0.7181283235549927,284.8552551269531,284.95001220703125,298.015869140625,292.33306884765625,297.25836181640625,296.98193359375,284.8591613769531,1.0,0.5285320281982422,0.380771279335022,0.380771279335022,1.0,1.0,-2.566884756088257,0.6843347549438477,1.8825500011444087,0.105852223932743,0.822068989276886,0.822068989276886,0.0,172.85812377929688,150.0,40778.78515625,0.0,1718.87744140625,1.0,280.6571655273437,283.4139404296875,295.3534545898437,298.0628967285156,293.1499938964844,293.1499938964844,280.95001220703125,42022.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268526196479797,1.0,0.0,0.0,3.528627634048462,3.528651714324951,8.308162477987935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.4853515625,0.0,1445.8466796875,1895.4371337890625,0.0,2719.16650390625,0.8829793930053711,1.0,0.0,3.0,1.0,0.0
17865660,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7280982732772827,0.2703217566013336,0.2477886378765106,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8462238311767578,0.4331090450286865,0.4143820106983185,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9528027176856996,0.6094928979873657,0.4281175434589386,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.775812029838562,0.3306600451469421,0.3178400695323944,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6028379797935486,0.1516934782266616,0.7066559195518494,284.9862670898437,284.95001220703125,297.969482421875,292.3064880371094,297.2460021972656,296.9814147949219,284.9847717285156,1.0,0.5205766558647156,0.382126897573471,0.382126897573471,1.0,1.0,-2.5388169288635254,0.6778396368026733,1.8609774112701416,0.105563998222351,0.9140316247940063,0.9140316247940063,0.0,165.9847412109375,138.0,39634.71484375,0.0,1649.5535888671875,1.0,280.9413146972656,283.5622863769531,295.2525939941406,297.8250732421875,293.1499938964844,293.1499938964844,280.6499938964844,34218.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811477780342102,1.0,0.0,0.0,3.614989519119263,3.615012884140015,8.719817401470209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.1650390625,0.0,1481.3671875,1895.4371337890625,0.0,2576.808837890625,0.896121084690094,1.0,0.0,3.0,1.0,0.0
17865720,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7280982732772827,0.2703217566013336,0.2477886378765106,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8462238311767578,0.4331090450286865,0.4143820106983185,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9528027176856996,0.6094928979873657,0.4281175434589386,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.775812029838562,0.3306600451469421,0.3178400695323944,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6028379797935486,0.1516934782266616,0.7066559195518494,284.9862670898437,284.95001220703125,297.969482421875,292.3064880371094,297.2460021972656,296.9814147949219,284.9847717285156,1.0,0.5205766558647156,0.382126897573471,0.382126897573471,1.0,1.0,-2.5388169288635254,0.6778396368026733,1.8609774112701416,0.105563998222351,0.9140316247940063,0.9140316247940063,0.0,165.9847412109375,138.0,39634.71484375,0.0,1649.5535888671875,1.0,280.9413146972656,283.5622863769531,295.2525939941406,297.8250732421875,293.1499938964844,293.1499938964844,280.6499938964844,34218.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811477780342102,1.0,0.0,0.0,3.614989519119263,3.615012884140015,8.719817401470209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.1650390625,0.0,1481.3671875,1895.4371337890625,0.0,2576.808837890625,0.896121084690094,1.0,0.0,3.0,1.0,0.0
17865780,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7328941226005554,0.267398327589035,0.2450774610042572,296.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8523613214492798,0.4288747906684875,0.4103278517723083,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.961439311504364,0.6051615476608276,0.4251794219017029,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7817880511283875,0.3275097012519836,0.3147535324096679,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.6062954664230347,0.1493325233459472,0.6950368881225586,284.8743896484375,284.95001220703125,297.9228210449219,292.2803649902344,297.2322082519531,296.9792175292969,284.8782653808594,1.0,0.5111583471298218,0.3834825158119201,0.3834825158119201,1.0,1.0,-2.509495735168457,0.67085200548172,1.8386436700820925,0.1052075177431106,0.7987804412841797,0.7987804412841797,0.0,157.26495361328125,126.0,39529.43359375,0.0,1571.982666015625,1.0,280.6583557128906,283.45623779296875,295.2906494140625,297.92095947265625,293.1499938964844,293.1499938964844,280.95001220703125,42217.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181307315826416,1.0,0.0,0.0,3.3713300228118896,3.371352434158325,7.583956289636262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.23095703125,0.0,1287.6419677734375,1895.4371337890625,0.0,2638.260498046875,0.8491780757904053,1.0,0.0,3.0,1.0,0.0
17865840,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7328941226005554,0.267398327589035,0.2450774610042572,296.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8523613214492798,0.4288747906684875,0.4103278517723083,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.961439311504364,0.6051615476608276,0.4251794219017029,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7817880511283875,0.3275097012519836,0.3147535324096679,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.6062954664230347,0.1493325233459472,0.6950368881225586,284.8743896484375,284.95001220703125,297.9228210449219,292.2803649902344,297.2322082519531,296.9792175292969,284.8782653808594,1.0,0.5111583471298218,0.3834825158119201,0.3834825158119201,1.0,1.0,-2.509495735168457,0.67085200548172,1.8386436700820925,0.1052075177431106,0.7987804412841797,0.7987804412841797,0.0,157.26495361328125,126.0,39529.43359375,0.0,1571.982666015625,1.0,280.6583557128906,283.45623779296875,295.2906494140625,297.92095947265625,293.1499938964844,293.1499938964844,280.95001220703125,42217.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181307315826416,1.0,0.0,0.0,3.3713300228118896,3.371352434158325,7.583956289636262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.23095703125,0.0,1287.6419677734375,1895.4371337890625,0.0,2638.260498046875,0.8491780757904053,1.0,0.0,3.0,1.0,0.0
17865900,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7359578609466553,0.2662501931190491,0.2436986118555069,296.8522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.856276273727417,0.4270699322223663,0.4082566797733307,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.966541826725006,0.6034905910491943,0.4236611425876617,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7855569124221802,0.3261648714542389,0.3131583631038666,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6085754632949829,0.1482577621936798,0.6890273094177246,284.9972229003906,284.95001220703125,297.8994140625,292.2675170898437,297.22607421875,296.97918701171875,285.0018615722656,1.0,0.5060312151908875,0.3841603398323059,0.3841603398323059,1.0,1.0,-2.4943857192993164,0.6671850681304932,1.8272005319595337,0.1048692911863327,0.8750357627868652,0.8750357627868652,0.0,152.40359497070312,126.0,38622.59375,0.0,1531.081298828125,1.0,280.8944091796875,283.5951843261719,295.2056884765625,297.68475341796875,293.1499938964844,293.1499938964844,280.95001220703125,35511.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081767559051514,1.0,0.0,0.0,3.406622171401977,3.406643867492676,7.743570336060657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.63623046875,0.0,1275.4674072265625,1895.4371337890625,0.0,2546.413330078125,0.8532372117042542,1.0,0.0,3.0,1.0,0.0
17865960,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7400501370429993,0.2652473747730255,0.2425938099622726,296.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8613688945770264,0.4254206418991089,0.4064866900444031,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9727415442466736,0.6020157933235168,0.4224858582019806,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7904254198074341,0.3249459266662597,0.311793714761734,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6116971373558044,0.1472775936126709,0.6835838556289673,284.98907470703125,284.95001220703125,297.8759765625,292.2547912597656,297.2207946777344,296.980224609375,284.9867553710937,1.0,0.5008012652397156,0.3849024474620819,0.3849024474620819,1.0,1.0,-2.4813385009765625,0.6643528938293457,1.8169854879379272,0.1049287319183349,0.8855310678482056,0.8855310678482056,0.0,147.0814666748047,114.0,38508.30859375,0.0,1491.3662109375,1.0,280.9402770996094,283.5860900878906,295.1968688964844,297.6981506347656,293.1499938964844,293.1499938964844,281.25,33864.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021673560142517,1.0,0.0,0.0,3.480309247970581,3.480331420898437,8.082188855951244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.45556640625,0.0,1337.2119140625,1895.4371337890625,0.0,2491.25732421875,0.8656113743782043,1.0,0.0,3.0,1.0,0.0
17866020,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.7498947381973267,0.2633704245090484,0.2404897511005401,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8735793232917786,0.4222777187824249,0.4030806720256805,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.9859508872032166,0.599195122718811,0.4202077090740204,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8019253611564636,0.322634220123291,0.3091730177402496,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.6189674735069275,0.1454476118087768,0.6732573509216309,285.07080078125,284.95001220703125,297.8290100097656,292.2298583984375,297.2109680175781,296.9833679199219,285.06640625,1.0,0.490043580532074,0.3863866627216339,0.3863866627216339,1.0,1.0,-2.4564249515533447,0.6590707898139954,1.7973541021347046,0.1051837876439094,1.0,1.0,0.0,135.9976348876953,102.0,37648.87109375,0.0,1412.735595703125,1.0,281.24188232421875,283.686767578125,295.17413330078125,297.6049499511719,293.1499938964844,293.1499938964844,280.95001220703125,30608.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877188920974731,1.0,0.0,0.0,3.687141180038452,3.687164545059204,9.07136836758582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.279296875,0.0,1534.1331787109375,1895.4371337890625,0.0,2359.712646484375,0.9095933437347412,1.0,0.0,3.0,1.0,0.0
