time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866080,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.7498947381973267,0.2633704245090484,0.2404897511005401,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8735793232917786,0.4222777187824249,0.4030806720256805,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.9859508872032166,0.599195122718811,0.4202077090740204,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8019253611564636,0.322634220123291,0.3091730177402496,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.6189674735069275,0.1454476118087768,0.6732573509216309,285.07080078125,284.95001220703125,297.8290100097656,292.2298583984375,297.2109680175781,296.9833679199219,285.06640625,1.0,0.490043580532074,0.3863866627216339,0.3863866627216339,1.0,1.0,-2.4564249515533447,0.6590707898139954,1.7973541021347046,0.1051837876439094,1.0,1.0,0.0,135.9976348876953,102.0,37648.87109375,0.0,1412.735595703125,1.0,281.24188232421875,283.686767578125,295.17413330078125,297.6049499511719,293.1499938964844,293.1499938964844,280.95001220703125,30608.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877188920974731,1.0,0.0,0.0,3.687141180038452,3.687164545059204,9.07136836758582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.279296875,0.0,1534.1331787109375,1895.4371337890625,0.0,2359.712646484375,0.9095933437347412,1.0,0.0,3.0,1.0,0.0
17866140,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.7601333856582642,0.2603073418140411,0.2377206534147262,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8864665031433105,0.4178910851478576,0.3989525437355041,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.99772447347641,0.5943217873573303,0.4169895648956299,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.813534677028656,0.3193384110927582,0.3059911429882049,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.6261441111564636,0.1431509256362915,0.6619126796722412,284.85748291015625,284.95001220703125,297.7820129394531,292.2056579589844,297.1973876953125,296.98162841796875,284.8583679199219,1.0,0.4787368178367615,0.3878709077835083,0.3878709077835083,1.0,1.0,-2.426822662353516,0.6520883440971375,1.774734377861023,0.1048907414078712,0.8516852259635925,0.8516852259635925,0.0,125.2771453857422,90.0,38078.65234375,0.0,1331.3450927734375,1.0,280.9578857421875,283.47528076171875,295.245361328125,297.7830505371094,293.1499938964844,293.1499938964844,281.25,39167.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010619878768921,1.0,0.0,0.0,3.61229419708252,3.612318515777588,8.706819016879308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.44189453125,0.0,1515.074462890625,1895.4371337890625,0.0,2481.138916015625,0.8982095718383789,1.0,0.0,3.0,1.0,0.0
17866200,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.7601333856582642,0.2603073418140411,0.2377206534147262,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8864665031433105,0.4178910851478576,0.3989525437355041,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.99772447347641,0.5943217873573303,0.4169895648956299,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.813534677028656,0.3193384110927582,0.3059911429882049,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.6261441111564636,0.1431509256362915,0.6619126796722412,284.85748291015625,284.95001220703125,297.7820129394531,292.2056579589844,297.1973876953125,296.98162841796875,284.8583679199219,1.0,0.4787368178367615,0.3878709077835083,0.3878709077835083,1.0,1.0,-2.426822662353516,0.6520883440971375,1.774734377861023,0.1048907414078712,0.8516852259635925,0.8516852259635925,0.0,125.2771453857422,90.0,38078.65234375,0.0,1331.3450927734375,1.0,280.9578857421875,283.47528076171875,295.245361328125,297.7830505371094,293.1499938964844,293.1499938964844,281.25,39167.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010619878768921,1.0,0.0,0.0,3.61229419708252,3.612318515777588,8.706819016879308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.44189453125,0.0,1515.074462890625,1895.4371337890625,0.0,2481.138916015625,0.8982095718383789,1.0,0.0,3.0,1.0,0.0
17866260,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7686339616775513,0.2580576539039612,0.2351762354373932,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8970494866371155,0.4144136309623718,0.3951237499713897,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9990000128746032,0.5921021103858948,0.4028060436248779,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8224226236343384,0.3166801333427429,0.3029958009719848,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.631602942943573,0.1411449611186981,0.6510883569717407,284.9843444824219,284.95001220703125,297.7388610839844,292.1841125488281,297.1853332519531,296.98114013671875,284.9813842773437,1.0,0.4671975970268249,0.3892679810523987,0.3892679810523987,1.0,1.0,-2.385164737701416,0.6406322717666626,1.744532585144043,0.1028555631637573,0.9369313716888428,0.9369313716888428,0.0,116.62075805664062,90.0,36763.40234375,0.0,1246.2098388671875,1.0,281.2391357421875,283.6236877441406,295.13726806640625,297.5396423339844,293.1499938964844,293.1499938964844,281.25,33824.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883279919624329,1.0,0.0,0.0,3.6867306232452393,3.686754465103149,9.069348152479506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.7119140625,0.0,1557.97509765625,1895.4371337890625,0.0,2365.224609375,0.9115808010101318,1.0,0.0,3.0,1.0,0.0
17866320,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.769828200340271,0.2578742504119873,0.234985277056694,296.85333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8984929919242859,0.4141237139701843,0.3948235511779785,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9990000128746032,0.592077374458313,0.4006212651729584,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8236162662506104,0.3164596557617187,0.3027582168579101,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.6324053406715393,0.140981987118721,0.6501855850219727,284.9798278808594,284.95001220703125,297.7351379394531,292.1822814941406,297.1844177246094,296.981201171875,284.9771423339844,1.0,0.4661946892738342,0.3893894851207733,0.3893894851207733,1.0,1.0,-2.382627487182617,0.6400330066680908,1.7425944805145264,0.102545328438282,0.9356706142425536,0.9356706142425536,0.0,115.6707534790039,78.0,36725.890625,0.0,1238.3173828125,1.0,281.2419128417969,283.6209411621094,295.1374816894531,297.5403747558594,293.1499938964844,293.1499938964844,280.95001220703125,33954.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877960801124573,1.0,0.0,0.0,3.6911869049072266,3.691210985183716,9.091286869988836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.92236328125,0.0,1563.9962158203125,1895.4371337890625,0.0,2360.410888671875,0.912686288356781,1.0,0.0,3.0,1.0,0.0
17866380,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.7805277109146118,0.2548151910305023,0.2321621775627136,296.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.9120091199874878,0.4096964299678802,0.3905865848064422,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.9990000128746032,0.59259033203125,0.3800025582313537,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.8343809843063354,0.3130361437797546,0.2994219362735748,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.6394314169883728,0.1386607438325882,0.6386587023735046,284.84307861328125,284.95001220703125,297.6883850097656,292.1597900390625,297.1702575683594,296.9794616699219,284.8482666015625,1.0,0.452414870262146,0.3909080624580383,0.3909080624580383,1.0,1.0,-2.329857110977173,0.6248704791069031,1.704986572265625,0.0993310585618019,0.7899414300918579,0.7899414300918579,0.0,106.17283630371094,66.0,36296.3515625,0.0,1140.9776611328125,1.0,280.9578857421875,283.5038452148437,295.1683959960937,297.6102294921875,293.1499938964844,293.1499938964844,281.25,44001.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794314444065094,1.0,0.0,0.0,3.398318290710449,3.398341417312622,7.705865527896094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.75048828125,0.0,1326.5098876953125,1895.4371337890625,0.0,2419.561279296875,0.8562972545623779,1.0,0.0,3.0,1.0,0.0
17866440,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.7805277109146118,0.2548151910305023,0.2321621775627136,296.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.9120091199874878,0.4096964299678802,0.3905865848064422,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.9990000128746032,0.59259033203125,0.3800025582313537,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.8343809843063354,0.3130361437797546,0.2994219362735748,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.6394314169883728,0.1386607438325882,0.6386587023735046,284.84307861328125,284.95001220703125,297.6883850097656,292.1597900390625,297.1702575683594,296.9794616699219,284.8482666015625,1.0,0.452414870262146,0.3909080624580383,0.3909080624580383,1.0,1.0,-2.329857110977173,0.6248704791069031,1.704986572265625,0.0993310585618019,0.7899414300918579,0.7899414300918579,0.0,106.17283630371094,66.0,36296.3515625,0.0,1140.9776611328125,1.0,280.9578857421875,283.5038452148437,295.1683959960937,297.6102294921875,293.1499938964844,293.1499938964844,281.25,44001.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794314444065094,1.0,0.0,0.0,3.398318290710449,3.398341417312622,7.705865527896094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.75048828125,0.0,1326.5098876953125,1895.4371337890625,0.0,2419.561279296875,0.8562972545623779,1.0,0.0,3.0,1.0,0.0
17866500,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7870268821716309,0.253612756729126,0.2307265549898147,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9207352995872498,0.407813012599945,0.3884370625019073,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.9990000128746032,0.5944487452507019,0.3686043918132782,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.8408739566802979,0.3115731179714203,0.2977075576782226,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.643829345703125,0.137627825140953,0.6328416466712952,284.9753723144531,284.95001220703125,297.66510009765625,292.14892578125,297.1640930175781,296.97979736328125,284.98126220703125,1.0,0.4451712667942047,0.3916673362255096,0.3916673362255096,1.0,1.0,-2.302809715270996,0.6170376539230347,1.6857720613479614,0.0974430665373802,0.8635353446006775,0.8635353446006775,0.0,101.17493438720705,66.0,35228.671875,0.0,1091.665283203125,1.0,281.1946105957031,283.6555480957031,295.0742492675781,297.3558959960937,293.1499938964844,293.1499938964844,281.25,36803.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825058102607727,1.0,0.0,0.0,3.407752513885498,3.4077744483947754,7.748710117994051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.04638671875,0.0,1285.5987548828125,1895.4371337890625,0.0,2312.667236328125,0.8548117280006409,1.0,0.0,3.0,1.0,0.0
17866560,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.7950462698936462,0.2525928616523742,0.2296080887317657,296.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.9314556121826172,0.4061319828033447,0.3866311907768249,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9990000128746032,0.5973876118659973,0.3561374843120575,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8488242030143738,0.3102746903896332,0.2962687313556671,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.6493814587593079,0.1366903185844421,0.6276776194572449,284.96881103515625,284.95001220703125,297.6418762207031,292.1383056640625,297.15972900390625,296.9822998046875,284.96563720703125,1.0,0.4377647936344147,0.3927298188209533,0.3927298188209533,1.0,1.0,-2.2763888835906982,0.6099998354911804,1.6663891077041626,0.0962080508470535,0.8683915138244629,0.8683915138244629,0.0,95.96038055419922,69.0,34900.6171875,0.0,1043.2081298828125,1.0,281.2405090332031,283.6484069824219,295.0612487792969,297.35260009765625,293.1499938964844,293.1499938964844,281.54998779296875,34938.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774243950843811,1.0,0.0,0.0,3.466156005859375,3.4661779403686523,8.016587003112363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.490234375,0.0,1330.546142578125,1895.4371337890625,0.0,2238.616943359375,0.8631648421287537,1.0,0.0,3.0,1.0,0.0
17866620,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8052712082862854,0.2506994903087616,0.2276678383350372,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.944948673248291,0.4030494689941406,0.3834370374679565,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9990000128746032,0.6042889952659607,0.3402044773101806,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8591389656066895,0.3078643977642059,0.2937284111976623,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6561940312385559,0.1349273920059204,0.6185784339904785,285.05548095703125,284.95001220703125,297.5957336425781,292.117919921875,297.1663513183594,297.0076904296875,285.0505676269531,1.0,0.4279857277870178,0.3948548138141632,0.3948548138141632,1.0,1.0,-2.2370855808258057,0.6006739735603333,1.6364116668701172,0.0952828601002693,0.9841999411582948,0.9841999411582948,0.0,89.36371612548828,72.0,33772.625,0.0,977.4264526367188,1.0,281.5415954589844,283.7552185058594,295.0360412597656,297.2347412109375,293.1499938964844,293.1499938964844,281.25,30892.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542631030082703,1.0,0.0,0.0,3.654086828231812,3.654109954833984,8.909452162697562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.34033203125,0.0,1499.463623046875,1895.4371337890625,0.0,2062.4453125,0.9024232625961304,1.0,0.0,3.0,1.0,0.0
17866680,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8052712082862854,0.2506994903087616,0.2276678383350372,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.944948673248291,0.4030494689941406,0.3834370374679565,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9990000128746032,0.6042889952659607,0.3402044773101806,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8591389656066895,0.3078643977642059,0.2937284111976623,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6561940312385559,0.1349273920059204,0.6185784339904785,285.05548095703125,284.95001220703125,297.5957336425781,292.117919921875,297.1663513183594,297.0076904296875,285.0505676269531,1.0,0.4279857277870178,0.3948548138141632,0.3948548138141632,1.0,1.0,-2.2370855808258057,0.6006739735603333,1.6364116668701172,0.0952828601002693,0.9841999411582948,0.9841999411582948,0.0,89.36371612548828,72.0,33772.625,0.0,977.4264526367188,1.0,281.5415954589844,283.7552185058594,295.0360412597656,297.2347412109375,293.1499938964844,293.1499938964844,281.25,30892.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542631030082703,1.0,0.0,0.0,3.654086828231812,3.654109954833984,8.909452162697562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.34033203125,0.0,1499.463623046875,1895.4371337890625,0.0,2062.4453125,0.9024232625961304,1.0,0.0,3.0,1.0,0.0
17866740,296.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8501281738281,0.8085553646087646,0.0,0.2252000719308853,296.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.850830078125,0.9496389627456664,0.0,0.3797436058521271,297.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510131835937,0.9990000128746032,0.0,0.3324834108352661,296.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504638671875,0.8628151416778564,0.0,0.2907992601394653,296.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8488464355469,0.6578583717346191,0.0,0.6090661883354187,284.8505554199219,294.1499938964844,297.54998779296875,292.09869384765625,297.1660461425781,297.023681640625,284.8538513183594,0.0,0.0,0.3969797790050506,0.3969797790050506,1.0,1.0,-2.20546555519104,0.593932569026947,1.6115330457687378,0.0953764840960502,0.0,0.0,0.0,85.90524291992188,60.0,34017.3359375,0.0,932.9462890625,0.0,281.2571716308594,283.5597229003906,295.125244140625,297.4128112792969,293.1499938964844,293.1499938964844,278.1499938964844,40729.90234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.523832321166992,3.5238559246063232,8.285596209134383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1431.4453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8501281738281,0.8085553646087646,0.0,0.2252000719308853,296.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.850830078125,0.9496389627456664,0.0,0.3797436058521271,297.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510131835937,0.9990000128746032,0.0,0.3324834108352661,296.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504638671875,0.8628151416778564,0.0,0.2907992601394653,296.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8488464355469,0.6578583717346191,0.0,0.6090661883354187,284.8505554199219,294.1499938964844,297.54998779296875,292.09869384765625,297.1660461425781,297.023681640625,284.8538513183594,0.0,0.0,0.3969797790050506,0.3969797790050506,1.0,1.0,-2.20546555519104,0.593932569026947,1.6115330457687378,0.0953764840960502,0.0,0.0,0.0,85.90524291992188,60.0,34017.3359375,0.0,932.9462890625,0.0,281.2571716308594,283.5597229003906,295.125244140625,297.4128112792969,293.1499938964844,293.1499938964844,278.1499938964844,40729.90234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.523832321166992,3.5238559246063232,8.285596209134383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1431.4453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059020996094,0.0,0.0,0.0005104874144308,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.20086669921875,0.4093554615974426,0.0,0.0005375687615014,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308349609375,0.4093554615974426,0.0,0.0003970463294535,297.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2031555175781,0.4080168902873993,0.0,0.0005375694017857,297.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938171386719,0.0,0.0,0.0025499633047729,286.6270446777344,294.1499938964844,297.5240783691406,292.0900573730469,296.4349670410156,296.9197082519531,283.8765563964844,0.0,0.0,0.3080081641674042,0.3080081641674042,1.0,1.0,-0.021162549033761,0.0051617221906781,0.0160008259117603,-0.0329253450036048,0.0,0.0,0.0,-0.1156070455908775,60.0,1809.734375,0.0,-2.0176269117655465e-06,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,6.577465683221817e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3882943170914495e-15,4.389481010250553e-15,1.762894106938975e-20,4.087752543142226e-13,4.087743598474304e-13,8.981249985595571e-19,0.0,0.0,-0.0,0.0,0.0,6.131321545621997e-26,4.82864284440678e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097595214844,0.0,0.0,0.0009121592738665,297.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4011535644531,0.0,0.0,0.0014847987331449,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4307861328125,0.0,0.0,0.0016288126353174,297.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4045715332031,0.0,0.0,0.0011576805263757,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961486816406,0.0,0.0,0.0026654812972992,286.8411560058594,294.1499938964844,297.50311279296875,292.0857849121094,296.6871643066406,296.9593811035156,283.4872436523437,0.0,0.0,0.2381215542554855,0.2381215542554855,1.0,1.0,-0.0010431315749883,0.0011223141336813,-7.918258052086458e-05,-0.0196521747857332,0.0,0.0,0.0,-0.008990122936666,60.0,900.8941650390624,0.0,-6.049835974408779e-06,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2633293428673814e-23,2.618985230947921e-23,3.033381262496695e-26,1.8716241421010177e-18,1.87030768415614e-18,1.3164220990386105e-21,0.0,0.0,-0.0,0.0,0.0,1.0895347793849031e-39,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23345947265625,0.0,0.0,9.83784848358482e-05,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225036621094,0.0,0.0,0.0001027623293339,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.240478515625,0.0,0.0,7.505191751988605e-05,297.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287902832031,0.0,0.0,0.0001032835207297,297.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265625,0.0,0.0,0.000494428735692,286.5804748535156,294.1499938964844,297.45367431640625,292.083740234375,296.59893798828125,296.9923400878906,283.2327575683594,0.0,0.0,0.0793959572911262,0.0793959572911262,1.0,1.0,0.0033357758074998,2.943803156085778e-05,-0.0033652139827609,-0.0262474864721298,0.0,0.0,0.0,0.0127892550081014,60.0,198.7859802246093,-0.0,-7.499850340764169e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.956601827114924e-36,-3.488099761129298e-36,-2.014544697948485e-36,1.3463734689138458e-21,6.327835760544587e-22,7.135898928593871e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23345947265625,0.0,0.0,9.83784848358482e-05,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225036621094,0.0,0.0,0.0001027623293339,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.240478515625,0.0,0.0,7.505191751988605e-05,297.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287902832031,0.0,0.0,0.0001032835207297,297.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265625,0.0,0.0,0.000494428735692,286.5804748535156,294.1499938964844,297.45367431640625,292.083740234375,296.59893798828125,296.9923400878906,283.2327575683594,0.0,0.0,0.0793959572911262,0.0793959572911262,1.0,1.0,0.0033357758074998,2.943803156085778e-05,-0.0033652139827609,-0.0262474864721298,0.0,0.0,0.0,0.0127892550081014,60.0,198.7859802246093,-0.0,-7.499850340764169e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.956601827114924e-36,-3.488099761129298e-36,-2.014544697948485e-36,1.3463734689138458e-21,6.327835760544587e-22,7.135898928593871e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26153564453125,0.0,0.0,9.795243386179207e-05,298.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507629394531,0.0,0.0,0.0001031299761962,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696838378906,0.0,0.0,7.615220965817571e-05,297.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.256591796875,0.0,0.0,0.0001031418141792,297.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.253662109375,0.0,0.0,0.0004893562872894,286.6176452636719,294.1499938964844,297.42803955078125,292.0865173339844,296.1875915527344,296.6228332519531,283.2373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013035897864028,2.121751663253235e-08,0.0013035685988143,-0.0283457282930612,0.0,0.0,0.0,-0.0116989109665155,60.0,113.59894561767578,0.0,-7.428396742170662e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2229864679470813e-44,-3.9236357001094883e-44,-2.1019476964872256e-44,1.289893653429114e-21,6.4407945837204855e-22,6.45814195057066e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2588806152344,0.0,0.0,9.795634832698852e-05,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481384277344,0.0,0.0,0.000103153521195,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669372558594,0.0,0.0,7.618931704200804e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539367675781,0.0,0.0,0.0001031532447086,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25103759765625,0.0,0.0,0.0004893058212473,286.61053466796875,294.1499938964844,297.40185546875,292.0917358398437,296.1849975585937,296.7752990722656,283.25128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043829601258,1.1026478397013761e-08,0.0010438186582177,-0.0278360210359096,0.0,0.0,0.0,-0.0102605773136019,60.0,61.010284423828125,0.0,-7.428821646726649e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2886436938584604e-21,6.443294199939203e-22,6.443142738645404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.253173828125,0.0,0.0,9.842452709563076e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425842285156,0.0,0.0,0.000103646358184,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611389160156,0.0,0.0,7.655315130250528e-05,298.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.000103646190837,297.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24542236328125,0.0,0.0,0.0004916451871395,286.59588623046875,294.1499938964844,297.347900390625,292.1089172363281,296.20703125,297.0072326660156,283.3147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488169500604,1.1572630853606825e-08,0.0010488054249435,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,28.854623794555664,0.0,-7.49998250171302e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2886545990716145e-21,6.443271480745137e-22,6.4432740051000295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.253173828125,0.0,0.0,9.842452709563076e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425842285156,0.0,0.0,0.000103646358184,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611389160156,0.0,0.0,7.655315130250528e-05,298.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.000103646190837,297.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24542236328125,0.0,0.0,0.0004916451871395,286.59588623046875,294.1499938964844,297.347900390625,292.1089172363281,296.20703125,297.0072326660156,283.3147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488169500604,1.1572630853606825e-08,0.0010488054249435,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,28.854623794555664,0.0,-7.49998250171302e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2886545990716145e-21,6.443271480745137e-22,6.4432740051000295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469787597656,0.0,0.0,9.896377014229074e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2365417480469,0.0,0.0,0.000104214210296,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548522949219,0.0,0.0,7.697255932725966e-05,298.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421875,0.0,0.0,0.000104214035673,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393493652344,0.0,0.0,0.0004943388048559,286.5806884765625,294.1499938964844,297.29205322265625,292.1344299316406,296.22772216796875,297.1324157714844,283.38525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244370850567066e-08,0.0010545491240918,-0.0311212576925754,0.0,0.0,0.0,-0.010882862843573,60.0,23.166378021240234,0.0,-7.582366379210725e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271985616112e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469787597656,0.0,0.0,9.896377014229074e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2365417480469,0.0,0.0,0.000104214210296,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548522949219,0.0,0.0,7.697255932725966e-05,298.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421875,0.0,0.0,0.000104214035673,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393493652344,0.0,0.0,0.0004943388048559,286.5806884765625,294.1499938964844,297.29205322265625,292.1344299316406,296.22772216796875,297.1324157714844,283.38525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244370850567066e-08,0.0010545491240918,-0.0311212576925754,0.0,0.0,0.0,-0.010882862843573,60.0,23.166378021240234,0.0,-7.582366379210725e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271985616112e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403564453125,0.0,0.0,9.957360452972353e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23004150390625,0.0,0.0,0.000104856386315,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24810791015625,0.0,0.0,7.744687172817066e-05,298.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.235595703125,0.0,0.0,0.000104856211692,298.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328186035156,0.0,0.0,0.0004973851027898,286.56500244140625,294.1499938964844,297.2345275878906,292.16748046875,296.2470397949219,297.1849670410156,283.4537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.300409646631806e-08,0.0010610449826344,-0.0331090614199638,0.0,0.0,0.0,-0.0112594896927475,60.0,21.90348052978516,0.0,-7.676079150087389e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271985616112e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403564453125,0.0,0.0,9.957360452972353e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23004150390625,0.0,0.0,0.000104856386315,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24810791015625,0.0,0.0,7.744687172817066e-05,298.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.235595703125,0.0,0.0,0.000104856211692,298.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328186035156,0.0,0.0,0.0004973851027898,286.56500244140625,294.1499938964844,297.2345275878906,292.16748046875,296.2470397949219,297.1849670410156,283.4537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.300409646631806e-08,0.0010610449826344,-0.0331090614199638,0.0,0.0,0.0,-0.0112594896927475,60.0,21.90348052978516,0.0,-7.676079150087389e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271985616112e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333068847656,0.0,0.0,0.0001002523204078,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231140136719,0.0,0.0,0.0001055711036315,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.240966796875,0.0,0.0,7.79747570049949e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286071777344,0.0,0.0,0.0001055709290085,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2258605957031,0.0,0.0,0.0005007754662074,286.548828125,294.1499938964844,297.175537109375,292.2071838378906,296.2650756835937,297.1932678222656,283.51953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682886932045,1.3849666302689913e-08,0.0010682748397812,-0.0353210158646106,0.0,0.0,0.0,-0.0116786714643239,60.0,21.36126708984375,0.0,-7.781056865496795e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333068847656,0.0,0.0,0.0001002523204078,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231140136719,0.0,0.0,0.0001055711036315,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.240966796875,0.0,0.0,7.79747570049949e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286071777344,0.0,0.0,0.0001055709290085,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2258605957031,0.0,0.0,0.0005007754662074,286.548828125,294.1499938964844,297.175537109375,292.2071838378906,296.2650756835937,297.1932678222656,283.51953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682886932045,1.3849666302689913e-08,0.0010682748397812,-0.0353210158646106,0.0,0.0,0.0,-0.0116786714643239,60.0,21.36126708984375,0.0,-7.781056865496795e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295837402344,0.0,0.0,0.0001006181264529,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,0.0001059563146554,298.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371826171875,0.0,0.0,7.825926877558231e-05,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249450683594,0.0,0.0,0.0001059561473084,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22222900390625,0.0,0.0,0.0005026027793064,286.5405578613281,294.1499938964844,297.1455993652344,292.2292785644531,296.2735290527344,297.1828918457031,283.55108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721859289333,1.4305413742476958e-08,0.0010721716098487,-0.036513015627861,0.0,0.0,0.0,-0.0119046038016676,60.0,21.18111038208008,0.0,-7.837933679866185e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22576904296875,0.0,0.0,0.000100997305708,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157287597656,0.0,0.0,0.0001063556119333,299.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333374023437,0.0,0.0,7.855418516555801e-05,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211608886719,0.0,0.0,0.0001063554373104,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21844482421875,0.0,0.0,0.0005044968565925,286.5321655273437,294.1499938964844,297.1153564453125,292.2527160644531,296.2816162109375,297.1671142578125,283.5819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762249585241,1.4777824297595998e-08,0.0010762101737782,-0.0377484336495399,0.0,0.0,0.0,-0.0121387932449579,60.0,21.01559066772461,0.0,-7.89710838944302e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178955078125,0.0,0.0,0.00010179963283,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079772949219,0.0,0.0,0.0001072004888555,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.225341796875,0.0,0.0,7.917820767033845e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133178710937,0.0,0.0,0.0001072003215085,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106628417969,0.0,0.0,0.0005085046868771,286.5150756835937,294.1499938964844,297.05419921875,292.3033142089844,296.2968444824219,297.1238708496094,283.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777430917296442e-08,0.0010847576195374,-0.0403619743883609,0.0,0.0,0.0,-0.012634340673685,60.0,20.715776443481445,0.0,-8.023052799899234e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178955078125,0.0,0.0,0.00010179963283,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079772949219,0.0,0.0,0.0001072004888555,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.225341796875,0.0,0.0,7.917820767033845e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133178710937,0.0,0.0,0.0001072003215085,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106628417969,0.0,0.0,0.0005085046868771,286.5150756835937,294.1499938964844,297.05419921875,292.3033142089844,296.2968444824219,297.1238708496094,283.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777430917296442e-08,0.0010847576195374,-0.0403619743883609,0.0,0.0,0.0,-0.012634340673685,60.0,20.715776443481445,0.0,-8.023052799899234e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096252441406,0.0,0.0,0.0001026507015922,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998596191406,0.0,0.0,0.0001080967049347,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21697998046875,0.0,0.0,7.984015246620402e-05,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20513916015625,0.0,0.0,0.0001080965375876,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024841308594,0.0,0.0,0.0005127559998072,286.4975891113281,294.1499938964844,296.9922790527344,292.358154296875,296.310791015625,297.0697021484375,283.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,20.45492935180664,0.0,-8.157740438718974e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096252441406,0.0,0.0,0.0001026507015922,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998596191406,0.0,0.0,0.0001080967049347,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21697998046875,0.0,0.0,7.984015246620402e-05,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20513916015625,0.0,0.0,0.0001080965375876,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024841308594,0.0,0.0,0.0005127559998072,286.4975891113281,294.1499938964844,296.9922790527344,292.358154296875,296.310791015625,297.0697021484375,283.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,20.45492935180664,0.0,-8.157740438718974e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20098876953125,0.0,0.0,0.0001035338209476,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913452148437,0.0,0.0,0.0001090266669052,299.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.208251953125,0.0,0.0,8.052701741689816e-05,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965637207031,0.0,0.0,0.0001090264995582,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939697265625,0.0,0.0,0.0005171673255972,286.47967529296875,294.1499938964844,296.9298095703125,292.4164733886719,296.32342529296875,297.0086669921875,283.7532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032494949176,1.7938104335257776e-08,0.0011032315669581,-0.0460083521902561,0.0,0.0,0.0,-0.0137054705992341,60.0,20.232755661010746,0.0,-8.298683695784349e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20098876953125,0.0,0.0,0.0001035338209476,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913452148437,0.0,0.0,0.0001090266669052,299.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.208251953125,0.0,0.0,8.052701741689816e-05,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965637207031,0.0,0.0,0.0001090264995582,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939697265625,0.0,0.0,0.0005171673255972,286.47967529296875,294.1499938964844,296.9298095703125,292.4164733886719,296.32342529296875,297.0086669921875,283.7532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032494949176,1.7938104335257776e-08,0.0011032315669581,-0.0460083521902561,0.0,0.0,0.0,-0.0137054705992341,60.0,20.232755661010746,0.0,-8.298683695784349e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919860839844,0.0,0.0,0.0001044279561028,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824645996094,0.0,0.0,0.0001099682340282,299.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991271972656,0.0,0.0,8.122245344566181e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876220703125,0.0,0.0,0.0001099680666811,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18505859375,0.0,0.0,0.0005216337740421,286.4613952636719,294.1499938964844,296.8670959472656,292.4775390625,296.3345947265625,296.9439392089844,283.8050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.9052160737942362e-08,0.0011127567850053,-0.0489180050790309,0.0,0.0,0.0,-0.0142577504739165,60.0,20.0468692779541,0.0,-8.442617627224538e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
