time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868240,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919860839844,0.0,0.0,0.0001044279561028,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824645996094,0.0,0.0,0.0001099682340282,299.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991271972656,0.0,0.0,8.122245344566181e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876220703125,0.0,0.0,0.0001099680666811,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18505859375,0.0,0.0,0.0005216337740421,286.4613952636719,294.1499938964844,296.8670959472656,292.4775390625,296.3345947265625,296.9439392089844,283.8050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.9052160737942362e-08,0.0011127567850053,-0.0489180050790309,0.0,0.0,0.0,-0.0142577504739165,60.0,20.0468692779541,0.0,-8.442617627224538e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873474121094,0.0,0.0,0.0001048715275828,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778869628906,0.0,0.0,0.0001104353359551,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944274902344,0.0,0.0,8.156745025189593e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829833984375,0.0,0.0,0.000110435168608,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1804504394531,0.0,0.0,0.0005238495068624,286.4521179199219,294.1499938964844,296.8356628417969,292.5088806152344,296.33966064453125,296.9109191894531,283.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175017571076,1.960482975960076e-08,0.0011174821993336,-0.0503609962761402,0.0,0.0,0.0,-0.0145317306742072,60.0,19.965585708618164,0.0,-8.514479787891106e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826171875,0.0,0.0,0.000105307684862,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732482910156,0.0,0.0,0.0001108946307795,299.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896667480469,0.0,0.0,8.190668449969962e-05,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783142089844,0.0,0.0,0.0001108944634324,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17578125,0.0,0.0,0.0005260282778181,286.4427490234375,294.1499938964844,296.8042907714844,292.5406188964844,296.3443908691406,296.8777160644531,283.8543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122148707509,2.014826883112164e-08,0.0011221285676583,-0.0517795942723751,0.0,0.0,0.0,-0.0148011343553662,60.0,19.890993118286133,0.0,-8.585438138197787e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729431152344,0.0,0.0,0.0001061423972714,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636962890625,0.0,0.0,0.000111773610115,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17987060546875,0.0,0.0,8.255589636974037e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686706542969,0.0,0.0,0.0001117734500439,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16619873046875,0.0,0.0,0.0005301978089846,286.4237670898437,294.1499938964844,296.7416381835937,292.60504150390625,296.3528747558594,296.8112487792969,283.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131041906774,2.1188281351669506e-08,0.0011310207191854,-0.0544935800135135,0.0,0.0,0.0,-0.0153167080134153,60.0,19.758899688720703,0.0,-8.722055611087853e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729431152344,0.0,0.0,0.0001061423972714,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636962890625,0.0,0.0,0.000111773610115,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17987060546875,0.0,0.0,8.255589636974037e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686706542969,0.0,0.0,0.0001117734500439,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16619873046875,0.0,0.0,0.0005301978089846,286.4237670898437,294.1499938964844,296.7416381835937,292.60504150390625,296.3528747558594,296.8112487792969,283.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131041906774,2.1188281351669506e-08,0.0011310207191854,-0.0544935800135135,0.0,0.0,0.0,-0.0153167080134153,60.0,19.758899688720703,0.0,-8.722055611087853e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629333496094,0.0,0.0,0.0001068997371476,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1538391113281,0.0,0.0,0.0001125711278291,299.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697998046875,0.0,0.0,8.314493607031181e-05,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15875244140625,0.0,0.0,0.000112570967758,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562805175781,0.0,0.0,0.000533980957698,286.4045104980469,294.1499938964844,296.6794128417969,292.6700744628906,296.3599853515625,296.7452392578125,283.9463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391107691451,2.2131892762899952e-08,0.0011390885338187,-0.0569549798965454,0.0,0.0,0.0,-0.0157844927161932,60.0,19.645883560180664,0.0,-8.846941312867784e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629333496094,0.0,0.0,0.0001068997371476,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1538391113281,0.0,0.0,0.0001125711278291,299.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697998046875,0.0,0.0,8.314493607031181e-05,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15875244140625,0.0,0.0,0.000112570967758,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562805175781,0.0,0.0,0.000533980957698,286.4045104980469,294.1499938964844,296.6794128417969,292.6700744628906,296.3599853515625,296.7452392578125,283.9463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391107691451,2.2131892762899952e-08,0.0011390885338187,-0.0569549798965454,0.0,0.0,0.0,-0.0157844927161932,60.0,19.645883560180664,0.0,-8.846941312867784e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15264892578125,0.0,0.0,0.0001075787295121,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436767578125,0.0,0.0,0.0001132861361838,299.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.159423828125,0.0,0.0,8.367303962586448e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485290527344,0.0,0.0,0.0001132859761128,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461181640625,0.0,0.0,0.0005373727180995,286.3849792480469,294.1499938964844,296.6177978515625,292.735107421875,296.36572265625,296.6801452636719,283.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463444679975,2.2977872049523285e-08,0.0011463215341791,-0.0591608472168445,0.0,0.0,0.0,-0.0162038765847682,60.0,19.54690170288086,0.0,-8.959658970297826e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15264892578125,0.0,0.0,0.0001075787295121,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436767578125,0.0,0.0,0.0001132861361838,299.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.159423828125,0.0,0.0,8.367303962586448e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485290527344,0.0,0.0,0.0001132859761128,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461181640625,0.0,0.0,0.0005373727180995,286.3849792480469,294.1499938964844,296.6177978515625,292.735107421875,296.36572265625,296.6801452636719,283.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463444679975,2.2977872049523285e-08,0.0011463215341791,-0.0591608472168445,0.0,0.0,0.0,-0.0162038765847682,60.0,19.54690170288086,0.0,-8.959658970297826e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0001081584050552,298.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332702636719,0.0,0.0,0.0001138965526479,299.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487731933594,0.0,0.0,8.412388706346974e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380310058594,0.0,0.0,0.0001138963925768,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356506347656,0.0,0.0,0.0005402683163993,286.3652648925781,294.1499938964844,296.5570373535156,292.79949951171875,296.3701171875,296.6162109375,284.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525205336511,2.3700081897004572e-08,0.0011524967849254,-0.0610433146357536,0.0,0.0,0.0,-0.0165619049221277,60.0,19.4595890045166,0.0,-9.056449101763064e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0001081584050552,298.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332702636719,0.0,0.0,0.0001138965526479,299.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487731933594,0.0,0.0,8.412388706346974e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380310058594,0.0,0.0,0.0001138963925768,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356506347656,0.0,0.0,0.0005402683163993,286.3652648925781,294.1499938964844,296.5570373535156,292.79949951171875,296.3701171875,296.6162109375,284.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525205336511,2.3700081897004572e-08,0.0011524967849254,-0.0610433146357536,0.0,0.0,0.0,-0.0165619049221277,60.0,19.4595890045166,0.0,-9.056449101763064e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0001083226379705,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279602050781,0.0,0.0,0.0001140695021604,299.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14337158203125,0.0,0.0,8.425162377534434e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326904296875,0.0,0.0,0.0001140693420893,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,0.0005410887533798,286.3553161621094,294.1499938964844,296.5270690917969,292.8312683105469,296.3717956542969,296.5848999023437,284.0495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542711872607,2.3904666690555132e-08,0.0011542473221197,-0.0615764632821083,0.0,0.0,0.0,-0.0166633334010839,60.0,19.41377258300781,0.0,-9.083962027034433e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313171386719,0.0,0.0,0.0001084082323359,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12261962890625,0.0,0.0,0.0001141596221714,299.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379089355469,0.0,0.0,8.43181915115565e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273193359375,0.0,0.0,0.0001141594693763,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249694824219,0.0,0.0,0.0005415163468569,286.3453674316406,294.1499938964844,296.49737548828125,292.8626708984375,296.3731689453125,296.5540466308594,284.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011551839997991,2.4011239219134963e-08,0.0011551600182428,-0.0618541650474071,0.0,0.0,0.0,-0.0167161729186773,60.0,19.36321258544922,0.0,-9.098310016497636e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203918457031,0.0,0.0,0.0001083340976038,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117858886719,0.0,0.0,0.0001140815584221,299.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268615722656,0.0,0.0,8.426052227150649e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164245605469,0.0,0.0,0.000114081405627,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141052246094,0.0,0.0,0.0005411461461335,286.325439453125,294.1499938964844,296.4390563964844,292.9239807128906,296.3749694824219,296.493896484375,284.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543916771188,2.3918673264233803e-08,0.0011543676955625,-0.0616129599511623,0.0,0.0,0.0,-0.0166702810674905,60.0,19.24341583251953,0.0,-9.085847096912405e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203918457031,0.0,0.0,0.0001083340976038,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117858886719,0.0,0.0,0.0001140815584221,299.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268615722656,0.0,0.0,8.426052227150649e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164245605469,0.0,0.0,0.000114081405627,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141052246094,0.0,0.0,0.0005411461461335,286.325439453125,294.1499938964844,296.4390563964844,292.9239807128906,296.3749694824219,296.493896484375,284.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543916771188,2.3918673264233803e-08,0.0011543676955625,-0.0616129599511623,0.0,0.0,0.0,-0.0166702810674905,60.0,19.24341583251953,0.0,-9.085847096912405e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093139648437,0.0,0.0,0.0001079739813576,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1008605957031,0.0,0.0,0.0001137023282353,299.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11572265625,0.0,0.0,8.398041973123327e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0001137021754402,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031494140625,0.0,0.0,0.0005393473547883,286.3055114746094,294.1499938964844,296.3822326660156,292.9829406738281,296.37567138671875,296.4359130859375,284.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505533475428,2.3469711507573265e-08,0.0011505299480631,-0.0604429095983505,0.0,0.0,0.0,-0.0164477154612541,60.0,19.09584045410156,0.0,-9.025518465932693e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093139648437,0.0,0.0,0.0001079739813576,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1008605957031,0.0,0.0,0.0001137023282353,299.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11572265625,0.0,0.0,8.398041973123327e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0001137021754402,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031494140625,0.0,0.0,0.0005393473547883,286.3055114746094,294.1499938964844,296.3822326660156,292.9829406738281,296.37567138671875,296.4359130859375,284.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505533475428,2.3469711507573265e-08,0.0011505299480631,-0.0604429095983505,0.0,0.0,0.0,-0.0164477154612541,60.0,19.09584045410156,0.0,-9.025518465932693e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981750488281,0.0,0.0,0.0001075544714694,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0898132324219,0.0,0.0,0.0001132605539169,299.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044616699219,0.0,0.0,8.36541221360676e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943298339844,0.0,0.0,0.0001132604011218,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920715332031,0.0,0.0,0.0005372518789954,286.28564453125,294.1499938964844,296.32720947265625,293.0390014648437,296.37518310546875,296.3801574707031,284.17529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460818350315,2.294673429048544e-08,0.0011460589012131,-0.0590796656906604,0.0,0.0,0.0,-0.0161884576082229,60.0,18.934402465820312,0.0,-8.955497321494479e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981750488281,0.0,0.0,0.0001075544714694,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0898132324219,0.0,0.0,0.0001132605539169,299.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044616699219,0.0,0.0,8.36541221360676e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943298339844,0.0,0.0,0.0001132604011218,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920715332031,0.0,0.0,0.0005372518789954,286.28564453125,294.1499938964844,296.32720947265625,293.0390014648437,296.37518310546875,296.3801574707031,284.17529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460818350315,2.294673429048544e-08,0.0011460589012131,-0.0590796656906604,0.0,0.0,0.0,-0.0161884576082229,60.0,18.934402465820312,0.0,-8.955497321494479e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869445800781,0.0,0.0,0.0001070362559403,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787048339844,0.0,0.0,0.0001127148352679,299.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931396484375,0.0,0.0,8.325105591211468e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831604003906,0.0,0.0,0.0001127146897488,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809326171875,0.0,0.0,0.0005346633843146,286.265869140625,294.1499938964844,296.2742004394531,293.0915832519531,296.3736267089844,296.3265380859375,284.2077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405586265027,2.230076567855121e-08,0.0011405363911762,-0.0573953725397586,0.0,0.0,0.0,-0.015868229791522,60.0,18.769445419311523,0.0,-8.869384515719504e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869445800781,0.0,0.0,0.0001070362559403,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787048339844,0.0,0.0,0.0001127148352679,299.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931396484375,0.0,0.0,8.325105591211468e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831604003906,0.0,0.0,0.0001127146897488,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809326171875,0.0,0.0,0.0005346633843146,286.265869140625,294.1499938964844,296.2742004394531,293.0915832519531,296.3736267089844,296.3265380859375,284.2077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405586265027,2.230076567855121e-08,0.0011405363911762,-0.0573953725397586,0.0,0.0,0.0,-0.015868229791522,60.0,18.769445419311523,0.0,-8.869384515719504e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813293457031,0.0,0.0,0.0001067456469172,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731506347656,0.0,0.0,0.0001124088012147,299.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08746337890625,0.0,0.0,8.302501373691484e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775451660156,0.0,0.0,0.0001124086556956,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753479003906,0.0,0.0,0.0005332118016667,286.25604248046875,294.1499938964844,296.24853515625,293.1164245605469,296.3724670410156,296.3005676269531,284.2235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374612804502,2.1938522110076533e-08,0.0011374393943697,-0.0564506500959396,0.0,0.0,0.0,-0.0156886521726846,60.0,18.707077026367188,0.0,-8.821275798709396e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,0.0001064393582055,298.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06756591796875,0.0,0.0,0.0001120862580137,299.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.081787109375,0.0,0.0,8.278678433271125e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07196044921875,0.0,0.0,0.0001120861197705,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697631835937,0.0,0.0,0.0005316818715073,286.2462158203125,294.1499938964844,296.22344970703125,293.14019775390625,296.37109375,296.275146484375,284.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341969948261,2.1556747498152617e-08,0.0011341753415763,-0.0554548315703868,0.0,0.0,0.0,-0.0154993934556841,60.0,18.64633560180664,0.0,-8.770715709260912e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643920898437,0.0,0.0,0.0001057948320521,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.056396484375,0.0,0.0,0.0001114075348596,299.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704345703125,0.0,0.0,8.228547085309401e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606994628906,0.0,0.0,0.0001114073966164,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585632324219,0.0,0.0,0.0005284624057821,286.22674560546875,294.1499938964844,296.1751403808594,293.1843566894531,296.3676452636719,296.2261962890625,284.268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.0753391893890694e-08,0.0011273069540038,-0.0533588416874408,0.0,0.0,0.0,-0.0151011403650045,60.0,18.5205078125,0.0,-8.664796524726628e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643920898437,0.0,0.0,0.0001057948320521,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.056396484375,0.0,0.0,0.0001114075348596,299.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704345703125,0.0,0.0,8.228547085309401e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606994628906,0.0,0.0,0.0001114073966164,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585632324219,0.0,0.0,0.0005284624057821,286.22674560546875,294.1499938964844,296.1751403808594,293.1843566894531,296.3676452636719,296.2261962890625,284.268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.0753391893890694e-08,0.0011273069540038,-0.0533588416874408,0.0,0.0,0.0,-0.0151011403650045,60.0,18.5205078125,0.0,-8.664796524726628e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531005859375,0.0,0.0,0.0001051314829965,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451965332031,0.0,0.0,0.0001107089919969,299.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590515136719,0.0,0.0,8.176952542271465e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494689941406,0.0,0.0,0.0001107088537537,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473327636719,0.0,0.0,0.0005251489346846,286.2074279785156,294.1499938964844,296.1295166015625,293.2235717773437,296.36334228515625,296.1798400878906,284.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202580062672,1.9926599037489723e-08,0.0011202379828318,-0.0512009784579277,0.0,0.0,0.0,-0.0146912680938839,60.0,18.38787651062012,0.0,-8.556457942177077e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531005859375,0.0,0.0,0.0001051314829965,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451965332031,0.0,0.0,0.0001107089919969,299.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590515136719,0.0,0.0,8.176952542271465e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494689941406,0.0,0.0,0.0001107088537537,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473327636719,0.0,0.0,0.0005251489346846,286.2074279785156,294.1499938964844,296.1295166015625,293.2235717773437,296.36334228515625,296.1798400878906,284.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202580062672,1.9926599037489723e-08,0.0011202379828318,-0.0512009784579277,0.0,0.0,0.0,-0.0146912680938839,60.0,18.38787651062012,0.0,-8.556457942177077e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04180908203125,0.0,0.0,0.0001044749005814,298.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340270996094,0.0,0.0,0.0001100175650208,299.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04766845703125,0.0,0.0,8.125884050969034e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0001100174340535,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361328125,0.0,0.0,0.0005218692822381,286.18829345703125,294.1499938964844,296.0868530273437,293.2573547363281,296.3582763671875,296.13623046875,284.3249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132601648569,1.9108243876075903e-08,0.0011132410727441,-0.0490644462406635,0.0,0.0,0.0,-0.0142855774611234,60.0,18.250043869018555,0.0,-8.44989500592419e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04180908203125,0.0,0.0,0.0001044749005814,298.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340270996094,0.0,0.0,0.0001100175650208,299.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04766845703125,0.0,0.0,8.125884050969034e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0001100174340535,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361328125,0.0,0.0,0.0005218692822381,286.18829345703125,294.1499938964844,296.0868530273437,293.2573547363281,296.3582763671875,296.13623046875,284.3249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132601648569,1.9108243876075903e-08,0.0011132410727441,-0.0490644462406635,0.0,0.0,0.0,-0.0142855774611234,60.0,18.250043869018555,0.0,-8.44989500592419e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0305480957031,0.0,0.0,0.0001038471236824,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228576660156,0.0,0.0,0.0001093564787879,299.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,8.077055827016011e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270080566406,0.0,0.0,0.0001093563478207,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249328613281,0.0,0.0,0.0005187335191294,286.16943359375,294.1499938964844,296.0473327636719,293.2851867675781,296.3524169921875,296.0957946777344,284.35125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065693106502,1.83257995445274e-08,0.0011065510334447,-0.0470210537314415,0.0,0.0,0.0,-0.0138976890593767,60.0,18.109050750732425,0.0,-8.348632718480078e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0305480957031,0.0,0.0,0.0001038471236824,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228576660156,0.0,0.0,0.0001093564787879,299.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,8.077055827016011e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270080566406,0.0,0.0,0.0001093563478207,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249328613281,0.0,0.0,0.0005187335191294,286.16943359375,294.1499938964844,296.0473327636719,293.2851867675781,296.3524169921875,296.0957946777344,284.35125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065693106502,1.83257995445274e-08,0.0011065510334447,-0.0470210537314415,0.0,0.0,0.0,-0.0138976890593767,60.0,18.109050750732425,0.0,-8.348632718480078e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249328613281,0.0,0.0,0.0001035470922943,298.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173034667969,0.0,0.0,0.0001090405203285,299.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306701660156,0.0,0.0,8.053718920564279e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214233398437,0.0,0.0,0.0001090403893613,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01934814453125,0.0,0.0,0.0005172347882762,286.1600646972656,294.1499938964844,296.02880859375,293.2967529296875,296.3492736816406,296.0765991210937,284.3640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033716145902,1.7951844455410537e-08,0.0011033535702154,-0.0460442379117012,0.0,0.0,0.0,-0.0137123046442866,60.0,18.038068771362305,0.0,-8.300450815568183e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,0.0001032614818541,298.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0117492675781,0.0,0.0,0.0001087397540686,299.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250244140625,0.0,0.0,8.031503966776654e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158386230469,0.0,0.0,0.0001087396231014,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137939453125,0.0,0.0,0.0005158081767149,286.1507568359375,294.1499938964844,296.0111694335937,293.306640625,296.3459777832031,296.0581359863281,284.3765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003274703398,1.7595866097508406e-08,0.0011003098916262,-0.045114267617464,0.0,0.0,0.0,-0.013535832054913,60.0,17.966806411743164,0.0,-8.254715311295514e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00811767578125,0.0,0.0,0.0001027391044772,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006408691406,0.0,0.0,0.0001081896625692,299.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01373291015625,0.0,0.0,7.990874291863292e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046691894531,0.0,0.0,0.0001081895316019,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0026550292969,0.0,0.0,0.0005131988436914,286.1322631835937,294.1499938964844,295.9786682128906,293.3212280273437,296.3390197753906,296.0235595703125,284.4010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947597911581,1.694478335423355e-08,0.0010947427945211,-0.0434130579233169,0.0,0.0,0.0,-0.0132130635902285,60.0,17.823650360107422,0.0,-8.171390675215663e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00811767578125,0.0,0.0,0.0001027391044772,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006408691406,0.0,0.0,0.0001081896625692,299.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01373291015625,0.0,0.0,7.990874291863292e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046691894531,0.0,0.0,0.0001081895316019,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0026550292969,0.0,0.0,0.0005131988436914,286.1322631835937,294.1499938964844,295.9786682128906,293.3212280273437,296.3390197753906,296.0235595703125,284.4010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947597911581,1.694478335423355e-08,0.0010947427945211,-0.0434130579233169,0.0,0.0,0.0,-0.0132130635902285,60.0,17.823650360107422,0.0,-8.171390675215663e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969482421875,0.0,0.0,0.0001022809883579,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98956298828125,0.0,0.0,0.0001077072301995,299.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024719238281,0.0,0.0,7.955241744639352e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,0.0001077071065083,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915466308594,0.0,0.0,0.000510910525918,286.1139831542969,294.1499938964844,295.95001220703125,293.3283996582031,296.3316955566406,295.9919738769531,284.42462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898764012381,1.6373784106349376e-08,0.001089860103093,-0.0419207923114299,0.0,0.0,0.0,-0.0129299936816096,60.0,17.680192947387695,0.0,-8.098663073496938e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969482421875,0.0,0.0,0.0001022809883579,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98956298828125,0.0,0.0,0.0001077072301995,299.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024719238281,0.0,0.0,7.955241744639352e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,0.0001077071065083,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915466308594,0.0,0.0,0.000510910525918,286.1139831542969,294.1499938964844,295.95001220703125,293.3283996582031,296.3316955566406,295.9919738769531,284.42462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898764012381,1.6373784106349376e-08,0.001089860103093,-0.0419207923114299,0.0,0.0,0.0,-0.0129299936816096,60.0,17.680192947387695,0.0,-8.098663073496938e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858093261719,0.0,0.0,0.0001018709517666,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.978515625,0.0,0.0,0.0001072754384949,299.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99127197265625,0.0,0.0,7.923349039629102e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9824523925781,0.0,0.0,0.0001072753148037,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804992675781,0.0,0.0,0.0005088623729534,286.0959167480469,294.1499938964844,295.9237365722656,293.33184814453125,296.32403564453125,295.9633483886719,284.4474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855061700567,1.586270492737185e-08,0.0010854903375729,-0.0405848883092403,0.0,0.0,0.0,-0.0126766320317983,60.0,17.538246154785156,0.0,-8.03384239134175e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858093261719,0.0,0.0,0.0001018709517666,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.978515625,0.0,0.0,0.0001072754384949,299.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99127197265625,0.0,0.0,7.923349039629102e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9824523925781,0.0,0.0,0.0001072753148037,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804992675781,0.0,0.0,0.0005088623729534,286.0959167480469,294.1499938964844,295.9237365722656,293.33184814453125,296.32403564453125,295.9633483886719,284.4474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855061700567,1.586270492737185e-08,0.0010854903375729,-0.0405848883092403,0.0,0.0,0.0,-0.0126766320317983,60.0,17.538246154785156,0.0,-8.03384239134175e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
