time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17870580,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0001014809822663,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.967529296875,0.0,0.0,0.0001068647761712,299.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801025390625,0.0,0.0,7.893017755122855e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714050292969,0.0,0.0,0.0001068646597559,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.969482421875,0.0,0.0,0.0005069145117886,286.0780334472656,294.1499938964844,295.898193359375,293.3355712890625,296.31597900390625,295.936767578125,284.469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813497938215,1.537664040540676e-08,0.001081334426999,-0.0393141694366931,0.0,0.0,0.0,-0.0124356709420681,60.0,17.40201759338379,0.0,-7.972435867031893e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0001014809822663,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.967529296875,0.0,0.0,0.0001068647761712,299.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801025390625,0.0,0.0,7.893017755122855e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714050292969,0.0,0.0,0.0001068646597559,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.969482421875,0.0,0.0,0.0005069145117886,286.0780334472656,294.1499938964844,295.898193359375,293.3355712890625,296.31597900390625,295.936767578125,284.469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813497938215,1.537664040540676e-08,0.001081334426999,-0.0393141694366931,0.0,0.0,0.0,-0.0124356709420681,60.0,17.40201759338379,0.0,-7.972435867031893e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691772460937,0.0,0.0,0.0001012931243167,298.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620361328125,0.0,0.0,0.0001066669501597,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745483398437,0.0,0.0,7.878406177042052e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659118652344,0.0,0.0,0.0001066668337443,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639892578125,0.0,0.0,0.000505976146087,286.0691833496094,294.1499938964844,295.8857116699219,293.3375244140625,296.3118591308594,295.92401123046875,284.480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793477995321,1.5142491704978056e-08,0.0010793326655402,-0.0387019701302051,0.0,0.0,0.0,-0.0123195964843034,60.0,17.336374282836914,0.0,-7.942938395899547e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9636535644531,0.0,0.0,0.000101110592368,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565734863281,0.0,0.0,0.0001064747339114,299.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.968994140625,0.0,0.0,7.864208600949496e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,0.0001064746102201,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95849609375,0.0,0.0,0.0005050643812865,286.0603942871094,294.1499938964844,295.8733825683594,293.33953857421875,296.3076477050781,295.9115295410156,284.4908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774022666737,1.4914975920987672e-08,0.0010773873655125,-0.0381070673465728,0.0,0.0,0.0,-0.0122068068012595,60.0,17.27243995666504,0.0,-7.914329103186901e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526672363281,0.0,0.0,0.0001007605678751,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456787109375,0.0,0.0,0.0001061061266227,299.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579162597656,0.0,0.0,7.836983422748744e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.949462890625,0.0,0.0,0.0001061060102074,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94757080078125,0.0,0.0,0.0005033159977756,286.0429382324219,294.1499938964844,295.8492736816406,293.3436584472656,296.2990417480469,295.8871459960937,284.51153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736708063632,1.4478689358554677e-08,0.0010736563708633,-0.0369661711156368,0.0,0.0,0.0,-0.0119905192404985,60.0,17.149234771728516,0.0,-7.859612338734223e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526672363281,0.0,0.0,0.0001007605678751,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456787109375,0.0,0.0,0.0001061061266227,299.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579162597656,0.0,0.0,7.836983422748744e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.949462890625,0.0,0.0,0.0001061060102074,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94757080078125,0.0,0.0,0.0005033159977756,286.0429382324219,294.1499938964844,295.8492736816406,293.3436584472656,296.2990417480469,295.8871459960937,284.51153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736708063632,1.4478689358554677e-08,0.0010736563708633,-0.0369661711156368,0.0,0.0,0.0,-0.0119905192404985,60.0,17.149234771728516,0.0,-7.859612338734223e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417419433594,0.0,0.0,0.0001004325022222,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,0.0001057606568792,299.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469299316406,0.0,0.0,7.811466639395803e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385681152344,0.0,0.0,0.0001057605404639,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93670654296875,0.0,0.0,0.0005016773357056,286.02569580078125,294.1499938964844,295.8258056640625,293.34796142578125,296.2901916503906,295.86358642578125,284.5316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701740393415,1.4069777343195256e-08,0.0010701599530875,-0.0358967296779155,0.0,0.0,0.0,-0.0117878057062625,60.0,17.03290557861328,0.0,-7.808500157580056e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417419433594,0.0,0.0,0.0001004325022222,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,0.0001057606568792,299.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469299316406,0.0,0.0,7.811466639395803e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385681152344,0.0,0.0,0.0001057605404639,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93670654296875,0.0,0.0,0.0005016773357056,286.02569580078125,294.1499938964844,295.8258056640625,293.34796142578125,296.2901916503906,295.86358642578125,284.5316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701740393415,1.4069777343195256e-08,0.0010701599530875,-0.0358967296779155,0.0,0.0,0.0,-0.0117878057062625,60.0,17.03290557861328,0.0,-7.808500157580056e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93084716796875,0.0,0.0,0.0001001258278847,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,0.0001054377062246,299.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359741210937,0.0,0.0,7.787613139953464e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0001054375970852,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259033203125,0.0,0.0,0.0005001454846933,286.0086669921875,294.1499938964844,295.8029479980469,293.3523864746094,296.2810974121094,295.8406982421875,284.5512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669052135199,1.3687524003103137e-08,0.0010668914765119,-0.0348968990147113,0.0,0.0,0.0,-0.0115983067080378,60.0,16.92320442199707,0.0,-7.760871767459322e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93084716796875,0.0,0.0,0.0001001258278847,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,0.0001054377062246,299.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359741210937,0.0,0.0,7.787613139953464e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,0.0001054375970852,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259033203125,0.0,0.0,0.0005001454846933,286.0086669921875,294.1499938964844,295.8029479980469,293.3523864746094,296.2810974121094,295.8406982421875,284.5512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669052135199,1.3687524003103137e-08,0.0010668914765119,-0.0348968990147113,0.0,0.0,0.0,-0.0115983067080378,60.0,16.92320442199707,0.0,-7.760871767459322e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200439453125,0.0,0.0,9.98408577288501e-05,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.913330078125,0.0,0.0,0.0001051376093528,299.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92510986328125,0.0,0.0,7.765447662677616e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169616699219,0.0,0.0,0.0001051375002134,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151611328125,0.0,0.0,0.0004987220745533,285.9918518066406,294.1499938964844,295.7806701660156,293.3568725585937,296.2717590332031,295.8184814453125,284.5702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638675885275,1.3332312143177203e-08,0.0010638543171808,-0.0339677073061466,0.0,0.0,0.0,-0.0114222131669521,60.0,16.81996726989746,0.0,-7.716742089769468e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200439453125,0.0,0.0,9.98408577288501e-05,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.913330078125,0.0,0.0,0.0001051376093528,299.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92510986328125,0.0,0.0,7.765447662677616e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169616699219,0.0,0.0,0.0001051375002134,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151611328125,0.0,0.0,0.0004987220745533,285.9918518066406,294.1499938964844,295.7806701660156,293.3568725585937,296.2717590332031,295.8184814453125,284.5702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638675885275,1.3332312143177203e-08,0.0010638543171808,-0.0339677073061466,0.0,0.0,0.0,-0.0114222131669521,60.0,16.81996726989746,0.0,-7.716742089769468e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146728515625,0.0,0.0,9.97085517155938e-05,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079895019531,0.0,0.0,0.0001049982820404,299.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.919677734375,0.0,0.0,7.755157275823876e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115905761719,0.0,0.0,0.0001049981729011,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097900390625,0.0,0.0,0.0004980611847713,285.9835510253906,294.1499938964844,295.7697448730469,293.3591613769531,296.2669982910156,295.8076171875,284.5795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624575661495,1.3167394286028866e-08,0.0010624444112181,-0.0335362739861011,0.0,0.0,0.0,-0.011340457946062,60.0,16.771345138549805,0.0,-7.696296933090707e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093017578125,0.0,0.0,9.958013833966106e-05,298.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0001048630583682,299.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.914306640625,0.0,0.0,7.745168841211125e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90625,0.0,0.0,0.0001048629492288,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90447998046875,0.0,0.0,0.0004974197945557,285.97528076171875,294.1499938964844,295.7589416503906,293.3614196777344,296.2621765136719,295.796875,284.5887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610894532874,1.3007330323944188e-08,0.0010610765311866,-0.0331175178289413,0.0,0.0,0.0,-0.0112611120566725,60.0,16.724037170410156,0.0,-7.676478475104886e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89862060546875,0.0,0.0,9.933513501891866e-05,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89208984375,0.0,0.0,0.0001046050529112,299.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035339355469,0.0,0.0,7.726112380623817e-05,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8956298828125,0.0,0.0,0.0001046049437718,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89385986328125,0.0,0.0,0.000496195978485,285.9588928222656,294.1499938964844,295.7377319335937,293.3659973144531,296.25244140625,295.77569580078125,284.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584768606349,1.2701935503400822e-08,0.0010584641713649,-0.0323185063898563,0.0,0.0,0.0,-0.011109709739685,60.0,16.632665634155273,0.0,-7.63873799769499e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89862060546875,0.0,0.0,9.933513501891866e-05,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89208984375,0.0,0.0,0.0001046050529112,299.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035339355469,0.0,0.0,7.726112380623817e-05,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8956298828125,0.0,0.0,0.0001046049437718,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89385986328125,0.0,0.0,0.000496195978485,285.9588928222656,294.1499938964844,295.7377319335937,293.3659973144531,296.25244140625,295.77569580078125,284.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584768606349,1.2701935503400822e-08,0.0010584641713649,-0.0323185063898563,0.0,0.0,0.0,-0.011109709739685,60.0,16.632665634155273,0.0,-7.63873799769499e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880310058594,0.0,0.0,9.911317465594038e-05,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815612792969,0.0,0.0,0.0001043713127728,299.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89288330078125,0.0,0.0,7.708847988396883e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8850402832031,0.0,0.0,0.0001043712036334,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88330078125,0.0,0.0,0.0004950872971676,285.9427185058594,294.1499938964844,295.7170104980469,293.3705749511719,296.24249267578125,295.7550048828125,284.6244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561107192188,1.2425251050274257e-08,0.0010560982627794,-0.031594555824995,0.0,0.0,0.0,-0.0109725454822182,60.0,16.547374725341797,0.0,-7.604625551493882e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880310058594,0.0,0.0,9.911317465594038e-05,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815612792969,0.0,0.0,0.0001043713127728,299.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89288330078125,0.0,0.0,7.708847988396883e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8850402832031,0.0,0.0,0.0001043712036334,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88330078125,0.0,0.0,0.0004950872971676,285.9427185058594,294.1499938964844,295.7170104980469,293.3705749511719,296.24249267578125,295.7550048828125,284.6244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561107192188,1.2425251050274257e-08,0.0010560982627794,-0.031594555824995,0.0,0.0,0.0,-0.0109725454822182,60.0,16.547374725341797,0.0,-7.604625551493882e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87750244140625,0.0,0.0,9.891135414363816e-05,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711242675781,0.0,0.0,0.0001041587820509,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822937011719,0.0,0.0,7.693150109844282e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87457275390625,0.0,0.0,0.0001041586729115,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728332519531,0.0,0.0,0.0004940791986882,285.9267578125,294.1499938964844,295.6967163085937,293.3750915527344,296.2323913574219,295.7347412109375,284.6417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539592476561,1.2173663854753158e-08,0.0010539470240473,-0.0309362336993217,0.0,0.0,0.0,-0.0108478236943483,60.0,16.467668533325195,0.0,-7.5736728888387e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87750244140625,0.0,0.0,9.891135414363816e-05,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711242675781,0.0,0.0,0.0001041587820509,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822937011719,0.0,0.0,7.693150109844282e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87457275390625,0.0,0.0,0.0001041586729115,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728332519531,0.0,0.0,0.0004940791986882,285.9267578125,294.1499938964844,295.6967163085937,293.3750915527344,296.2323913574219,295.7347412109375,284.6417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539592476561,1.2173663854753158e-08,0.0010539470240473,-0.0309362336993217,0.0,0.0,0.0,-0.0108478236943483,60.0,16.467668533325195,0.0,-7.5736728888387e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670349121094,0.0,0.0,9.872804366750644e-05,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607482910156,0.0,0.0,0.0001039657363435,299.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87176513671875,0.0,0.0,7.678892143303528e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,0.0001039656344801,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624572753906,0.0,0.0,0.000493163592182,285.9110107421875,294.1499938964844,295.6768493652344,293.3795166015625,296.2221069335937,295.71490478515625,284.6585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520051000639,1.1945143540970092e-08,0.0010519931092858,-0.0303382333368062,0.0,0.0,0.0,-0.0107345366850495,60.0,16.393003463745117,0.0,-7.545613556203534e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670349121094,0.0,0.0,9.872804366750644e-05,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607482910156,0.0,0.0,0.0001039657363435,299.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87176513671875,0.0,0.0,7.678892143303528e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,0.0001039656344801,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624572753906,0.0,0.0,0.000493163592182,285.9110107421875,294.1499938964844,295.6768493652344,293.3795166015625,296.2221069335937,295.71490478515625,284.6585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520051000639,1.1945143540970092e-08,0.0010519931092858,-0.0303382333368062,0.0,0.0,0.0,-0.0107345366850495,60.0,16.393003463745117,0.0,-7.545613556203534e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8618469238281,0.0,0.0,9.864514868240803e-05,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8555908203125,0.0,0.0,0.000103878439404,299.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665466308594,0.0,0.0,7.672444189665839e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8589782714844,0.0,0.0,0.0001038783375406,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,0.00049274956109,285.9032287597656,294.1499938964844,295.66705322265625,293.3816833496094,296.2168884277344,295.7051696777344,284.66680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511219734326,1.1841802205481144e-08,0.0010511100990697,-0.0300677940249443,0.0,0.0,0.0,-0.0106833092868328,60.0,16.35799789428711,0.0,-7.532941026511254e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8566589355469,0.0,0.0,9.856400720309466e-05,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504638671875,0.0,0.0,0.0001037929905578,299.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.861328125,0.0,0.0,7.666133024031296e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85382080078125,0.0,0.0,0.0001037928886944,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8521423339844,0.0,0.0,0.000492344261147,285.8955078125,294.1499938964844,295.6573486328125,293.3838195800781,296.211669921875,295.6954650878906,284.6750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050257589668,1.1740644012547818e-08,0.0010502458317205,-0.0298030618578195,0.0,0.0,0.0,-0.0106331640854477,60.0,16.323623657226562,0.0,-7.52054702957139e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463439941406,0.0,0.0,9.84120779321529e-05,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402099609375,0.0,0.0,0.0001036329995258,299.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509521484375,0.0,0.0,7.65431541367434e-05,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435363769531,0.0,0.0,0.0001036328976624,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418884277344,0.0,0.0,0.000491585349664,285.880126953125,294.1499938964844,295.63818359375,293.3879699707031,296.2011108398437,295.6762390136719,284.6912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486360406503,1.1551230194584152e-08,0.0010486245155334,-0.0293073523789644,0.0,0.0,0.0,-0.0105392560362815,60.0,16.257308959960938,0.0,-7.497367704445423e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463439941406,0.0,0.0,9.84120779321529e-05,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402099609375,0.0,0.0,0.0001036329995258,299.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509521484375,0.0,0.0,7.65431541367434e-05,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435363769531,0.0,0.0,0.0001036328976624,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418884277344,0.0,0.0,0.000491585349664,285.880126953125,294.1499938964844,295.63818359375,293.3879699707031,296.2011108398437,295.6762390136719,284.6912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486360406503,1.1551230194584152e-08,0.0010486245155334,-0.0293073523789644,0.0,0.0,0.0,-0.0105392560362815,60.0,16.257308959960938,0.0,-7.497367704445423e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8361511230469,0.0,0.0,9.828315523918718e-05,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,0.0001034972301567,299.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,7.644287688890472e-05,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333740234375,0.0,0.0,0.0001034971355693,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83172607421875,0.0,0.0,0.000490941456519,285.86505126953125,294.1499938964844,295.61932373046875,293.3919372558594,296.1903381347656,295.6574401855469,284.70703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472615249454,1.13904912169005e-08,0.0010472502326592,-0.0288866683840751,0.0,0.0,0.0,-0.0104595711454749,60.0,16.196592330932617,0.0,-7.477724750515335e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8361511230469,0.0,0.0,9.828315523918718e-05,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,0.0001034972301567,299.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,7.644287688890472e-05,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333740234375,0.0,0.0,0.0001034971355693,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83172607421875,0.0,0.0,0.000490941456519,285.86505126953125,294.1499938964844,295.61932373046875,293.3919372558594,296.1903381347656,295.6574401855469,284.70703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472615249454,1.13904912169005e-08,0.0010472502326592,-0.0288866683840751,0.0,0.0,0.0,-0.0104595711454749,60.0,16.196592330932617,0.0,-7.477724750515335e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82598876953125,0.0,0.0,9.816238889470696e-05,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8200378417969,0.0,0.0,0.0001033700536936,299.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,7.634894427610561e-05,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232421875,0.0,0.0,0.0001033699591062,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216247558594,0.0,0.0,0.000490338250529,285.85009765625,294.1499938964844,295.6007385253906,293.3956604003906,296.1795349121094,295.6387634277344,284.72265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459736222401,1.123991477669506e-08,0.0010459624463692,-0.0284925680607557,0.0,0.0,0.0,-0.0103849228471517,60.0,16.13808250427246,0.0,-7.459347273197636e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82598876953125,0.0,0.0,9.816238889470696e-05,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8200378417969,0.0,0.0,0.0001033700536936,299.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,7.634894427610561e-05,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232421875,0.0,0.0,0.0001033699591062,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216247558594,0.0,0.0,0.000490338250529,285.85009765625,294.1499938964844,295.6007385253906,293.3956604003906,296.1795349121094,295.6387634277344,284.72265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459736222401,1.123991477669506e-08,0.0010459624463692,-0.0284925680607557,0.0,0.0,0.0,-0.0103849228471517,60.0,16.13808250427246,0.0,-7.459347273197636e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8159484863281,0.0,0.0,9.806341404328124e-05,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81005859375,0.0,0.0,0.0001032658256008,299.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204040527344,0.0,0.0,7.627195736858994e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,0.0001032657310133,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0004898438928648,285.8354797363281,294.1499938964844,295.5823974609375,293.3991394042969,296.1684875488281,295.6204833984375,284.7378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449183173477,1.111649083895827e-08,0.0010449072578921,-0.028169522061944,0.0,0.0,0.0,-0.0103237377479672,60.0,16.08472442626953,0.0,-7.44430082022518e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8159484863281,0.0,0.0,9.806341404328124e-05,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81005859375,0.0,0.0,0.0001032658256008,299.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204040527344,0.0,0.0,7.627195736858994e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,0.0001032657310133,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0004898438928648,285.8354797363281,294.1499938964844,295.5823974609375,293.3991394042969,296.1684875488281,295.6204833984375,284.7378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449183173477,1.111649083895827e-08,0.0010449072578921,-0.028169522061944,0.0,0.0,0.0,-0.0103237377479672,60.0,16.08472442626953,0.0,-7.44430082022518e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109741210937,0.0,0.0,9.801614214666188e-05,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051147460937,0.0,0.0,0.0001032160434988,299.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153686523437,0.0,0.0,7.623519195476547e-05,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082580566406,0.0,0.0,0.0001032159489113,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80670166015625,0.0,0.0,0.0004896077443845,285.82818603515625,294.1499938964844,295.57330322265625,293.4007873535156,296.1629638671875,295.6113586425781,284.7454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444157524034,1.1057545101778032e-08,0.0010444046929478,-0.0280152354389429,0.0,0.0,0.0,-0.0102945230901241,60.0,16.05866241455078,0.0,-7.43712007533759e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059997558594,0.0,0.0,9.797305392567068e-05,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001708984375,0.0,0.0,0.0001031706706271,299.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81036376953125,0.0,0.0,7.620167161803693e-05,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033142089844,0.0,0.0,0.0001031705760397,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017578125,0.0,0.0,0.0004893925506621,285.8209533691406,294.1499938964844,295.5642395019531,293.4023132324219,296.15740966796875,295.602294921875,284.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439560282975,1.1003810307386176e-08,0.0010439450852572,-0.0278745889663696,0.0,0.0,0.0,-0.0102678835391998,60.0,16.033491134643555,0.0,-7.430576687283974e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79608154296875,0.0,0.0,9.78938114712946e-05,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79034423828125,0.0,0.0,0.0001030872153933,299.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004150390625,0.0,0.0,7.614002970512956e-05,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79345703125,0.0,0.0,0.0001030871208058,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919006347656,0.0,0.0,0.0004889967385679,285.806640625,294.1499938964844,295.5462951660156,293.4051818847656,296.1462097167969,295.5842590332031,284.7677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431092232465,1.0904967595593009e-08,0.0010430983966216,-0.0276158694177865,0.0,0.0,0.0,-0.0102188754826784,60.0,15.984638214111328,0.0,-7.418549330395764e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79608154296875,0.0,0.0,9.78938114712946e-05,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79034423828125,0.0,0.0,0.0001030872153933,299.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004150390625,0.0,0.0,7.614002970512956e-05,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79345703125,0.0,0.0,0.0001030871208058,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919006347656,0.0,0.0,0.0004889967385679,285.806640625,294.1499938964844,295.5462951660156,293.4051818847656,296.1462097167969,295.5842590332031,284.7677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431092232465,1.0904967595593009e-08,0.0010430983966216,-0.0276158694177865,0.0,0.0,0.0,-0.0102188754826784,60.0,15.984638214111328,0.0,-7.418549330395764e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78631591796875,0.0,0.0,9.78319367277436e-05,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806396484375,0.0,0.0,0.0001030220591928,299.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79058837890625,0.0,0.0,7.609189924551174e-05,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,0.0001030219646054,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821655273437,0.0,0.0,0.0004886877140961,285.7926025390625,294.1499938964844,295.5284423828125,293.4076843261719,296.13482666015625,295.56646728515625,284.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424494976177,1.0827780450028968e-08,0.0010424386709928,-0.0274138282984495,0.0,0.0,0.0,-0.0101806120947003,60.0,15.93957233428955,0.0,-7.409163060856373e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78631591796875,0.0,0.0,9.78319367277436e-05,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806396484375,0.0,0.0,0.0001030220591928,299.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79058837890625,0.0,0.0,7.609189924551174e-05,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,0.0001030219646054,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821655273437,0.0,0.0,0.0004886877140961,285.7926025390625,294.1499938964844,295.5284423828125,293.4076843261719,296.13482666015625,295.56646728515625,284.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424494976177,1.0827780450028968e-08,0.0010424386709928,-0.0274138282984495,0.0,0.0,0.0,-0.0101806120947003,60.0,15.93957233428955,0.0,-7.409163060856373e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765808105469,0.0,0.0,9.77752060862258e-05,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709655761719,0.0,0.0,0.0001029623163049,299.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807922363281,0.0,0.0,7.604777783853933e-05,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77398681640625,0.0,0.0,0.0001029622217174,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724914550781,0.0,0.0,0.0004884044174104,285.7786560058594,294.1499938964844,295.5107116699219,293.4097595214844,296.1234130859375,295.5487060546875,284.7967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418440215289,1.0757003288119904e-08,0.0010418333113193,-0.0272285640239715,0.0,0.0,0.0,-0.0101455245167016,60.0,15.895551681518556,0.0,-7.400561941039997e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
