time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17872920,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765808105469,0.0,0.0,9.77752060862258e-05,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709655761719,0.0,0.0,0.0001029623163049,299.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807922363281,0.0,0.0,7.604777783853933e-05,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77398681640625,0.0,0.0,0.0001029622217174,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724914550781,0.0,0.0,0.0004884044174104,285.7786560058594,294.1499938964844,295.5107116699219,293.4097595214844,296.1234130859375,295.5487060546875,284.7967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418440215289,1.0757003288119904e-08,0.0010418333113193,-0.0272285640239715,0.0,0.0,0.0,-0.0101455245167016,60.0,15.895551681518556,0.0,-7.400561941039997e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76690673828125,0.0,0.0,9.77322197286412e-05,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613830566406,0.0,0.0,0.0001029170452966,299.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710876464844,0.0,0.0,7.601433753734455e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643737792969,0.0,0.0,0.0001029169579851,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76287841796875,0.0,0.0,0.0004881897184532,285.764892578125,294.1499938964844,295.4930419921875,293.4114074707031,296.1119079589844,295.531005859375,284.8109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413849959149,1.0703352870677918e-08,0.0010413744021207,-0.0270881280303001,0.0,0.0,0.0,-0.0101189259439706,60.0,15.853682518005373,0.0,-7.394044843067604e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76690673828125,0.0,0.0,9.77322197286412e-05,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613830566406,0.0,0.0,0.0001029170452966,299.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710876464844,0.0,0.0,7.601433753734455e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643737792969,0.0,0.0,0.0001029169579851,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76287841796875,0.0,0.0,0.0004881897184532,285.764892578125,294.1499938964844,295.4930419921875,293.4114074707031,296.1119079589844,295.531005859375,284.8109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413849959149,1.0703352870677918e-08,0.0010413744021207,-0.0270881280303001,0.0,0.0,0.0,-0.0101189259439706,60.0,15.853682518005373,0.0,-7.394044843067604e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621154785156,0.0,0.0,9.771503391675652e-05,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566223144531,0.0,0.0,0.000102898942714,299.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662353515625,0.0,0.0,7.600097160320729e-05,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75958251953125,0.0,0.0,0.0001028988554026,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75811767578125,0.0,0.0,0.0004881038912571,285.7580871582031,294.1499938964844,295.4842224121094,293.4120483398437,296.1061096191406,295.522216796875,284.8179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.0681893591879545e-08,0.0010411909315735,-0.0270319562405347,0.0,0.0,0.0,-0.0101082883775234,60.0,15.833528518676758,0.0,-7.391439282855573e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7573547363281,0.0,0.0,9.76998926489614e-05,298.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518920898437,0.0,0.0,0.000102882993815,299.1875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7614440917969,0.0,0.0,7.598918455187231e-05,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548217773437,0.0,0.0,0.0001028829065035,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533569335937,0.0,0.0,0.0004880282504018,285.7513427734375,294.1499938964844,295.47540283203125,293.4125671386719,296.10028076171875,295.5133972167969,284.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410399409011,1.0662979832432027e-08,0.0010410292306914,-0.0269824471324682,0.0,0.0,0.0,-0.0100989118218421,60.0,15.813814163208008,0.0,-7.389142808733595e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74786376953125,0.0,0.0,9.767692972673105e-05,298.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424621582031,0.0,0.0,0.0001028588158078,299.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519226074219,0.0,0.0,7.597132207592949e-05,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453918457031,0.0,0.0,0.0001028587284963,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439270019531,0.0,0.0,0.0004879136104136,285.7379455566406,294.1499938964844,295.4577941894531,293.4132385253906,296.08856201171875,295.4958190917969,284.8388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407941881567,1.0634277458621e-08,0.0010407835943624,-0.0269073154777288,0.0,0.0,0.0,-0.0100846821442246,60.0,15.775617599487305,0.0,-7.385659017700166e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74786376953125,0.0,0.0,9.767692972673105e-05,298.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424621582031,0.0,0.0,0.0001028588158078,299.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519226074219,0.0,0.0,7.597132207592949e-05,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453918457031,0.0,0.0,0.0001028587284963,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439270019531,0.0,0.0,0.0004879136104136,285.7379455566406,294.1499938964844,295.4577941894531,293.4132385253906,296.08856201171875,295.4958190917969,284.8388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407941881567,1.0634277458621e-08,0.0010407835943624,-0.0269073154777288,0.0,0.0,0.0,-0.0100846821442246,60.0,15.775617599487305,0.0,-7.385659017700166e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73846435546875,0.0,0.0,9.766282164491712e-05,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.733154296875,0.0,0.0,0.0001028439510264,299.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424621582031,0.0,0.0,7.596034265588969e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73602294921875,0.0,0.0,0.0001028438637149,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345886230469,0.0,0.0,0.0004878431500401,285.72479248046875,294.1499938964844,295.44012451171875,293.4133605957031,296.07672119140625,295.47821044921875,284.8525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406430810689,1.0616608037139486e-08,0.0010406323708593,-0.0268610622733831,0.0,0.0,0.0,-0.0100759221240878,60.0,15.73896026611328,0.0,-7.38351459972364e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73846435546875,0.0,0.0,9.766282164491712e-05,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.733154296875,0.0,0.0,0.0001028439510264,299.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424621582031,0.0,0.0,7.596034265588969e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73602294921875,0.0,0.0,0.0001028438637149,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345886230469,0.0,0.0,0.0004878431500401,285.72479248046875,294.1499938964844,295.44012451171875,293.4133605957031,296.07672119140625,295.47821044921875,284.8525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406430810689,1.0616608037139486e-08,0.0010406323708593,-0.0268610622733831,0.0,0.0,0.0,-0.0100759221240878,60.0,15.73896026611328,0.0,-7.38351459972364e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291564941406,0.0,0.0,9.765744471224024e-05,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239074707031,0.0,0.0,0.0001028382903314,299.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73309326171875,0.0,0.0,7.595615898026153e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72674560546875,0.0,0.0,0.0001028382030199,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.725341796875,0.0,0.0,0.0004878163454122,285.7117919921875,294.1499938964844,295.42236328125,293.41290283203125,296.0647888183594,295.4606018066406,284.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405849898234,1.0609825018548236e-08,0.0010405743960291,-0.0268433056771755,0.0,0.0,0.0,-0.0100725591182708,60.0,15.703595161437988,0.0,-7.38269179123563e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291564941406,0.0,0.0,9.765744471224024e-05,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239074707031,0.0,0.0,0.0001028382903314,299.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73309326171875,0.0,0.0,7.595615898026153e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72674560546875,0.0,0.0,0.0001028382030199,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.725341796875,0.0,0.0,0.0004878163454122,285.7117919921875,294.1499938964844,295.42236328125,293.41290283203125,296.0647888183594,295.4606018066406,284.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405849898234,1.0609825018548236e-08,0.0010405743960291,-0.0268433056771755,0.0,0.0,0.0,-0.0100725591182708,60.0,15.703595161437988,0.0,-7.38269179123563e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7199401855469,0.0,0.0,9.766015864443034e-05,298.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147521972656,0.0,0.0,0.0001028411352308,299.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7238464355469,0.0,0.0,7.595826173201203e-05,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7175598144531,0.0,0.0,0.0001028410551953,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161560058594,0.0,0.0,0.0004878299077972,285.69903564453125,294.1499938964844,295.4045104980469,293.4118347167969,296.052734375,295.44287109375,284.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406131623312,1.0613113943236384e-08,0.0010406025685369,-0.0268519166857004,0.0,0.0,0.0,-0.010074189864099,60.0,15.669303894042969,0.0,-7.383091116253129e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7199401855469,0.0,0.0,9.766015864443034e-05,298.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147521972656,0.0,0.0,0.0001028411352308,299.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7238464355469,0.0,0.0,7.595826173201203e-05,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7175598144531,0.0,0.0,0.0001028410551953,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161560058594,0.0,0.0,0.0004878299077972,285.69903564453125,294.1499938964844,295.4045104980469,293.4118347167969,296.052734375,295.44287109375,284.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406131623312,1.0613113943236384e-08,0.0010406025685369,-0.0268519166857004,0.0,0.0,0.0,-0.010074189864099,60.0,15.669303894042969,0.0,-7.383091116253129e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153625488281,0.0,0.0,9.766445873538032e-05,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102355957031,0.0,0.0,0.0001028456681524,299.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71923828125,0.0,0.0,7.596160867251456e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130126953125,0.0,0.0,0.0001028455808409,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71160888671875,0.0,0.0,0.0004878514446318,285.6927185058594,294.1499938964844,295.3955383300781,293.4110412597656,296.0466613769531,295.4339904785156,284.8860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406587971374,1.0618435908327228e-08,0.0010406482033431,-0.0268658455461263,0.0,0.0,0.0,-0.0100768292322754,60.0,15.652523040771484,0.0,-7.383736289057198e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108154296875,0.0,0.0,9.767067967914044e-05,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057189941406,0.0,0.0,0.0001028522165142,299.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71466064453125,0.0,0.0,7.596644718432799e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084655761719,0.0,0.0,0.0001028521364787,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70709228515625,0.0,0.0,0.0004878825275227,285.6864624023437,294.1499938964844,295.38653564453125,293.4100952148437,296.04058837890625,295.4250793457031,284.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407246882095,1.0626145297010224e-08,0.0010407140944153,-0.0268860273063182,0.0,0.0,0.0,-0.0100806513801217,60.0,15.635931015014648,0.0,-7.384672073840194e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7018127441406,0.0,0.0,9.769147436600178e-05,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0001028741025947,299.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055969238281,0.0,0.0,7.598260708618909e-05,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994934082031,0.0,0.0,0.0001028740225592,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981201171875,0.0,0.0,0.0004879863990936,285.674072265625,294.1499938964844,295.3683776855469,293.4076843261719,296.0283203125,295.4071350097656,284.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409452952444,1.0651963755492488e-08,0.0010409347014501,-0.0269536115229129,0.0,0.0,0.0,-0.010093449614942,60.0,15.603455543518066,0.0,-7.387805567304896e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7018127441406,0.0,0.0,9.769147436600178e-05,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0001028741025947,299.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055969238281,0.0,0.0,7.598260708618909e-05,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994934082031,0.0,0.0,0.0001028740225592,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981201171875,0.0,0.0,0.0004879863990936,285.674072265625,294.1499938964844,295.3683776855469,293.4076843261719,296.0283203125,295.4071350097656,284.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409452952444,1.0651963755492488e-08,0.0010409347014501,-0.0269536115229129,0.0,0.0,0.0,-0.010093449614942,60.0,15.603455543518066,0.0,-7.387805567304896e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69287109375,0.0,0.0,9.772334306035192e-05,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878967285156,0.0,0.0,0.0001029076665872,299.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966247558594,0.0,0.0,7.600739627378061e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905822753906,0.0,0.0,0.0001029075865517,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6892395019531,0.0,0.0,0.0004881456552539,285.661865234375,294.1499938964844,295.3500061035156,293.404541015625,296.01593017578125,295.3890380859375,284.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412838310003,1.0691596052936347e-08,0.0010412731207907,-0.0270573552697896,0.0,0.0,0.0,-0.010113094933331,60.0,15.571734428405762,0.0,-7.392617362711462e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69287109375,0.0,0.0,9.772334306035192e-05,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878967285156,0.0,0.0,0.0001029076665872,299.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966247558594,0.0,0.0,7.600739627378061e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905822753906,0.0,0.0,0.0001029075865517,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6892395019531,0.0,0.0,0.0004881456552539,285.661865234375,294.1499938964844,295.3500061035156,293.404541015625,296.01593017578125,295.3890380859375,284.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412838310003,1.0691596052936347e-08,0.0010412731207907,-0.0270573552697896,0.0,0.0,0.0,-0.010113094933331,60.0,15.571734428405762,0.0,-7.392617362711462e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840209960937,0.0,0.0,9.782141569303349e-05,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791076660156,0.0,0.0,0.0001030109342536,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6877136230469,0.0,0.0,7.608366286149248e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817626953125,0.0,0.0,0.0001030108542181,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.680419921875,0.0,0.0,0.0004886355600319,285.6498718261719,294.1499938964844,295.3316955566406,293.4010009765625,296.0034484863281,295.3707275390625,284.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423281928524,1.08137063747904e-08,0.0010423173662275,-0.0273769907653331,0.0,0.0,0.0,-0.0101736299693584,60.0,15.544933319091797,0.0,-7.407452073948664e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840209960937,0.0,0.0,9.782141569303349e-05,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791076660156,0.0,0.0,0.0001030109342536,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6877136230469,0.0,0.0,7.608366286149248e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817626953125,0.0,0.0,0.0001030108542181,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.680419921875,0.0,0.0,0.0004886355600319,285.6498718261719,294.1499938964844,295.3316955566406,293.4010009765625,296.0034484863281,295.3707275390625,284.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423281928524,1.08137063747904e-08,0.0010423173662275,-0.0273769907653331,0.0,0.0,0.0,-0.0101736299693584,60.0,15.544933319091797,0.0,-7.407452073948664e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752624511719,0.0,0.0,9.806829621084034e-05,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67041015625,0.0,0.0,0.0001032709042192,299.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67889404296875,0.0,0.0,7.62756826588884e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67303466796875,0.0,0.0,0.0001032708314596,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717224121094,0.0,0.0,0.0004898688057437,285.6380310058594,294.1499938964844,295.31378173828125,293.3973999023437,295.9908142089844,295.3521423339844,284.9443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449569672346,1.1121236376254728e-08,0.0010449457913637,-0.0281819440424442,0.0,0.0,0.0,-0.0103260800242424,60.0,15.532861709594728,-0.0,-7.444879202012089e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752624511719,0.0,0.0,9.806829621084034e-05,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67041015625,0.0,0.0,0.0001032709042192,299.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67889404296875,0.0,0.0,7.62756826588884e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67303466796875,0.0,0.0,0.0001032708314596,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717224121094,0.0,0.0,0.0004898688057437,285.6380310058594,294.1499938964844,295.31378173828125,293.3973999023437,295.9908142089844,295.3521423339844,284.9443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449569672346,1.1121236376254728e-08,0.0010449457913637,-0.0281819440424442,0.0,0.0,0.0,-0.0103260800242424,60.0,15.532861709594728,-0.0,-7.444879202012089e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708984375,0.0,0.0,9.825282177189364e-05,298.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66607666015625,0.0,0.0,0.0001034652232192,299.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745300292969,0.0,0.0,7.641920092282817e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686706542969,0.0,0.0,0.0001034651431837,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,0.0004907905822619,285.6321716308594,294.1499938964844,295.304931640625,293.39556884765625,295.9844665527344,295.3427734375,284.9506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469240369275,1.1351120932090453e-08,0.0010469126282259,-0.0287836268544197,0.0,0.0,0.0,-0.0104400487616658,60.0,15.534711837768556,-0.0,-7.472917928907918e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66656494140625,0.0,0.0,9.846525790635496e-05,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617736816406,0.0,0.0,0.000103688929812,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.670166015625,0.0,0.0,7.658443064428866e-05,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66436767578125,0.0,0.0,0.0001036888497765,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630554199219,0.0,0.0,0.000491851766128,285.6263427734375,294.1499938964844,295.2961730957031,293.3937683105469,295.9780578613281,295.33331298828125,284.9569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491876164451,1.1615777673057437e-08,0.0010491759749129,-0.0294762812554836,0.0,0.0,0.0,-0.010571252554655,60.0,15.540327072143556,-0.0,-7.505262544782455e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6579284667969,0.0,0.0,9.900009172270074e-05,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531982421875,0.0,0.0,0.0001042521325871,299.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614990234375,0.0,0.0,7.700040441704914e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65576171875,0.0,0.0,0.0001042520525516,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65447998046875,0.0,0.0,0.0004945233813486,285.6148376464844,294.1499938964844,295.2789001464844,293.3900756835937,295.96514892578125,295.31427001953125,284.969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548833524808,1.2282101558014348e-08,0.0010548710124567,-0.0312199871987104,0.0,0.0,0.0,-0.0109015647321939,60.0,15.56568431854248,-0.0,-7.587006933817977e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6579284667969,0.0,0.0,9.900009172270074e-05,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531982421875,0.0,0.0,0.0001042521325871,299.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614990234375,0.0,0.0,7.700040441704914e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65576171875,0.0,0.0,0.0001042520525516,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65447998046875,0.0,0.0,0.0004945233813486,285.6148376464844,294.1499938964844,295.2789001464844,293.3900756835937,295.96514892578125,295.31427001953125,284.969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548833524808,1.2282101558014348e-08,0.0010548710124567,-0.0312199871987104,0.0,0.0,0.0,-0.0109015647321939,60.0,15.56568431854248,-0.0,-7.587006933817977e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493530273437,0.0,0.0,9.967920050257816e-05,298.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446838378906,0.0,0.0,0.0001049672646331,299.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528625488281,0.0,0.0,7.752860256005079e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.647216796875,0.0,0.0,0.0001049671845976,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459350585937,0.0,0.0,0.000497915665619,285.6034240722656,294.1499938964844,295.26190185546875,293.3863830566406,295.9520568847656,295.29510498046875,284.98193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621189139783,1.3128206077794856e-08,0.0010621057590469,-0.0334337539970874,0.0,0.0,0.0,-0.0113210128620266,60.0,15.61147117614746,-0.0,-7.691442505119994e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493530273437,0.0,0.0,9.967920050257816e-05,298.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446838378906,0.0,0.0,0.0001049672646331,299.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528625488281,0.0,0.0,7.752860256005079e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.647216796875,0.0,0.0,0.0001049671845976,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459350585937,0.0,0.0,0.000497915665619,285.6034240722656,294.1499938964844,295.26190185546875,293.3863830566406,295.9520568847656,295.29510498046875,284.98193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621189139783,1.3128206077794856e-08,0.0010621057590469,-0.0334337539970874,0.0,0.0,0.0,-0.0113210128620266,60.0,15.61147117614746,-0.0,-7.691442505119994e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64080810546875,0.0,0.0,0.0001004806690616,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361999511719,0.0,0.0,0.0001058112466125,299.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.644287109375,0.0,0.0,7.815196295268834e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387023925781,0.0,0.0,0.000105811166577,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.637451171875,0.0,0.0,0.0005019191885367,285.5921630859375,294.1499938964844,295.2451477050781,293.3826599121094,295.9388122558594,295.2759094238281,284.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706579778343,1.4126772640565832e-08,0.0010706438915804,-0.0360458008944988,0.0,0.0,0.0,-0.0118160424754023,60.0,15.675893783569336,-0.0,-7.815614821993222e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64080810546875,0.0,0.0,0.0001004806690616,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361999511719,0.0,0.0,0.0001058112466125,299.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.644287109375,0.0,0.0,7.815196295268834e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387023925781,0.0,0.0,0.000105811166577,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.637451171875,0.0,0.0,0.0005019191885367,285.5921630859375,294.1499938964844,295.2451477050781,293.3826599121094,295.9388122558594,295.2759094238281,284.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706579778343,1.4126772640565832e-08,0.0010706438915804,-0.0360458008944988,0.0,0.0,0.0,-0.0118160424754023,60.0,15.675893783569336,-0.0,-7.815614821993222e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63232421875,0.0,0.0,0.0001013890941976,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277770996094,0.0,0.0,0.0001067678604158,299.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,7.885850936872885e-05,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302185058594,0.0,0.0,0.0001067677803803,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289978027344,0.0,0.0,0.0005064569413661,285.5809936523437,294.1499938964844,295.2286376953125,293.37890625,295.9253845214844,295.2568054199219,285.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803366312757,1.5258624586067526e-08,0.0010803213808685,-0.0390056185424327,0.0,0.0,0.0,-0.0123771457001566,60.0,15.756661415100098,-0.0,-7.957562075944224e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63232421875,0.0,0.0,0.0001013890941976,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277770996094,0.0,0.0,0.0001067678604158,299.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,7.885850936872885e-05,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302185058594,0.0,0.0,0.0001067677803803,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289978027344,0.0,0.0,0.0005064569413661,285.5809936523437,294.1499938964844,295.2286376953125,293.37890625,295.9253845214844,295.2568054199219,285.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803366312757,1.5258624586067526e-08,0.0010803213808685,-0.0390056185424327,0.0,0.0,0.0,-0.0123771457001566,60.0,15.756661415100098,-0.0,-7.957562075944224e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280822753906,0.0,0.0,0.0001018757830024,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,0.0001072803643182,299.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314697265625,0.0,0.0,7.923704833956435e-05,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260070800781,0.0,0.0,0.0001072802915587,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247863769531,0.0,0.0,0.0005088881007395,285.5754699707031,294.1499938964844,295.220458984375,293.37701416015625,295.9186096191406,295.2473449707031,285.0126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855230502784,1.5865024849404108e-08,0.0010855071013793,-0.0405909530818462,0.0,0.0,0.0,-0.0126777673140168,60.0,15.802635192871094,-0.0,-8.03413584549162e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62384033203125,0.0,0.0,0.0001023776276269,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.619384765625,0.0,0.0,0.0001078088389476,299.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272277832031,0.0,0.0,7.962737436173484e-05,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217956542969,0.0,0.0,0.0001078087589121,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,0.0005113949300721,285.5699462890625,294.1499938964844,295.2123107910156,293.3751525878906,295.9117736816406,295.2379455566406,285.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908698895946,1.649031844408455e-08,0.0010908534750342,-0.0422253720462322,0.0,0.0,0.0,-0.0129877496510744,60.0,15.851460456848145,-0.0,-8.113480021165742e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61541748046875,0.0,0.0,0.0001034012966556,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61102294921875,0.0,0.0,0.000108886808448,299.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187438964844,0.0,0.0,8.042356057558209e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134033203125,0.0,0.0,0.0001088867356884,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122131347656,0.0,0.0,0.000516508356668,285.5590209960937,294.1499938964844,295.1961669921875,293.3713684082031,295.8979797363281,295.21942138671875,285.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017753276973,1.7765797721835952e-08,0.0011017575161531,-0.0455582253634929,0.0,0.0,0.0,-0.0136200478300452,60.0,15.954353332519531,-0.0,-8.276532525997028e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61541748046875,0.0,0.0,0.0001034012966556,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61102294921875,0.0,0.0,0.000108886808448,299.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187438964844,0.0,0.0,8.042356057558209e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134033203125,0.0,0.0,0.0001088867356884,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122131347656,0.0,0.0,0.000516508356668,285.5590209960937,294.1499938964844,295.1961669921875,293.3713684082031,295.8979797363281,295.21942138671875,285.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017753276973,1.7765797721835952e-08,0.0011017575161531,-0.0455582253634929,0.0,0.0,0.0,-0.0136200478300452,60.0,15.954353332519531,-0.0,-8.276532525997028e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070556640625,0.0,0.0,0.0001044131422531,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0001099523287848,299.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103210449219,0.0,0.0,8.121054997900501e-05,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60504150390625,0.0,0.0,0.0001099522560252,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038513183594,0.0,0.0,0.0005215627606958,285.5482177734375,294.1499938964844,295.18017578125,293.3676147460937,295.8840026855469,295.20135498046875,285.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125568998977,1.9026559883172922e-08,0.0011125379242002,-0.048851154744625,0.0,0.0,0.0,-0.0142450602725148,60.0,16.06077766418457,-0.0,-8.439295839934857e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070556640625,0.0,0.0,0.0001044131422531,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0001099523287848,299.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103210449219,0.0,0.0,8.121054997900501e-05,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60504150390625,0.0,0.0,0.0001099522560252,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038513183594,0.0,0.0,0.0005215627606958,285.5482177734375,294.1499938964844,295.18017578125,293.3676147460937,295.8840026855469,295.20135498046875,285.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125568998977,1.9026559883172922e-08,0.0011125379242002,-0.048851154744625,0.0,0.0,0.0,-0.0142450602725148,60.0,16.06077766418457,-0.0,-8.439295839934857e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
