time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875260,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987243652344,0.0,0.0,0.0001053413870977,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59442138671875,0.0,0.0,0.0001109298173105,299.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019592285156,0.0,0.0,8.193251414922997e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59674072265625,0.0,0.0,0.000110929737275,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955810546875,0.0,0.0,0.0005261995829641,285.5375366210937,294.1499938964844,295.164306640625,293.36383056640625,295.8698425292969,295.1837158203125,285.05499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224470799788,2.0183163584874826e-08,0.0011224268237128,-0.0518706738948822,0.0,0.0,0.0,-0.0148184327408671,60.0,16.162517547607422,-0.0,-8.59000479636052e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987243652344,0.0,0.0,0.0001053413870977,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59442138671875,0.0,0.0,0.0001109298173105,299.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019592285156,0.0,0.0,8.193251414922997e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59674072265625,0.0,0.0,0.000110929737275,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955810546875,0.0,0.0,0.0005261995829641,285.5375366210937,294.1499938964844,295.164306640625,293.36383056640625,295.8698425292969,295.1837158203125,285.05499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224470799788,2.0183163584874826e-08,0.0011224268237128,-0.0518706738948822,0.0,0.0,0.0,-0.0148184327408671,60.0,16.162517547607422,-0.0,-8.59000479636052e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904541015625,0.0,0.0,0.0001061098882928,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862121582031,0.0,0.0,0.0001117390784202,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936279296875,0.0,0.0,8.253023406723514e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,0.0001117390056606,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873413085937,0.0,0.0,0.0005300383782014,285.5270080566406,294.1499938964844,295.1485595703125,293.3600769042969,295.8555908203125,295.16656494140625,285.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306372471153,2.11407211736514e-08,0.0011306161759421,-0.0543694905936718,0.0,0.0,0.0,-0.0152931418269872,60.0,16.25021743774414,-0.0,-8.715784360902037e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904541015625,0.0,0.0,0.0001061098882928,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862121582031,0.0,0.0,0.0001117390784202,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936279296875,0.0,0.0,8.253023406723514e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,0.0001117390056606,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873413085937,0.0,0.0,0.0005300383782014,285.5270080566406,294.1499938964844,295.1485595703125,293.3600769042969,295.8555908203125,295.16656494140625,285.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306372471153,2.11407211736514e-08,0.0011306161759421,-0.0543694905936718,0.0,0.0,0.0,-0.0152931418269872,60.0,16.25021743774414,-0.0,-8.715784360902037e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863342285156,0.0,0.0,0.0001064133393811,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821228027344,0.0,0.0,0.0001120586312026,299.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895080566406,0.0,0.0,8.276625158032402e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,0.0001120585511671,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832824707031,0.0,0.0,0.0005315542221069,285.52178955078125,294.1499938964844,295.14068603515625,293.35821533203125,295.8484191894531,295.1581726074219,285.0729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338727781549,2.1518818726917743e-08,0.0011338512413203,-0.0553558878600597,0.0,0.0,0.0,-0.0154805909842252,60.0,16.286033630371094,-0.0,-8.765699988089184e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.582275390625,0.0,0.0,0.0001066485929186,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780944824219,0.0,0.0,0.0001123063557315,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854187011719,0.0,0.0,8.29492200864479e-05,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5803527832031,0.0,0.0,0.0001123062829719,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792236328125,0.0,0.0,0.0005327293183654,285.5166320800781,294.1499938964844,295.1328430175781,293.3563232421875,295.8412170410156,295.1498718261719,285.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363778030499,2.1811922934489303e-08,0.0011363559169694,-0.0561204515397548,0.0,0.0,0.0,-0.0156258884817361,60.0,16.314273834228516,-0.0,-8.804494200376214e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741882324219,0.0,0.0,0.0001069672071025,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.570068359375,0.0,0.0,0.000112641871965,299.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773010253906,0.0,0.0,8.319703192682937e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722961425781,0.0,0.0,0.0001126417992054,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711975097656,0.0,0.0,0.0005343208904378,285.5065002441406,294.1499938964844,295.1171569824219,293.35260009765625,295.8267517089844,295.1335144042969,285.09088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397722410038,2.2208878291962732e-08,0.0011397501220926,-0.0571557469666004,0.0,0.0,0.0,-0.0158226750791072,60.0,16.35101890563965,-0.0,-8.857168865006315e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741882324219,0.0,0.0,0.0001069672071025,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.570068359375,0.0,0.0,0.000112641871965,299.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773010253906,0.0,0.0,8.319703192682937e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722961425781,0.0,0.0,0.0001126417992054,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711975097656,0.0,0.0,0.0005343208904378,285.5065002441406,294.1499938964844,295.1171569824219,293.35260009765625,295.8267517089844,295.1335144042969,285.09088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397722410038,2.2208878291962732e-08,0.0011397501220926,-0.0571557469666004,0.0,0.0,0.0,-0.0158226750791072,60.0,16.35101890563965,-0.0,-8.857168865006315e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662841796875,0.0,0.0,0.0001067186458385,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622253417969,0.0,0.0,0.0001123801193898,299.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693359375,0.0,0.0,8.30037024570629e-05,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0001123800466302,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633239746094,0.0,0.0,0.0005330793210305,285.49658203125,294.1499938964844,295.1015014648437,293.3489074707031,295.81231689453125,295.1176147460937,285.1027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011371261207386,2.1899053237461885e-08,0.0011371042346581,-0.0563477054238319,0.0,0.0,0.0,-0.015669098123908,60.0,16.33240509033203,-0.0,-8.816041940917786e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662841796875,0.0,0.0,0.0001067186458385,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622253417969,0.0,0.0,0.0001123801193898,299.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693359375,0.0,0.0,8.30037024570629e-05,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0001123800466302,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633239746094,0.0,0.0,0.0005330793210305,285.49658203125,294.1499938964844,295.1015014648437,293.3489074707031,295.81231689453125,295.1176147460937,285.1027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011371261207386,2.1899053237461885e-08,0.0011371042346581,-0.0563477054238319,0.0,0.0,0.0,-0.015669098123908,60.0,16.33240509033203,-0.0,-8.816041940917786e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585632324219,0.0,0.0,0.0001058945126715,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545654296875,0.0,0.0,0.0001115122649935,299.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56158447265625,0.0,0.0,8.236270514316857e-05,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567321777344,0.0,0.0,0.0001115121922339,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556335449219,0.0,0.0,0.0005289627006277,285.48699951171875,294.1499938964844,295.0858459472656,293.3452453613281,295.7979431152344,295.1022033691406,285.1146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283458443358,2.0872002792771127e-08,0.0011283250059932,-0.053668338805437,0.0,0.0,0.0,-0.0151599589735269,60.0,16.245454788208008,-0.0,-8.680393648319298e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585632324219,0.0,0.0,0.0001058945126715,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545654296875,0.0,0.0,0.0001115122649935,299.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56158447265625,0.0,0.0,8.236270514316857e-05,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567321777344,0.0,0.0,0.0001115121922339,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556335449219,0.0,0.0,0.0005289627006277,285.48699951171875,294.1499938964844,295.0858459472656,293.3452453613281,295.7979431152344,295.1022033691406,285.1146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283458443358,2.0872002792771127e-08,0.0011283250059932,-0.053668338805437,0.0,0.0,0.0,-0.0151599589735269,60.0,16.245454788208008,-0.0,-8.680393648319298e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543212890625,0.0,0.0,0.0001053445157594,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,0.0001109330914914,299.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55731201171875,0.0,0.0,8.193492249120027e-05,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.552490234375,0.0,0.0,0.0001109330187318,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514221191406,0.0,0.0,0.0005262153572402,285.48175048828125,294.1499938964844,295.0770568847656,293.3432006835937,295.7899475097656,295.0937194824219,285.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224860791116,2.0186604388072737e-08,0.001122465939261,-0.0518796406686306,0.0,0.0,0.0,-0.0148201864212751,60.0,16.177553176879883,-0.0,-8.590453148826782e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5510559082031,0.0,0.0,0.0001048780031851,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470886230469,0.0,0.0,0.0001104418188333,299.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55401611328125,0.0,0.0,8.157207048498094e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492248535156,0.0,0.0,0.0001104417533497,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54815673828125,0.0,0.0,0.0005238850135356,285.47772216796875,294.1499938964844,295.07012939453125,293.34161376953125,295.78369140625,295.0871887207031,285.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175132822245,1.9605238321673824e-08,0.0011174936080351,-0.0503620579838752,0.0,0.0,0.0,-0.0145319728180766,60.0,16.113140106201172,-0.0,-8.514531657510815e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54736328125,0.0,0.0,0.0001043382217176,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434265136719,0.0,0.0,0.0001098734064726,299.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55029296875,0.0,0.0,8.115224045468494e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455627441406,0.0,0.0,0.0001098733409889,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54449462890625,0.0,0.0,0.0005211887764744,285.47320556640625,294.1499938964844,295.062255859375,293.3398132324219,295.7765808105469,295.0797424316406,285.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117637623101,1.8932588830011813e-08,0.0011117447866126,-0.0486057586967945,0.0,0.0,0.0,-0.0141985267400741,60.0,16.038787841796875,-0.0,-8.4271086109311e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437316894531,0.0,0.0,0.0001037696929415,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398254394531,0.0,0.0,0.0001092747115762,299.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466613769531,0.0,0.0,8.071005140664056e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419311523437,0.0,0.0,0.0001092746460926,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408935546875,0.0,0.0,0.0005183488829061,285.46875,294.1499938964844,295.0543518066406,293.3380126953125,295.76953125,295.0724182128906,285.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056998046115,1.8224110220899092e-08,0.0011056815274059,-0.0467554405331611,0.0,0.0,0.0,-0.0138472784310579,60.0,15.957262992858888,-0.0,-8.33551681012068e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5366516113281,0.0,0.0,0.0001026121535687,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0001080557631212,299.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395202636719,0.0,0.0,7.980973896337673e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348815917969,0.0,0.0,0.0001080557049135,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338439941406,0.0,0.0,0.0005125667667016,285.4601135253906,294.1499938964844,295.0384826660156,293.3344421386719,295.7555236816406,295.0578918457031,285.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933671146631,1.6781669387455622e-08,0.0010933503508567,-0.0429867953062057,0.0,0.0,0.0,-0.0131322126835584,60.0,15.78612995147705,-0.0,-8.150581720656191e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5366516113281,0.0,0.0,0.0001026121535687,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0001080557631212,299.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395202636719,0.0,0.0,7.980973896337673e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348815917969,0.0,0.0,0.0001080557049135,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338439941406,0.0,0.0,0.0005125667667016,285.4601135253906,294.1499938964844,295.0384826660156,293.3344421386719,295.7555236816406,295.0578918457031,285.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933671146631,1.6781669387455622e-08,0.0010933503508567,-0.0429867953062057,0.0,0.0,0.0,-0.0131322126835584,60.0,15.78612995147705,-0.0,-8.150581720656191e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,0.0001014703229884,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259704589844,0.0,0.0,0.0001068533601937,299.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,7.89216355769895e-05,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52801513671875,0.0,0.0,0.0001068532947101,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269775390625,0.0,0.0,0.0005068631726317,285.4517822265625,294.1499938964844,295.0224914550781,293.3309326171875,295.7416076660156,295.04351806640625,285.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811997344717,1.5358819993593897e-08,0.0010811843676492,-0.03926757350564,0.0,0.0,0.0,-0.0124268485233187,60.0,15.610305786132812,-0.0,-7.970188420358681e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,0.0001014703229884,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259704589844,0.0,0.0,0.0001068533601937,299.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,7.89216355769895e-05,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52801513671875,0.0,0.0,0.0001068532947101,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269775390625,0.0,0.0,0.0005068631726317,285.4517822265625,294.1499938964844,295.0224914550781,293.3309326171875,295.7416076660156,295.04351806640625,285.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811997344717,1.5358819993593897e-08,0.0010811843676492,-0.03926757350564,0.0,0.0,0.0,-0.0124268485233187,60.0,15.610305786132812,-0.0,-7.970188420358681e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230407714844,0.0,0.0,0.0001003956203931,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193176269531,0.0,0.0,0.0001057216359185,299.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258483886719,0.0,0.0,7.808575173839927e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213317871094,0.0,0.0,0.0001057215704349,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52032470703125,0.0,0.0,0.0005014948546886,285.4437255859375,294.1499938964844,295.0063781738281,293.32745361328125,295.7278137207031,295.029296875,285.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697476100176,1.4019635230511085e-08,0.0010697335237637,-0.0357655808329582,0.0,0.0,0.0,-0.0117629598826169,60.0,15.437093734741213,-0.0,-7.802243828791688e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230407714844,0.0,0.0,0.0001003956203931,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193176269531,0.0,0.0,0.0001057216359185,299.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258483886719,0.0,0.0,7.808575173839927e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213317871094,0.0,0.0,0.0001057215704349,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52032470703125,0.0,0.0,0.0005014948546886,285.4437255859375,294.1499938964844,295.0063781738281,293.32745361328125,295.7278137207031,295.029296875,285.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697476100176,1.4019635230511085e-08,0.0010697335237637,-0.0357655808329582,0.0,0.0,0.0,-0.0117629598826169,60.0,15.437093734741213,-0.0,-7.802243828791688e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165405273437,0.0,0.0,9.942288306774572e-05,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128479003906,0.0,0.0,0.0001046972902258,299.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193176269531,0.0,0.0,7.732916856184602e-05,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51483154296875,0.0,0.0,0.0001046972320182,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138244628906,0.0,0.0,0.0004966358537785,285.4359436035156,294.1499938964844,294.99005126953125,293.3240661621094,295.714111328125,295.0151672363281,285.1852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593819897621,1.2807528371183709e-08,0.0010593691840767,-0.0325947776436805,0.0,0.0,0.0,-0.0111620668321847,60.0,15.272568702697754,-0.0,-7.651776456896189e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165405273437,0.0,0.0,9.942288306774572e-05,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128479003906,0.0,0.0,0.0001046972902258,299.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193176269531,0.0,0.0,7.732916856184602e-05,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51483154296875,0.0,0.0,0.0001046972320182,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138244628906,0.0,0.0,0.0004966358537785,285.4359436035156,294.1499938964844,294.99005126953125,293.3240661621094,295.714111328125,295.0151672363281,285.1852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593819897621,1.2807528371183709e-08,0.0010593691840767,-0.0325947776436805,0.0,0.0,0.0,-0.0111620668321847,60.0,15.272568702697754,-0.0,-7.651776456896189e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51336669921875,0.0,0.0,9.89913023659028e-05,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097045898437,0.0,0.0,0.0001042428193613,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51611328125,0.0,0.0,7.699349225731567e-05,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116577148437,0.0,0.0,0.0001042427538777,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106811523437,0.0,0.0,0.0004944800748489,285.43218994140625,294.1499938964844,294.9818115234375,293.3223571777344,295.707275390625,295.0080871582031,285.19110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547840502113,1.2269747884374738e-08,0.0010547718266025,-0.03118765540421,0.0,0.0,0.0,-0.0108954720199108,60.0,15.196118354797363,-0.0,-7.585486372363448e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,9.856842370936648e-05,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065612792969,0.0,0.0,0.0001037975016515,299.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.512939453125,0.0,0.0,7.666458986932412e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085144042969,0.0,0.0,0.0001037974434439,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075378417969,0.0,0.0,0.0004923677188344,285.4284362792969,294.1499938964844,294.9735412597656,293.3207092285156,295.7004699707031,295.0010986328125,285.1969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502787772566,1.1742814720605566e-08,0.0010502670193091,-0.0298087410628795,0.0,0.0,0.0,-0.01063425373286,60.0,15.120643615722656,-0.0,-7.520812772554565e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,9.78368116193451e-05,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004272460937,0.0,0.0,0.0001030270723276,299.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,7.609555177623406e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023803710937,0.0,0.0,0.00010302701412,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,0.0004887132090516,285.421142578125,294.1499938964844,294.956787109375,293.3174133300781,295.6868591308594,294.9869079589844,285.20855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424802312627,1.0831168850700124e-08,0.0010424694046378,-0.0274226982146501,0.0,0.0,0.0,-0.0101823005825281,60.0,14.983098983764648,-0.0,-7.409574465100377e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,9.78368116193451e-05,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004272460937,0.0,0.0,0.0001030270723276,299.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,7.609555177623406e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023803710937,0.0,0.0,0.00010302701412,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,0.0004887132090516,285.421142578125,294.1499938964844,294.956787109375,293.3174133300781,295.6868591308594,294.9869079589844,285.20855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424802312627,1.0831168850700124e-08,0.0010424694046378,-0.0274226982146501,0.0,0.0,0.0,-0.0101823005825281,60.0,14.983098983764648,-0.0,-7.409574465100377e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980163574219,0.0,0.0,9.723120456328616e-05,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944763183594,0.0,0.0,0.0001023893346427,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007019042969,0.0,0.0,7.562451355624944e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49639892578125,0.0,0.0,0.0001023892764351,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49542236328125,0.0,0.0,0.0004856880696024,285.41412353515625,294.1499938964844,294.9397888183594,293.3141784667969,295.6732788085937,294.9725952148437,285.2201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360265150666,1.007653338547243e-08,0.0010360163869336,-0.025447241961956,0.0,0.0,0.0,-0.009808194823563,60.0,14.861638069152832,-0.0,-7.31812122012343e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980163574219,0.0,0.0,9.723120456328616e-05,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944763183594,0.0,0.0,0.0001023893346427,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007019042969,0.0,0.0,7.562451355624944e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49639892578125,0.0,0.0,0.0001023892764351,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49542236328125,0.0,0.0,0.0004856880696024,285.41412353515625,294.1499938964844,294.9397888183594,293.3141784667969,295.6732788085937,294.9725952148437,285.2201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360265150666,1.007653338547243e-08,0.0010360163869336,-0.025447241961956,0.0,0.0,0.0,-0.009808194823563,60.0,14.861638069152832,-0.0,-7.31812122012343e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921569824219,0.0,0.0,9.673860768089072e-05,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886474609375,0.0,0.0,0.0001018706025206,299.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947814941406,0.0,0.0,7.524138345615938e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49053955078125,0.0,0.0,0.0001018705443129,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895935058594,0.0,0.0,0.0004832274862565,285.4073181152344,294.1499938964844,294.9225158691406,293.3110046386719,295.6596984863281,294.95819091796875,285.2316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307767661288,9.462716832331353e-09,0.0010307673364877,-0.0238402001559734,0.0,0.0,0.0,-0.0095038972795009,60.0,14.75460147857666,-0.0,-7.244151589702599e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921569824219,0.0,0.0,9.673860768089072e-05,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886474609375,0.0,0.0,0.0001018706025206,299.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947814941406,0.0,0.0,7.524138345615938e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49053955078125,0.0,0.0,0.0001018705443129,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895935058594,0.0,0.0,0.0004832274862565,285.4073181152344,294.1499938964844,294.9225158691406,293.3110046386719,295.6596984863281,294.95819091796875,285.2316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307767661288,9.462716832331353e-09,0.0010307673364877,-0.0238402001559734,0.0,0.0,0.0,-0.0095038972795009,60.0,14.75460147857666,-0.0,-7.244151589702599e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48846435546875,0.0,0.0,9.647541446611284e-05,298.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849853515625,0.0,0.0,0.0001015934467432,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910888671875,0.0,0.0,7.503667438868433e-05,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,0.0001015933958115,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0004819128371309,285.4030456542969,294.1499938964844,294.9112854003906,293.3090209960937,295.6510009765625,294.9488525390625,285.2390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279726702719,9.134756950857081e-09,0.0010279634734615,-0.0229814890772104,0.0,0.0,0.0,-0.0093413162976503,60.0,14.693119049072266,-0.0,-7.204783258885072e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,9.635306196287274e-05,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,0.0001014646040857,299.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4890441894531,0.0,0.0,7.494150486309081e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,0.0001014645458781,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48388671875,0.0,0.0,0.0004813016275875,285.40069580078125,294.1499938964844,294.9049072265625,293.30792236328125,295.6460876464844,294.9434509277344,285.2431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266680037602,8.982285137904e-09,0.0010266590397804,-0.0225822478532791,0.0,0.0,0.0,-0.0092657264322042,60.0,14.662585258483888,-0.0,-7.18651733677689e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48358154296875,0.0,0.0,9.618188050808384e-05,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48016357421875,0.0,0.0,0.0001012843422358,299.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861755371094,0.0,0.0,7.480836211470887e-05,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,0.0001012842840282,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810791015625,0.0,0.0,0.0004804465861525,285.3974304199219,294.1499938964844,294.89599609375,293.306396484375,295.6392822265625,294.93603515625,285.2489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248447069898,8.768976655915141e-09,0.0010248359758406,-0.0220236908644437,0.0,0.0,0.0,-0.0091599849984049,60.0,14.619728088378906,-0.0,-7.161001747135742e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808044433594,0.0,0.0,9.604790830053388e-05,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773864746094,0.0,0.0,0.0001011432614177,299.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833984375,0.0,0.0,7.470416312571615e-05,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.479248046875,0.0,0.0,0.00010114320321,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783020019531,0.0,0.0,0.000479777372675,285.3942565917969,294.1499938964844,294.8869934082031,293.3049011230469,295.6324462890625,294.9284362792969,285.2546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234172223135,8.602024870185687e-09,0.0010234086075797,-0.0215865075588226,0.0,0.0,0.0,-0.0090772211551666,60.0,14.582066535949709,-0.0,-7.141063207427578e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.475341796875,0.0,0.0,9.583255450706928e-05,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47198486328125,0.0,0.0,0.0001009164770948,299.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778747558594,0.0,0.0,7.453666330548003e-05,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737854003906,0.0,0.0,0.0001009164188872,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728698730469,0.0,0.0,0.0004787016368936,285.3880615234375,294.1499938964844,294.8686828613281,293.3019714355469,295.6187744140625,294.912841796875,285.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211204644292,8.333647549818579e-09,0.0010211121989414,-0.0208837036043405,0.0,0.0,0.0,-0.0089441668242216,60.0,14.51499366760254,-0.0,-7.109070310207245e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.475341796875,0.0,0.0,9.583255450706928e-05,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47198486328125,0.0,0.0,0.0001009164770948,299.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778747558594,0.0,0.0,7.453666330548003e-05,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737854003906,0.0,0.0,0.0001009164188872,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728698730469,0.0,0.0,0.0004787016368936,285.3880615234375,294.1499938964844,294.8686828613281,293.3019714355469,295.6187744140625,294.912841796875,285.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211204644292,8.333647549818579e-09,0.0010211121989414,-0.0208837036043405,0.0,0.0,0.0,-0.0089441668242216,60.0,14.51499366760254,-0.0,-7.109070310207245e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700012207031,0.0,0.0,9.568793757352978e-05,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666748046875,0.0,0.0,0.000100764191302,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725036621094,0.0,0.0,7.442418427672237e-05,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684753417969,0.0,0.0,0.0001007641403703,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4675598144531,0.0,0.0,0.0004779793089255,285.38201904296875,294.1499938964844,294.8500061035156,293.2991027832031,295.60498046875,294.8964233398437,285.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195790091529,8.15341749671461e-09,0.0010195708600804,-0.0204117130488157,0.0,0.0,0.0,-0.0088548185303807,60.0,14.457765579223633,-0.0,-7.087624709356535e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
