time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17877600,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700012207031,0.0,0.0,9.568793757352978e-05,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666748046875,0.0,0.0,0.000100764191302,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725036621094,0.0,0.0,7.442418427672237e-05,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684753417969,0.0,0.0,0.0001007641403703,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4675598144531,0.0,0.0,0.0004779793089255,285.38201904296875,294.1499938964844,294.8500061035156,293.2991027832031,295.60498046875,294.8964233398437,285.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195790091529,8.15341749671461e-09,0.0010195708600804,-0.0204117130488157,0.0,0.0,0.0,-0.0088548185303807,60.0,14.457765579223633,-0.0,-7.087624709356535e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647827148437,0.0,0.0,9.56114599830471e-05,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46148681640625,0.0,0.0,0.0001006836537271,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672546386719,0.0,0.0,7.436469604726881e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632568359375,0.0,0.0,0.0001006835955195,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623718261719,0.0,0.0,0.0004775972920469,285.37615966796875,294.1499938964844,294.8268127441406,293.29351806640625,295.5910339355469,294.8783264160156,285.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187636362388,8.0580759842519e-09,0.0010187556035816,-0.0201620254665613,0.0,0.0,0.0,-0.0088075529783964,60.0,14.40719985961914,-0.0,-7.076293684349366e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647827148437,0.0,0.0,9.56114599830471e-05,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46148681640625,0.0,0.0,0.0001006836537271,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672546386719,0.0,0.0,7.436469604726881e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632568359375,0.0,0.0,0.0001006835955195,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623718261719,0.0,0.0,0.0004775972920469,285.37615966796875,294.1499938964844,294.8268127441406,293.29351806640625,295.5910339355469,294.8783264160156,285.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187636362388,8.0580759842519e-09,0.0010187556035816,-0.0201620254665613,0.0,0.0,0.0,-0.0088075529783964,60.0,14.40719985961914,-0.0,-7.076293684349366e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,9.55937648541294e-05,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563903808594,0.0,0.0,0.0001006650127237,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46209716796875,0.0,0.0,7.435092993546277e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581298828125,0.0,0.0,0.000100664961792,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.457275390625,0.0,0.0,0.0004775089328177,285.3704528808594,294.1499938964844,294.7954406738281,293.2826538085937,295.5768127441406,294.8575744628906,285.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185741120949,8.03597899334818e-09,0.0010185660794377,-0.0201041586697101,0.0,0.0,0.0,-0.008796595968306,60.0,14.35925579071045,-0.0,-7.073668939483468e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,9.55937648541294e-05,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563903808594,0.0,0.0,0.0001006650127237,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46209716796875,0.0,0.0,7.435092993546277e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581298828125,0.0,0.0,0.000100664961792,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.457275390625,0.0,0.0,0.0004775089328177,285.3704528808594,294.1499938964844,294.7954406738281,293.2826538085937,295.5768127441406,294.8575744628906,285.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185741120949,8.03597899334818e-09,0.0010185660794377,-0.0201041586697101,0.0,0.0,0.0,-0.008796595968306,60.0,14.35925579071045,-0.0,-7.073668939483468e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45709228515625,0.0,0.0,9.560314356349409e-05,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538879394531,0.0,0.0,0.0001006748934742,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45953369140625,0.0,0.0,7.435822044499218e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45562744140625,0.0,0.0,0.0001006748425425,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547424316406,0.0,0.0,0.0004775558190885,285.3676452636719,294.1499938964844,294.7768859863281,293.2753601074219,295.569580078125,294.8458251953125,285.30548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186741128563,8.047642552355683e-09,0.0010186660801991,-0.0201347041875123,0.0,0.0,0.0,-0.0088023794814944,60.0,14.335368156433104,-0.0,-7.075053787275466e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45458984375,0.0,0.0,9.56177755142562e-05,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513854980469,0.0,0.0,0.0001006902966764,299.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45703125,0.0,0.0,7.436960004270077e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0001006902457447,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522705078125,0.0,0.0,0.0004776288988068,285.3648986816406,294.1499938964844,294.7565002441406,293.2668762207031,295.5622253417969,294.8327941894531,285.3110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188298765569,8.065847545424276e-09,0.0010188218438997,-0.0201823804527521,0.0,0.0,0.0,-0.008811404928565,60.0,14.310684204101562,-0.0,-7.07721667936312e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496765136719,0.0,0.0,9.564231731928884e-05,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465026855469,0.0,0.0,0.0001007161336019,299.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520568847656,0.0,0.0,7.438868487952277e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,0.0001007160826702,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473876953125,0.0,0.0,0.0004777514841407,285.3594970703125,294.1499938964844,294.71063232421875,293.2465209960937,295.54705810546875,294.8023376464844,285.3222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190901812165,8.096368020460432e-09,0.0010190821485593,-0.0202623102813959,0.0,0.0,0.0,-0.0088265314698219,60.0,14.256895065307615,-0.0,-7.080843289486438e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496765136719,0.0,0.0,9.564231731928884e-05,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465026855469,0.0,0.0,0.0001007161336019,299.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520568847656,0.0,0.0,7.438868487952277e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,0.0001007160826702,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473876953125,0.0,0.0,0.0004777514841407,285.3594970703125,294.1499938964844,294.71063232421875,293.2465209960937,295.54705810546875,294.8023376464844,285.3222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190901812165,8.096368020460432e-09,0.0010190821485593,-0.0202623102813959,0.0,0.0,0.0,-0.0088265314698219,60.0,14.256895065307615,-0.0,-7.080843289486438e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44488525390625,0.0,0.0,9.5639014034532e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417419433594,0.0,0.0,0.0001007126556942,299.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,7.438610919052735e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434509277344,0.0,0.0,0.0001007126047625,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0004777350113727,285.3542785644531,294.1499938964844,294.6584777832031,293.22198486328125,295.53125,294.76617431640625,285.33331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190546745434,8.092205128207297e-09,0.0010190465254709,-0.0202514082193374,0.0,0.0,0.0,-0.0088244685903191,60.0,14.194570541381836,-0.0,-7.080348751742349e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44488525390625,0.0,0.0,9.5639014034532e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417419433594,0.0,0.0,0.0001007126556942,299.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,7.438610919052735e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434509277344,0.0,0.0,0.0001007126047625,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0004777350113727,285.3542785644531,294.1499938964844,294.6584777832031,293.22198486328125,295.53125,294.76617431640625,285.33331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190546745434,8.092205128207297e-09,0.0010190465254709,-0.0202514082193374,0.0,0.0,0.0,-0.0088244685903191,60.0,14.194570541381836,-0.0,-7.080348751742349e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.440185546875,0.0,0.0,9.556301665725186e-05,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371032714844,0.0,0.0,0.0001006326274364,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425354003906,0.0,0.0,7.432699931086972e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43878173828125,0.0,0.0,0.0001006325765047,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379577636719,0.0,0.0,0.0004773554392158,285.3492431640625,294.1499938964844,294.6006774902344,293.193603515625,295.5146484375,294.7239685058594,285.3443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182455880567,7.997472017962082e-09,0.0010182376718148,-0.0200033113360404,0.0,0.0,0.0,-0.0087775103747844,60.0,14.11862850189209,-0.0,-7.06909517589338e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.440185546875,0.0,0.0,9.556301665725186e-05,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371032714844,0.0,0.0,0.0001006326274364,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425354003906,0.0,0.0,7.432699931086972e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43878173828125,0.0,0.0,0.0001006325765047,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379577636719,0.0,0.0,0.0004773554392158,285.3492431640625,294.1499938964844,294.6006774902344,293.193603515625,295.5146484375,294.7239685058594,285.3443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182455880567,7.997472017962082e-09,0.0010182376718148,-0.0200033113360404,0.0,0.0,0.0,-0.0087775103747844,60.0,14.11862850189209,-0.0,-7.06909517589338e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368896484375,0.0,0.0,9.544433851260692e-05,298.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.433837890625,0.0,0.0,0.0001005076483124,299.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.439208984375,0.0,0.0,7.423469651257619e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354858398437,0.0,0.0,0.0001005076046567,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346618652344,0.0,0.0,0.0004767626232933,285.3457336425781,294.1499938964844,294.5558776855469,293.17095947265625,295.5022277832031,294.6907653808594,285.3522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169834131374,7.849575212048876e-09,0.0010169756133109,-0.0196159724146127,0.0,0.0,0.0,-0.0087042050436139,60.0,14.0541353225708,-0.0,-7.05154405977737e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356384277344,0.0,0.0,9.537693404126912e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325866699219,0.0,0.0,0.0001004366713459,299.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379577636719,0.0,0.0,7.418226596200839e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342346191406,0.0,0.0,0.0001004366204142,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43341064453125,0.0,0.0,0.0004764259210787,285.34442138671875,294.1499938964844,294.5378112792969,293.1617126464844,295.4971923828125,294.67724609375,285.3553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162641992792,7.765577514362576e-09,0.001016256515868,-0.0193959865719079,0.0,0.0,0.0,-0.0086625590920448,60.0,14.025296211242676,-0.0,-7.041586513878428e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43341064453125,0.0,0.0,9.525130008114502e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303894042969,0.0,0.0,0.0001003043653327,299.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356994628906,0.0,0.0,7.40845498512499e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320068359375,0.0,0.0,0.0001003043216769,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311828613281,0.0,0.0,0.0004757983551826,285.342041015625,294.1499938964844,294.50469970703125,293.14459228515625,295.4882202148437,294.6528015136719,285.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149296140298,7.609023633392553e-09,0.0010149219306185,-0.0189859606325626,0.0,0.0,0.0,-0.008584969677031,60.0,13.97352409362793,-0.0,-7.023044190646034e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311828613281,0.0,0.0,9.50907269725576e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,0.0001001352720777,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334716796875,0.0,0.0,7.395965803880244e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.000100135228422,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289855957031,0.0,0.0,0.000474996282719,285.3396911621094,294.1499938964844,294.4705505371094,293.1267395019531,295.4790954589844,294.62762451171875,285.36627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132166789844,7.408934799002509e-09,0.0010132093448191,-0.0184619072824716,0.0,0.0,0.0,-0.0084857689216732,60.0,13.917284965515137,-0.0,-6.999383117545221e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269104003906,0.0,0.0,9.46545842452906e-05,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,9.967599180527031e-05,299.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291381835937,0.0,0.0,7.362043106695637e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.425537109375,0.0,0.0,9.967594814952464e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0004728176863864,285.3352355957031,294.1499938964844,294.3995056152344,293.0889892578125,295.4599304199219,294.5761413574219,285.37713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008567167446,6.865482404805334e-09,0.001008560298942,-0.0170384738594293,0.0,0.0,0.0,-0.0082163466140627,60.0,13.784417152404783,-0.0,-6.935318452860886e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269104003906,0.0,0.0,9.46545842452906e-05,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,9.967599180527031e-05,299.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291381835937,0.0,0.0,7.362043106695637e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.425537109375,0.0,0.0,9.967594814952464e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0004728176863864,285.3352355957031,294.1499938964844,294.3995056152344,293.0889892578125,295.4599304199219,294.5761413574219,285.37713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008567167446,6.865482404805334e-09,0.001008560298942,-0.0170384738594293,0.0,0.0,0.0,-0.0082163466140627,60.0,13.784417152404783,-0.0,-6.935318452860886e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,9.405738092027605e-05,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,9.90471089608036e-05,299.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,7.31559339328669e-05,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42138671875,0.0,0.0,9.904706530505793e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42059326171875,0.0,0.0,0.0004698345728684,285.3309326171875,294.1499938964844,294.3253173828125,293.04888916015625,295.43994140625,294.5255126953125,285.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022063506767,6.121372742029507e-09,0.0010022001806646,-0.015089301392436,0.0,0.0,0.0,-0.0078474730253219,60.0,13.630382537841797,-0.0,-6.848075884136051e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,9.405738092027605e-05,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,9.90471089608036e-05,299.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,7.31559339328669e-05,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42138671875,0.0,0.0,9.904706530505793e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42059326171875,0.0,0.0,0.0004698345728684,285.3309326171875,294.1499938964844,294.3253173828125,293.04888916015625,295.43994140625,294.5255126953125,285.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022063506767,6.121372742029507e-09,0.0010022001806646,-0.015089301392436,0.0,0.0,0.0,-0.0078474730253219,60.0,13.630382537841797,-0.0,-6.848075884136051e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,9.328644227935e-05,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41583251953125,0.0,0.0,9.823527216212824e-05,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208984375,0.0,0.0,7.255631498992443e-05,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173889160156,0.0,0.0,9.823522850638255e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165954589844,0.0,0.0,0.00046598361223,285.3268127441406,294.1499938964844,294.24859619140625,293.0067749023437,295.4190673828125,294.4780578613281,285.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939922019839,5.160810445659081e-09,0.0009939870797097,-0.012572893872857,0.0,0.0,0.0,-0.0073712840676307,60.0,13.45298194885254,-0.0,-6.736271274121465e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,9.328644227935e-05,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41583251953125,0.0,0.0,9.823527216212824e-05,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208984375,0.0,0.0,7.255631498992443e-05,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173889160156,0.0,0.0,9.823522850638255e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165954589844,0.0,0.0,0.00046598361223,285.3268127441406,294.1499938964844,294.24859619140625,293.0067749023437,295.4190673828125,294.4780578613281,285.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939922019839,5.160810445659081e-09,0.0009939870797097,-0.012572893872857,0.0,0.0,0.0,-0.0073712840676307,60.0,13.45298194885254,-0.0,-6.736271274121465e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,9.255154145648704e-05,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119873046875,0.0,0.0,9.746137948241083e-05,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169921875,0.0,0.0,7.198471575975418e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135131835937,0.0,0.0,9.746133582666516e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,0.0004623126296792,285.3229064941406,294.1499938964844,294.1700134277344,292.9630432128906,295.3973999023437,294.4361267089844,285.409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861572179943,4.245141127512397e-09,0.0009861530270427,-0.0101738777011632,0.0,0.0,0.0,-0.0069173262454569,60.0,13.26816463470459,-0.0,-6.630548199382248e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,9.255154145648704e-05,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119873046875,0.0,0.0,9.746137948241083e-05,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169921875,0.0,0.0,7.198471575975418e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135131835937,0.0,0.0,9.746133582666516e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,0.0004623126296792,285.3229064941406,294.1499938964844,294.1700134277344,292.9630432128906,295.3973999023437,294.4361267089844,285.409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861572179943,4.245141127512397e-09,0.0009861530270427,-0.0101738777011632,0.0,0.0,0.0,-0.0069173262454569,60.0,13.26816463470459,-0.0,-6.630548199382248e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129333496094,0.0,0.0,9.219547064276412e-05,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100952148437,0.0,0.0,9.708642028272152e-05,299.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150695800781,0.0,0.0,7.170777826104313e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41162109375,0.0,0.0,9.708637662697583e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4108581542969,0.0,0.0,0.0004605340363923,285.32098388671875,294.1499938964844,294.13018798828125,292.9407043457031,295.3863525390625,294.415771484375,285.41473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823626605793,3.801500447764283e-09,0.0009823588188737,-0.0090114912018179,0.0,0.0,0.0,-0.0066973916254937,60.0,13.174739837646484,-0.0,-6.579626443681263e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110717773437,0.0,0.0,9.188438707496972e-05,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40826416015625,0.0,0.0,9.675883484305814e-05,299.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132080078125,0.0,0.0,7.146582356654108e-05,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097900390625,0.0,0.0,9.675879118731244e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090270996094,0.0,0.0,0.0004589800955727,285.3191223144531,294.1499938964844,294.09014892578125,292.9180908203125,295.3748779296875,294.3985900878906,285.4200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790484327822,3.413900939719383e-09,0.0009790450567379,-0.0079959081485867,0.0,0.0,0.0,-0.0065052444115281,60.0,13.083537101745604,-0.0,-6.535297103482662e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.407470703125,0.0,0.0,9.132031118497252e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046630859375,0.0,0.0,9.616483293939382e-05,299.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095764160156,0.0,0.0,7.102709059836343e-05,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061889648437,0.0,0.0,9.616478928364812e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054260253906,0.0,0.0,0.0004561624664347,285.3155822753906,294.1499938964844,294.0096435546875,292.8722839355469,295.3514099121094,294.36724853515625,285.4306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730366873554,2.711086244389093e-09,0.0009730339515954,-0.0061543439514935,0.0,0.0,0.0,-0.0061568222008645,60.0,12.906362533569336,-0.0,-6.455298517948904e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.407470703125,0.0,0.0,9.132031118497252e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046630859375,0.0,0.0,9.616483293939382e-05,299.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095764160156,0.0,0.0,7.102709059836343e-05,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061889648437,0.0,0.0,9.616478928364812e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054260253906,0.0,0.0,0.0004561624664347,285.3155822753906,294.1499938964844,294.0096435546875,292.8722839355469,295.3514099121094,294.36724853515625,285.4306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730366873554,2.711086244389093e-09,0.0009730339515954,-0.0061543439514935,0.0,0.0,0.0,-0.0061568222008645,60.0,12.906362533569336,-0.0,-6.455298517948904e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039611816406,0.0,0.0,9.085052442969754e-05,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40118408203125,0.0,0.0,9.567011875333264e-05,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060363769531,0.0,0.0,7.066169928293675e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026794433594,0.0,0.0,9.567008237354456e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019470214844,0.0,0.0,0.0004538157954812,285.3121337890625,294.1499938964844,293.9291687011719,292.8260498046875,295.3272399902344,294.3407592773437,285.44110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680303046479,2.1257491322757e-09,0.0009680281509645,-0.004620554856956,0.0,0.0,0.0,-0.005866642575711,60.0,12.73764705657959,-0.0,-6.389048223809368e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039611816406,0.0,0.0,9.085052442969754e-05,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40118408203125,0.0,0.0,9.567011875333264e-05,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060363769531,0.0,0.0,7.066169928293675e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026794433594,0.0,0.0,9.567008237354456e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019470214844,0.0,0.0,0.0004538157954812,285.3121337890625,294.1499938964844,293.9291687011719,292.8260498046875,295.3272399902344,294.3407592773437,285.44110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680303046479,2.1257491322757e-09,0.0009680281509645,-0.004620554856956,0.0,0.0,0.0,-0.005866642575711,60.0,12.73764705657959,-0.0,-6.389048223809368e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40057373046875,0.0,0.0,9.053185931406917e-05,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978576660156,0.0,0.0,9.53345515881665e-05,299.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40264892578125,0.0,0.0,7.04138437868096e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993225097656,0.0,0.0,9.533450793242082e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985900878906,0.0,0.0,0.000452224019682,285.30889892578125,294.1499938964844,293.84930419921875,292.7797546386719,295.30194091796875,294.3211364746094,285.4515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646341786719,1.7286938547300679e-09,0.0009646324324421,-0.0035801108460873,0.0,0.0,0.0,-0.0056698024272918,60.0,12.585494041442873,-0.0,-6.344302505567613e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40057373046875,0.0,0.0,9.053185931406917e-05,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978576660156,0.0,0.0,9.53345515881665e-05,299.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40264892578125,0.0,0.0,7.04138437868096e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993225097656,0.0,0.0,9.533450793242082e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985900878906,0.0,0.0,0.000452224019682,285.30889892578125,294.1499938964844,293.84930419921875,292.7797546386719,295.30194091796875,294.3211364746094,285.4515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646341786719,1.7286938547300679e-09,0.0009646324324421,-0.0035801108460873,0.0,0.0,0.0,-0.0056698024272918,60.0,12.585494041442873,-0.0,-6.344302505567613e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671264648437,0.0,0.0,9.02253232197836e-05,298.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642578125,0.0,0.0,9.501175372861326e-05,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.368408203125,0.0,0.0,7.017543248366565e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661499023437,0.0,0.0,9.501171007286756e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656005859375,0.0,0.0,0.0004506928380578,285.26190185546875,294.1499938964844,293.7862854003906,292.74298095703125,295.2691650390625,294.302734375,285.4603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011787969851866,1.5645492679183803e-09,0.0011787953553721,-0.0029344188515096,0.0,0.0,0.0,-0.0066720047034323,60.0,14.155720710754396,-0.0,-6.301410593323453e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602294921875,0.0,0.0,9.01982857612893e-05,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573303222656,0.0,0.0,9.498327563051134e-05,299.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3613586425781,0.0,0.0,7.015439769020304e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,9.498323925072329e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587951660156,0.0,0.0,0.0004505577671807,285.2523803710937,294.1499938964844,293.7707214355469,292.7338256835937,295.26190185546875,294.2984924316406,285.4624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011473330669105,1.499627977352702e-09,0.0011473315535113,-0.0027952052187174,0.0,0.0,0.0,-0.0064844521693885,60.0,14.26328945159912,-0.0,-6.297633348140155e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585510253906,0.0,0.0,9.018957644002512e-05,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556823730469,0.0,0.0,9.497410064795986e-05,299.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35968017578125,0.0,0.0,7.014761649770662e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.357666015625,0.0,0.0,9.49740642681718e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35711669921875,0.0,0.0,0.0004505142569541,285.2509155273437,294.1499938964844,293.7320861816406,292.71112060546875,295.2552185058594,294.2749328613281,285.4674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606009116396,1.3018165434530715e-09,0.000960599631071,-0.0024618913885205,0.0,0.0,0.0,-0.0054562580771744,60.0,13.059417724609377,-0.0,-6.296414767348324e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35693359375,0.0,0.0,9.012183727463707e-05,298.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35406494140625,0.0,0.0,9.490277443546802e-05,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580322265625,0.0,0.0,7.009493856457993e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,9.490273077972232e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554992675781,0.0,0.0,0.0004501759249251,285.24951171875,294.1499938964844,293.6940002441406,292.68865966796875,295.24188232421875,294.2685546875,285.4725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602684876881,1.2177996389084456e-09,0.0009602672653272,-0.0022413432598114,0.0,0.0,0.0,-0.0054165478795766,60.0,12.707479476928713,-0.0,-6.28695886462083e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614196777344,0.0,0.0,9.003982268041e-05,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.358642578125,0.0,0.0,9.481640881858766e-05,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627319335937,0.0,0.0,7.003114296821877e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604736328125,0.0,0.0,9.481636516284198e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35992431640625,0.0,0.0,0.0004497662594076,285.2576904296875,294.1499938964844,293.61981201171875,292.6446838378906,295.218017578125,294.25860595703125,285.482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008839044603519,1.0399739958089071e-09,0.000883903412614,-0.00185020302888,0.0,0.0,0.0,-0.0049521862529218,60.0,11.856999397277832,-0.0,-6.275516994946885e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614196777344,0.0,0.0,9.003982268041e-05,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.358642578125,0.0,0.0,9.481640881858766e-05,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627319335937,0.0,0.0,7.003114296821877e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604736328125,0.0,0.0,9.481636516284198e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35992431640625,0.0,0.0,0.0004497662594076,285.2576904296875,294.1499938964844,293.61981201171875,292.6446838378906,295.218017578125,294.25860595703125,285.482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008839044603519,1.0399739958089071e-09,0.000883903412614,-0.00185020302888,0.0,0.0,0.0,-0.0049521862529218,60.0,11.856999397277832,-0.0,-6.275516994946885e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
