time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17879940,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3830261230469,0.0,0.0,9.002460137708113e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38037109375,0.0,0.0,9.4800372608006e-05,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848876953125,0.0,0.0,7.00193049851805e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818359375,0.0,0.0,9.480033622821792e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811950683594,0.0,0.0,0.0004496902402024,285.28985595703125,294.1499938964844,293.5487670898437,292.6023254394531,295.1979675292969,294.2484741210937,285.4925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006801713025197,8.17080514359247e-10,0.0006801704876124,-0.0014679468004032,0.0,0.0,0.0,-0.0038271967787295,60.0,9.948573112487791,-0.0,-6.273391761624225e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3830261230469,0.0,0.0,9.002460137708113e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38037109375,0.0,0.0,9.4800372608006e-05,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848876953125,0.0,0.0,7.00193049851805e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818359375,0.0,0.0,9.480033622821792e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811950683594,0.0,0.0,0.0004496902402024,285.28985595703125,294.1499938964844,293.5487670898437,292.6023254394531,295.1979675292969,294.2484741210937,285.4925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006801713025197,8.17080514359247e-10,0.0006801704876124,-0.0014679468004032,0.0,0.0,0.0,-0.0038271967787295,60.0,9.948573112487791,-0.0,-6.273391761624225e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.386474609375,0.0,0.0,2.7174592105438933e-05,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38385009765625,0.0,0.0,2.8616193958441727e-05,299.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883972167969,0.0,0.0,2.1135843780939467e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38525390625,0.0,0.0,2.8616183044505306e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3845520019531,0.0,0.0,0.0001357423316221,285.2951965332031,294.1499938964844,293.48150634765625,292.5619506835937,295.1651611328125,294.23516845703125,285.5025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005751081043854,6.481679637460043e-10,0.0005751074641011,-0.0011289366520941,0.0,0.0,0.0,-0.0031957952305674,60.0,8.5679931640625,-0.0,-5.716180417891792e-09,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.386474609375,0.0,0.0,2.7174592105438933e-05,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38385009765625,0.0,0.0,2.8616193958441727e-05,299.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883972167969,0.0,0.0,2.1135843780939467e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38525390625,0.0,0.0,2.8616183044505306e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3845520019531,0.0,0.0,0.0001357423316221,285.2951965332031,294.1499938964844,293.48150634765625,292.5619506835937,295.1651611328125,294.23516845703125,285.5025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005751081043854,6.481679637460043e-10,0.0005751074641011,-0.0011289366520941,0.0,0.0,0.0,-0.0031957952305674,60.0,8.5679931640625,-0.0,-5.716180417891792e-09,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,9.025275357998908e-05,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195007324219,0.0,0.0,9.504063200438396e-05,299.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5266418457031,0.0,0.0,7.01967510394752e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188903808594,0.0,0.0,9.504059562459588e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5176086425781,0.0,0.0,0.0004508299462031,285.4881591796875,294.1499938964844,293.41864013671875,292.5240478515625,294.9313049316406,294.09637451171875,285.5118408203125,0.0,0.0,0.0,0.0,1.0,1.0,0.0002740543277468,1.4308766671522474e-10,-0.000274054473266,-0.0006502342876046,0.0,0.0,0.0,0.0012743230909109,60.0,10.010387420654297,-0.0,-6.305222655100806e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,9.025275357998908e-05,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195007324219,0.0,0.0,9.504063200438396e-05,299.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5266418457031,0.0,0.0,7.01967510394752e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188903808594,0.0,0.0,9.504059562459588e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5176086425781,0.0,0.0,0.0004508299462031,285.4881591796875,294.1499938964844,293.41864013671875,292.5240478515625,294.9313049316406,294.09637451171875,285.5118408203125,0.0,0.0,0.0,0.0,1.0,1.0,0.0002740543277468,1.4308766671522474e-10,-0.000274054473266,-0.0006502342876046,0.0,0.0,0.0,0.0012743230909109,60.0,10.010387420654297,-0.0,-6.305222655100806e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262451171875,0.0,0.0,2.5193901819875464e-05,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52423095703125,0.0,0.0,2.6530427930993028e-05,299.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314636230469,0.0,0.0,1.9595301637309603e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235595703125,0.0,0.0,2.6530417017056607e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52227783203125,0.0,0.0,0.0001258483971469,285.4939880371094,294.1499938964844,293.3890686035156,292.5061340332031,294.90460205078125,294.0928955078125,285.51690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000268719100859,3.36032146552867e-10,0.000268718751613,-0.0006147155654616,0.0,0.0,0.0,-0.0015135772991925,60.0,8.197275161743164,-0.0,-4.913266238304459e-09,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289611816406,0.0,0.0,8.587832417106256e-05,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269470214844,0.0,0.0,9.043413592735304e-05,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53424072265625,0.0,0.0,6.679440411971882e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262451171875,0.0,0.0,9.043409954756498e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249328613281,0.0,0.0,0.0004289787902962,285.4969787597656,294.1499938964844,293.3608093261719,292.4889831542969,294.88238525390625,294.0787353515625,285.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-5.9928664995823056e-05,1.880923333752449e-10,5.992847945890389e-05,-0.0004345695197116,0.0,0.0,0.0,-0.0004230269114486,60.0,6.636730194091797,-0.0,-5.7088225702273134e-08,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,1.1371487744327167e-05,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.537353515625,0.0,0.0,1.1974741028097924e-05,299.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448608398437,0.0,0.0,8.844511285133194e-06,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364990234375,0.0,0.0,1.1974736480624417e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53515625,0.0,0.0,5.680277899955399e-05,285.5115966796875,294.1499938964844,293.30865478515625,292.4572448730469,294.8507080078125,294.0737609863281,285.53131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212448769365,1.5162712752037066e-10,0.0001212447241414,-0.0002773856103885,0.0,0.0,0.0,-0.0006829256890341,60.0,4.577652931213379,-0.0,-1.000953764318524e-09,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,1.1371487744327167e-05,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.537353515625,0.0,0.0,1.1974741028097924e-05,299.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448608398437,0.0,0.0,8.844511285133194e-06,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364990234375,0.0,0.0,1.1974736480624417e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53515625,0.0,0.0,5.680277899955399e-05,285.5115966796875,294.1499938964844,293.30865478515625,292.4572448730469,294.8507080078125,294.0737609863281,285.53131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212448769365,1.5162712752037066e-10,0.0001212447241414,-0.0002773856103885,0.0,0.0,0.0,-0.0006829256890341,60.0,4.577652931213379,-0.0,-1.000953764318524e-09,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5383605957031,0.0,0.0,5.839070126967272e-06,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364074707031,0.0,0.0,6.1488303799706046e-06,299.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,4.541509497357765e-06,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,6.148827651486499e-06,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342102050781,0.0,0.0,2.916728044510819e-05,285.5108947753906,294.1499938964844,293.2628173828125,292.42919921875,294.8504943847656,294.07470703125,285.5406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-6.2217703089118e-05,7.781838368137173e-11,6.221763032954186e-05,-0.0001423683424945,0.0,0.0,0.0,-0.0003504543565213,60.0,2.9715733528137207,-0.0,-2.6391663854319347e-10,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5383605957031,0.0,0.0,5.839070126967272e-06,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364074707031,0.0,0.0,6.1488303799706046e-06,299.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,4.541509497357765e-06,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,6.148827651486499e-06,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342102050781,0.0,0.0,2.916728044510819e-05,285.5108947753906,294.1499938964844,293.2628173828125,292.42919921875,294.8504943847656,294.07470703125,285.5406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-6.2217703089118e-05,7.781838368137173e-11,6.221763032954186e-05,-0.0001423683424945,0.0,0.0,0.0,-0.0003504543565213,60.0,2.9715733528137207,-0.0,-2.6391663854319347e-10,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53814697265625,0.0,0.0,2.577115765234339e-06,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53619384765625,0.0,0.0,2.7138305540574947e-06,299.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436706542969,0.0,0.0,2.0044280972797424e-06,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.713829644562793e-06,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53399658203125,0.0,0.0,1.287318991671782e-05,285.5106506347656,294.1499938964844,293.223876953125,292.40533447265625,294.85040283203125,294.0748291015625,285.5496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-2.746046993706841e-05,3.434593928708374e-11,2.7460437195259143e-05,-6.283568654907867e-05,0.0,0.0,0.0,-0.0001546768326079,60.0,2.190586805343628,-0.0,-5.1409959622716877e-11,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53814697265625,0.0,0.0,2.577115765234339e-06,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53619384765625,0.0,0.0,2.7138305540574947e-06,299.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436706542969,0.0,0.0,2.0044280972797424e-06,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.713829644562793e-06,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53399658203125,0.0,0.0,1.287318991671782e-05,285.5106506347656,294.1499938964844,293.223876953125,292.40533447265625,294.85040283203125,294.0748291015625,285.5496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-2.746046993706841e-05,3.434593928708374e-11,2.7460437195259143e-05,-6.283568654907867e-05,0.0,0.0,0.0,-0.0001546768326079,60.0,2.190586805343628,-0.0,-5.1409959622716877e-11,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,9.939168421624345e-07,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,1.0466436606293428e-06,299.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,7.730482138867956e-07,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,1.0466433195688296e-06,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,4.964806066709571e-06,285.5106811523437,294.1499938964844,293.1958312988281,292.3880615234375,294.8503723144531,294.0748596191406,285.557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0590720194159076e-05,1.3246242644426864e-11,1.059070746123325e-05,-2.42339101532707e-05,0.0,0.0,0.0,-5.9654441429302096e-05,60.0,1.7525238990783691,-0.0,-7.646795523175154e-12,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,8.58643943502102e-07,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,9.041946782417654e-07,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,6.678357635792054e-07,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,9.041943371812522e-07,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,4.289092430553865e-06,285.5106506347656,294.1499938964844,293.1925048828125,292.3860168457031,294.8503723144531,294.0748596191406,285.55841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.149335710390004e-06,1.1443438210911872e-11,9.149323886958882e-06,-2.093568946293089e-05,0.0,0.0,0.0,-5.153553502168506e-05,60.0,1.7033449411392212,-0.0,-5.70697092014405e-12,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,4.394641734961624e-07,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,4.62777592247221e-07,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,3.418062703985925e-07,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,4.62777393295255e-07,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,2.195208480770816e-06,285.5106811523437,294.1499938964844,293.1798400878906,292.3782043457031,294.8503723144531,294.0748596191406,285.5627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-4.682741746364627e-06,5.856920417407485e-12,4.6827358346490655e-06,-1.0715139069361612e-05,0.0,0.0,0.0,-2.6376525056548417e-05,60.0,1.535078763961792,-0.0,-1.4949490213453376e-12,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,1.845920536425183e-07,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,1.9438459730736213e-07,299.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.435719383380274e-07,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,1.9438451204223386e-07,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,9.22072956655029e-07,285.5106811523437,294.1499938964844,293.1693115234375,292.3717041015625,294.8503723144531,294.0748596191406,285.5669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.966419858945301e-06,2.4596045686275936e-12,1.966417357834871e-06,-4.499938768276479e-06,0.0,0.0,0.0,-1.107636489905417e-05,60.0,1.406212329864502,-0.0,-2.637578740485869e-13,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,8.514260407821439e-09,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,8.965939102267841e-09,299.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,6.622218329255247e-09,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,8.96593554955416e-09,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,4.2530373889348994e-08,285.5106811523437,294.1499938964844,293.1549377441406,292.3628234863281,294.8503723144531,294.0748596191406,285.5751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-9.072412865407389e-08,1.1346752395091297e-13,9.072401496723614e-08,-2.075969973702741e-07,0.0,0.0,0.0,-5.110196070745587e-07,60.0,1.223432183265686,-0.0,-5.611427045343841e-16,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,8.514260407821439e-09,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,8.965939102267841e-09,299.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,6.622218329255247e-09,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,8.96593554955416e-09,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,4.2530373889348994e-08,285.5106811523437,294.1499938964844,293.1549377441406,292.3628234863281,294.8503723144531,294.0748596191406,285.5751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-9.072412865407389e-08,1.1346752395091297e-13,9.072401496723614e-08,-2.075969973702741e-07,0.0,0.0,0.0,-5.110196070745587e-07,60.0,1.223432183265686,-0.0,-5.611427045343841e-16,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,-5.290871629703986e-10,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,-5.57154988811703e-10,299.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,-4.1151318463938935e-10,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,-5.571547667670981e-10,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,-2.642892349413728e-09,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.5829467773437,0.0,0.0,0.0,0.0,1.0,1.0,5.64042146322663e-09,-7.0913949862803135e-15,-5.640414357799273e-09,1.2905513102623445e-08,0.0,0.0,0.0,3.1781382858753204e-08,60.0,1.1024234294891355,-0.0,-2.166874888018399e-18,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,-5.290871629703986e-10,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,-5.57154988811703e-10,299.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,-4.1151318463938935e-10,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,-5.571547667670981e-10,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,-2.642892349413728e-09,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.5829467773437,0.0,0.0,0.0,0.0,1.0,1.0,5.64042146322663e-09,-7.0913949862803135e-15,-5.640414357799273e-09,1.2905513102623445e-08,0.0,0.0,0.0,3.1781382858753204e-08,60.0,1.1024234294891355,-0.0,-2.166874888018399e-18,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,-2.1465382249452603e-10,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,-2.2604113025792566e-10,299.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,-1.6695336779726228e-10,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,-2.2604103311341103e-10,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,-1.0722372989491191e-09,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.5898742675781,0.0,0.0,0.0,0.0,1.0,1.0,2.326260295504312e-09,-2.904512610309965e-15,-2.326257408924448e-09,5.296843852420352e-09,0.0,0.0,0.0,1.3096723705530168e-08,60.0,1.0240488052368164,-0.0,-3.5666187536423623e-19,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,-2.1465382249452603e-10,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,-2.2604113025792566e-10,299.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,-1.6695336779726228e-10,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,-2.2604103311341103e-10,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,-1.0722372989491191e-09,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.5898742675781,0.0,0.0,0.0,0.0,1.0,1.0,2.326260295504312e-09,-2.904512610309965e-15,-2.326257408924448e-09,5.296843852420352e-09,0.0,0.0,0.0,1.3096723705530168e-08,60.0,1.0240488052368164,-0.0,-3.5666187536423623e-19,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,-9.082492397061159e-11,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,-9.564314618071279e-11,299.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,-7.064177021121054e-11,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,-9.564311148624327e-11,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,-4.5368800383194236e-10,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.5964050292969,0.0,0.0,0.0,0.0,1.0,1.0,9.830680713918127e-10,-1.2315429183856797e-15,-9.83066850146485e-10,2.2417636635907444e-09,0.0,0.0,0.0,5.5442797020077705e-09,60.0,0.9534549713134766,-0.0,-6.385420092368245e-20,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,-9.082492397061159e-11,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,-9.564314618071279e-11,299.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,-7.064177021121054e-11,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,-9.564311148624327e-11,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,-4.5368800383194236e-10,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.5964050292969,0.0,0.0,0.0,0.0,1.0,1.0,9.830680713918127e-10,-1.2315429183856797e-15,-9.83066850146485e-10,2.2417636635907444e-09,0.0,0.0,0.0,5.5442797020077705e-09,60.0,0.9534549713134766,-0.0,-6.385420092368245e-20,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,-5.88443113680448e-11,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,-6.196598095753458e-11,299.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,-4.576790682553344e-11,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,-6.196596014085287e-11,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,-2.9393870670801903e-10,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.5994873046875,0.0,0.0,0.0,0.0,1.0,1.0,6.39553965342543e-10,-8.02538835930624e-16,-6.395531881864254e-10,1.457416076711126e-09,0.0,0.0,0.0,3.6088749766349792e-09,60.0,0.9213922023773192,-0.0,-2.6803311103140484e-20,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,-3.837672540862869e-11,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,-4.041259688003507e-11,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,-2.9848633981144346e-11,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,-4.041257953280031e-11,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,-1.9169915654870806e-10,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6025085449219,0.0,0.0,0.0,0.0,1.0,1.0,4.156886779238533e-10,-5.237101480732892e-16,-4.1568815056791664e-10,9.48236156261828e-10,0.0,0.0,0.0,2.342858351767063e-09,60.0,0.8907417058944702,-0.0,-1.140027428803972e-20,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,-1.7141604108372732e-11,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,-1.8050960032267582e-11,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,-1.3332390746967349e-11,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,-1.8050953093373678e-11,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,-8.562562464620169e-11,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6083374023437,0.0,0.0,0.0,0.0,1.0,1.0,1.8407947388610063e-10,-2.344289148281588e-16,-1.8407923796370795e-10,4.1931932925898247e-10,0.0,0.0,0.0,1.0331859812140463e-09,60.0,0.8321093916893005,-0.0,-2.2401971517141404e-21,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,-1.7141604108372732e-11,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,-1.8050960032267582e-11,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,-1.3332390746967349e-11,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,-1.8050953093373678e-11,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,-8.562562464620169e-11,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6083374023437,0.0,0.0,0.0,0.0,1.0,1.0,1.8407947388610063e-10,-2.344289148281588e-16,-1.8407923796370795e-10,4.1931932925898247e-10,0.0,0.0,0.0,1.0331859812140463e-09,60.0,0.8321093916893005,-0.0,-2.2401971517141404e-21,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,-7.67534560214278e-12,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,-8.082519896424056e-12,299.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,-5.969726882965043e-12,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,-8.082516426977104e-12,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,-3.8339831309741606e-11,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,8.788506727919199e-11,-8.097218738466875e-17,-8.788498401246514e-11,1.966364432393064e-10,0.0,0.0,0.0,4.80213202536106e-10,60.0,0.7784783840179443,-0.0,-4.560109795995244e-22,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,-7.67534560214278e-12,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,-8.082519896424056e-12,299.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,-5.969726882965043e-12,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,-8.082516426977104e-12,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,-3.8339831309741606e-11,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,8.788506727919199e-11,-8.097218738466875e-17,-8.788498401246514e-11,1.966364432393064e-10,0.0,0.0,0.0,4.80213202536106e-10,60.0,0.7784783840179443,-0.0,-4.560109795995244e-22,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,-3.83767280107139e-12,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,-4.041259948212028e-12,299.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,-2.9848634414825215e-12,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,-4.041258213488552e-12,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,-1.916991565487081e-11,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,4.097647221534828e-11,-2.3202354970747097e-17,-4.097644792921962e-11,9.166715997377396e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,0.7292419672012329,-0.0,-1.140027448998811e-22,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,-3.83767280107139e-12,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,-4.041259948212028e-12,299.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,-2.9848634414825215e-12,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,-4.041258213488552e-12,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,-1.916991565487081e-11,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,4.097647221534828e-11,-2.3202354970747097e-17,-4.097644792921962e-11,9.166715997377396e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,0.7292419672012329,-0.0,-1.140027448998811e-22,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,-1.7909138798691269e-12,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,-1.885921106781208e-12,299.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,-1.3929363305159592e-12,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,-1.885920456259904e-12,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,-8.945960291995014e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.62384033203125,0.0,0.0,0.0,0.0,1.0,1.0,2.012202557355458e-11,-2.976089633975142e-17,-2.012199608325549e-11,4.520094715187994e-11,0.0,0.0,0.0,1.1641532182693479e-10,60.0,0.6857383847236633,-0.0,-2.4824504476497172e-23,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,-1.7909138798691269e-12,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,-1.885921106781208e-12,299.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,-1.3929363305159592e-12,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,-1.885920456259904e-12,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,-8.945960291995014e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6240234375,0.0,0.0,0.0,0.0,1.0,1.0,2.012202557355458e-11,-2.976089633975142e-17,-2.012199608325549e-11,4.520094715187994e-11,0.0,0.0,0.0,1.1641532182693479e-10,60.0,0.6839256286621094,-0.0,-2.482726391194364e-23,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,-5.116897031955114e-13,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,-5.388346561475965e-13,299.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,-3.9798180484669493e-13,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,-5.38834439307162e-13,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,-2.555988840718948e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6266784667969,0.0,0.0,0.0,0.0,1.0,1.0,1.8117685086568858e-12,-8.050716464226491e-18,-1.8117604855608094e-12,6.4347004287423895e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6590412855148315,-0.0,-2.0267154052839512e-24,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,-2.558448515977557e-13,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,-2.6941732807379826e-13,299.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,-1.9899090242334746e-13,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,-2.69417219653581e-13,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,-1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-3.44358656173549e-12,-2.112846552333732e-18,3.4435885132994004e-12,-3.9207378663141945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6348534822463989,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,299.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6341857910156,0.0,0.0,0.0,0.0,1.0,1.0,1.923083003604887e-12,-6.813899055134648e-18,-1.9230760647109824e-12,3.07174706677682e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5893633365631104,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
