time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17882280,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,299.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6341857910156,0.0,0.0,0.0,0.0,1.0,1.0,1.923083003604887e-12,-6.813899055134648e-18,-1.9230760647109824e-12,3.07174706677682e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5893633365631104,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,-2.558448515977557e-13,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,-2.6941732807379826e-13,299.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,-1.9899090242334746e-13,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,-2.69417219653581e-13,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,-1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.880803756972476e-13,-4.772579430753836e-18,7.880851461868066e-13,4.1624304914292264e-13,0.0,0.0,0.0,0.0,60.0,0.54737389087677,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,-2.558448515977557e-13,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,-2.6941732807379826e-13,299.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,-1.9899090242334746e-13,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,-2.69417219653581e-13,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,-1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.880803756972476e-13,-4.772579430753836e-18,7.880851461868066e-13,4.1624304914292264e-13,0.0,0.0,0.0,0.0,60.0,0.54737389087677,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,299.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.1541663835096974e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.5092169046401978,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,299.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.1541663835096974e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.5092169046401978,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.64752197265625,0.0,0.0,0.0,0.0,1.0,1.0,1.978740088448561e-12,-6.195486007890509e-18,-1.9787340169163947e-12,1.390270494214252e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4743418097496032,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.64752197265625,0.0,0.0,0.0,0.0,1.0,1.0,1.978740088448561e-12,-6.195486007890509e-18,-1.9787340169163947e-12,1.390270494214252e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4743418097496032,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.1541663835096974e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.4580523073673248,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,299.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6513977050781,0.0,0.0,0.0,0.0,1.0,1.0,1.978740088448561e-12,-6.1954864214808164e-18,-1.9787340169163947e-12,1.390270494214252e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4424672722816467,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,299.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-6.767659891694644e-13,-3.5357533362655586e-18,6.76769512826525e-13,-2.946710150192322e-12,0.0,0.0,0.0,0.0,60.0,0.4130259752273559,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,299.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-6.767659891694644e-13,-3.5357533362655586e-18,6.76769512826525e-13,-2.946710150192322e-12,0.0,0.0,0.0,0.0,60.0,0.4130259752273559,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.65850830078125,0.0,0.0,0.0,0.0,1.0,1.0,1.923083003604887e-12,-6.813899055134648e-18,-1.9230760647109824e-12,3.07174706677682e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3858669400215149,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.65850830078125,0.0,0.0,0.0,0.0,1.0,1.0,1.923083003604887e-12,-6.813899055134648e-18,-1.9230760647109824e-12,3.07174706677682e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3858669400215149,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,-2.558448515977557e-13,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,-2.6941732807379826e-13,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,-1.9899090242334746e-13,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,-2.69417219653581e-13,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,-1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-7.880803756972476e-13,-4.772579844344141e-18,7.880851461868066e-13,4.1624304914292264e-13,0.0,0.0,0.0,0.0,60.0,0.3608089685440063,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,-2.558448515977557e-13,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,-2.6941732807379826e-13,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,-1.9899090242334746e-13,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,-2.69417219653581e-13,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,-1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-7.880803756972476e-13,-4.772579844344141e-18,7.880851461868066e-13,4.1624304914292264e-13,0.0,0.0,0.0,0.0,60.0,0.3608089685440063,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154166797100003e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.3378093242645263,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154166797100003e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.3378093242645263,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154166797100003e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.3266673684120178,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,299.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.66748046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154167210690309e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.3165695667266845,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6700439453125,0.0,0.0,0.0,0.0,1.0,1.0,1.978740088448561e-12,-6.1954872486614274e-18,-1.9787340169163947e-12,1.390270494214252e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2971532046794891,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6700439453125,0.0,0.0,0.0,0.0,1.0,1.0,1.978740088448561e-12,-6.1954872486614274e-18,-1.9787340169163947e-12,1.390270494214252e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2971532046794891,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.1541680378709225e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.277858704328537,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.1541680378709225e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.277858704328537,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.67498779296875,0.0,0.0,0.0,0.0,1.0,1.0,1.978740088448561e-12,-6.195487662251735e-18,-1.9787340169163947e-12,1.390270494214252e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2597833573818207,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.67498779296875,0.0,0.0,0.0,0.0,1.0,1.0,1.978740088448561e-12,-6.195487662251735e-18,-1.9787340169163947e-12,1.390270494214252e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2597833573818207,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.67724609375,0.0,0.0,0.0,0.0,1.0,1.0,1.978740088448561e-12,-6.195487662251735e-18,-1.9787340169163947e-12,1.390270494214252e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2430099695920944,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.67724609375,0.0,0.0,0.0,0.0,1.0,1.0,1.978740088448561e-12,-6.195487662251735e-18,-1.9787340169163947e-12,1.390270494214252e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2430099695920944,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.1541680378709225e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.2350909113883972,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6793212890625,0.0,0.0,0.0,0.0,1.0,1.0,1.923083003604887e-12,-6.813901123086178e-18,-1.9230760647109824e-12,3.07174706677682e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2274680137634277,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154168451461228e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.2129684090614318,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154168451461228e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.2129684090614318,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6831359863281,0.0,0.0,0.0,0.0,1.0,1.0,1.978740088448561e-12,-6.195488489432346e-18,-1.9787340169163947e-12,1.390270494214252e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1994680315256118,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6831359863281,0.0,0.0,0.0,0.0,1.0,1.0,1.978740088448561e-12,-6.195488489432346e-18,-1.9787340169163947e-12,1.390270494214252e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1994680315256118,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6848449707031,0.0,0.0,0.0,0.0,1.0,1.0,1.978740088448561e-12,-6.195488903022653e-18,-1.9787340169163947e-12,1.390270494214252e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1869125813245773,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6848449707031,0.0,0.0,0.0,0.0,1.0,1.0,1.978740088448561e-12,-6.195488903022653e-18,-1.9787340169163947e-12,1.390270494214252e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1869125813245773,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154169278641841e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.1753009408712387,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154169278641841e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.1753009408712387,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.68719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154169692232147e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.1696152687072754,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6879577636719,0.0,0.0,0.0,0.0,1.0,1.0,1.978740088448561e-12,-6.19548931661296e-18,-1.9787340169163947e-12,1.390270494214252e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1641032546758651,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6893920898437,0.0,0.0,0.0,0.0,1.0,1.0,1.978740088448561e-12,-6.19548931661296e-18,-1.9787340169163947e-12,1.390270494214252e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1536225527524948,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
