time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17884680,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6893920898437,0.0,0.0,0.0,0.0,1.0,1.0,1.978740088448561e-12,-6.19548931661296e-18,-1.9787340169163947e-12,1.390270494214252e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1536225527524948,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.69073486328125,0.0,0.0,0.0,0.0,1.0,1.0,1.978740088448561e-12,-6.19548931661296e-18,-1.9787340169163947e-12,1.390270494214252e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1438562721014022,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.69073486328125,0.0,0.0,0.0,0.0,1.0,1.0,1.978740088448561e-12,-6.19548931661296e-18,-1.9787340169163947e-12,1.390270494214252e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1438562721014022,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6919860839844,0.0,0.0,0.0,0.0,1.0,1.0,1.923083003604887e-12,-6.8139023638570984e-18,-1.9230760647109824e-12,3.07174706677682e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1347454786300659,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6919860839844,0.0,0.0,0.0,0.0,1.0,1.0,1.923083003604887e-12,-6.8139023638570984e-18,-1.9230760647109824e-12,3.07174706677682e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1347454786300659,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.69317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154169692232147e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.1261442154645919,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.69317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154169692232147e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.1261442154645919,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154169692232147e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.1220575720071792,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6942749023437,0.0,0.0,0.0,0.0,1.0,1.0,1.978740088448561e-12,-6.195489730203265e-18,-1.9787340169163947e-12,1.390270494214252e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1181083843111991,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6953125,0.0,0.0,0.0,0.0,1.0,1.0,1.978740088448561e-12,-6.195489730203265e-18,-1.9787340169163947e-12,1.390270494214252e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1105925813317298,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6953125,0.0,0.0,0.0,0.0,1.0,1.0,1.978740088448561e-12,-6.195489730203265e-18,-1.9787340169163947e-12,1.390270494214252e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1105925813317298,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.978740088448561e-12,-6.195489730203265e-18,-1.9787340169163947e-12,1.390270494214252e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1035826280713081,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.978740088448561e-12,-6.195489730203265e-18,-1.9787340169163947e-12,1.390270494214252e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1035826280713081,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154170105822453e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.0970443859696388,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154170105822453e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.0970443859696388,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154170105822453e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.0909395739436149,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154170105822453e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.0909395739436149,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.69842529296875,0.0,0.0,0.0,0.0,1.0,1.0,1.978740088448561e-12,-6.195489730203265e-18,-1.9787340169163947e-12,1.390270494214252e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0880853310227394,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,-2.558448515977557e-13,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,-2.6941732807379826e-13,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,-1.9899090242334746e-13,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,-2.69417219653581e-13,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,-1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-7.880803756972476e-13,-4.772583153066591e-18,7.880851461868066e-13,4.1624304914292264e-13,0.0,0.0,0.0,0.0,60.0,0.0853353515267372,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154170105822453e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.0800366401672363,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.6995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154170105822453e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.0800366401672363,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,1.978740088448561e-12,-6.195490143793571e-18,-1.9787340169163947e-12,1.390270494214252e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0751314908266067,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,1.978740088448561e-12,-6.195490143793571e-18,-1.9787340169163947e-12,1.390270494214252e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0751314908266067,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.767659891694644e-13,-3.535757058578315e-18,6.76769512826525e-13,-2.946710150192322e-12,0.0,0.0,0.0,0.0,60.0,0.0706277936697006,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.767659891694644e-13,-3.535757058578315e-18,6.76769512826525e-13,-2.946710150192322e-12,0.0,0.0,0.0,0.0,60.0,0.0706277936697006,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154169692232147e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.066413015127182,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154169692232147e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.066413015127182,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.70172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154169692232147e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.0644763112068176,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154170105822453e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.062609888613224,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.70245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154170105822453e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.0590144582092762,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.70245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154170105822453e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.0590144582092762,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.70294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.387929260051381e-12,-1.49443753759508e-18,3.3879307779344225e-12,-5.6022144388767625e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.055683072656393,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.70294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.387929260051381e-12,-1.49443753759508e-18,3.3879307779344225e-12,-5.6022144388767625e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.055683072656393,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.767659891694644e-13,-3.535757058578315e-18,6.76769512826525e-13,-2.946710150192322e-12,0.0,0.0,0.0,0.0,60.0,0.0525688864290714,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.767659891694644e-13,-3.535757058578315e-18,6.76769512826525e-13,-2.946710150192322e-12,0.0,0.0,0.0,0.0,60.0,0.0525688864290714,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,-2.558448515977557e-13,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,-2.6941732807379826e-13,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,-1.9899090242334746e-13,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,-2.69417219653581e-13,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,-1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-3.44358656173549e-12,-2.1128498610561826e-18,3.4435885132994004e-12,-3.9207378663141945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0496839694678783,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,-2.558448515977557e-13,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,-2.6941732807379826e-13,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,-1.9899090242334746e-13,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,-2.69417219653581e-13,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,-1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-3.44358656173549e-12,-2.1128498610561826e-18,3.4435885132994004e-12,-3.9207378663141945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0496839694678783,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,-2.558448515977557e-13,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,-2.6941732807379826e-13,298.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,-1.9899090242334746e-13,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,-2.69417219653581e-13,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,-1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.7039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.44358656173549e-12,-2.1128504814416413e-18,3.4435885132994004e-12,-3.9207378663141945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0482722781598567,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,-2.558448515977557e-13,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,-2.6941732807379826e-13,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,-1.9899090242334746e-13,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,-2.69417219653581e-13,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,-1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.44358656173549e-12,-2.11284841349011e-18,3.4435885132994004e-12,-3.9207378663141945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.046985100954771,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.7044677734375,0.0,0.0,0.0,0.0,1.0,1.0,1.978740088448561e-12,-6.195488903022653e-18,-1.9787340169163947e-12,1.390270494214252e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0445008389651775,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
