time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17887080,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.7044677734375,0.0,0.0,0.0,0.0,1.0,1.0,1.978740088448561e-12,-6.195488903022653e-18,-1.9787340169163947e-12,1.390270494214252e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0445008389651775,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.7048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154169692232147e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.0422339290380477,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.7048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154169692232147e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.0422339290380477,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.7051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-6.767659891694644e-13,-3.535757058578315e-18,6.76769512826525e-13,-2.946710150192322e-12,0.0,0.0,0.0,0.0,60.0,0.0400970093905925,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.7051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-6.767659891694644e-13,-3.535757058578315e-18,6.76769512826525e-13,-2.946710150192322e-12,0.0,0.0,0.0,0.0,60.0,0.0400970093905925,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.70538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154169692232147e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.038069449365139,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.70538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154169692232147e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.038069449365139,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.7055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.1541705194127594e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.0370794869959354,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.7056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154171346593372e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.0361149720847606,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,-2.558448515977557e-13,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,-2.6941732807379826e-13,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,-1.9899090242334746e-13,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,-2.69417219653581e-13,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,-1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.7059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-7.880803756972476e-13,-4.772583153066591e-18,7.880851461868066e-13,4.1624304914292264e-13,0.0,0.0,0.0,0.0,60.0,0.0343698933720588,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,-2.558448515977557e-13,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,-2.6941732807379826e-13,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,-1.9899090242334746e-13,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,-2.69417219653581e-13,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,-1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.7059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-7.880803756972476e-13,-4.772583153066591e-18,7.880851461868066e-13,4.1624304914292264e-13,0.0,0.0,0.0,0.0,60.0,0.0343698933720588,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.70611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154170105822453e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.0326960682868957,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.70611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154170105822453e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.0326960682868957,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.7063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.1541705194127594e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.0307953637093305,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.7063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.1541705194127594e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.0307953637093305,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.767659891694644e-13,-3.5357578857589284e-18,6.76769512826525e-13,-2.946710150192322e-12,0.0,0.0,0.0,0.0,60.0,0.0288393311202526,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.767659891694644e-13,-3.5357578857589284e-18,6.76769512826525e-13,-2.946710150192322e-12,0.0,0.0,0.0,0.0,60.0,0.0288393311202526,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,-2.558448515977557e-13,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,-2.6941732807379826e-13,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,-1.9899090242334746e-13,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,-2.69417219653581e-13,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,-1.277994420359474e-12,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.7067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.44358656173549e-12,-2.112850274646488e-18,3.4435885132994004e-12,-3.9207378663141945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0280613973736763,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.7068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154168451461228e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.0271691270172595,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.7071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154170105822453e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.0254535935819149,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.7071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154170105822453e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.0254535935819149,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.70733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154171346593372e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.023853937163949,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1499938964844,292.3597717285156,294.8503723144531,294.0748596191406,285.70733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154171346593372e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.023853937163949,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1449279785156,292.3571472167969,294.8503723144531,294.0748596191406,285.7075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154173000954597e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.0223496295511722,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1449279785156,292.3571472167969,294.8503723144531,294.0748596191406,285.7075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154173000954597e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.0223496295511722,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.13018798828125,292.3495483398437,294.8503723144531,294.0748596191406,285.707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154173000954597e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.0209292098879814,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.13018798828125,292.3495483398437,294.8503723144531,294.0748596191406,285.707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154173000954597e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.0209292098879814,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,5.116897031955114e-13,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,5.388346561475965e-13,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,3.9798180484669493e-13,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,5.38834439307162e-13,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,2.555988840718948e-12,285.5106811523437,294.1499938964844,293.119384765625,292.3439636230469,294.8503723144531,294.0748596191406,285.7078552246094,0.0,0.0,0.0,0.0,1.0,1.0,2.034397390132669e-12,-5.577079578091271e-18,-2.034391752281373e-12,-2.912061325584248e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0202543605118989,-0.0,-2.0267154052839512e-24,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.1063842773437,292.3372802734375,294.8503723144531,294.0748596191406,285.7079467773437,0.0,0.0,0.0,0.0,1.0,1.0,1.923083003604887e-12,-6.813905672579547e-18,-1.9230760647109824e-12,3.07174706677682e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0196014307439327,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,293.0748596191406,292.32098388671875,294.8503723144531,294.0748596191406,285.7080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154173000954597e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.0183789022266864,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,-2.558448515977557e-13,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,-2.6941732807379826e-13,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,-1.9899090242334746e-13,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,-2.69417219653581e-13,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,-1.277994420359474e-12,285.5106811523437,294.1499938964844,293.07421875,292.3206787109375,294.8503723144531,294.0748596191406,285.7080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-7.880803756972476e-13,-4.772586048198735e-18,7.880851461868066e-13,4.1624304914292264e-13,0.0,0.0,0.0,0.0,60.0,0.0183579921722412,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,293.0343322753906,292.3000183105469,294.8503723144531,294.0748596191406,285.7082824707031,0.0,0.0,0.0,0.0,1.0,1.0,1.978740088448561e-12,-6.195492625335409e-18,-1.9787340169163947e-12,1.390270494214252e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0171936601400375,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,293.0343322753906,292.3000183105469,294.8503723144531,294.0748596191406,285.7082824707031,0.0,0.0,0.0,0.0,1.0,1.0,1.978740088448561e-12,-6.195492625335409e-18,-1.9787340169163947e-12,1.390270494214252e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0171936601400375,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,292.9873962402344,292.2756652832031,294.8503723144531,294.0748596191406,285.7084350585937,0.0,0.0,0.0,0.0,1.0,1.0,1.978740088448561e-12,-6.195492625335409e-18,-1.9787340169163947e-12,1.390270494214252e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0160956159234046,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,292.9873962402344,292.2756652832031,294.8503723144531,294.0748596191406,285.7084350585937,0.0,0.0,0.0,0.0,1.0,1.0,1.978740088448561e-12,-6.195492625335409e-18,-1.9787340169163947e-12,1.390270494214252e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0160956159234046,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,292.9340515136719,292.2479248046875,294.8503723144531,294.0748596191406,285.70855712890625,0.0,0.0,0.0,0.0,1.0,1.0,1.978740088448561e-12,-6.195492625335409e-18,-1.9787340169163947e-12,1.390270494214252e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.015067477710545,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,292.9340515136719,292.2479248046875,294.8503723144531,294.0748596191406,285.70855712890625,0.0,0.0,0.0,0.0,1.0,1.0,1.978740088448561e-12,-6.195492625335409e-18,-1.9787340169163947e-12,1.390270494214252e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.015067477710545,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,-2.558448515977557e-13,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,-2.6941732807379826e-13,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,-1.9899090242334746e-13,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,-2.69417219653581e-13,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,-1.277994420359474e-12,285.5106811523437,294.1499938964844,292.9051513671875,292.2328796386719,294.8503723144531,294.0748596191406,285.7086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.880803756972476e-13,-4.772586048198735e-18,7.880851461868066e-13,4.1624304914292264e-13,0.0,0.0,0.0,0.0,60.0,0.0145795596763491,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,292.8749389648437,292.21710205078125,294.8503723144531,294.0748596191406,285.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,4.634246111856477e-12,-8.855225710550665e-18,-4.634237438239097e-12,5.727251138620826e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.0141074350103735,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,-5.116897031955114e-13,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,-5.388346561475965e-13,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,-3.9798180484669493e-13,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,-5.38834439307162e-13,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,-2.555988840718948e-12,285.5106811523437,294.1499938964844,292.8118896484375,292.1841125488281,294.8503723144531,294.0748596191406,285.7088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-3.499243646579165e-12,-2.7312662170227697e-18,3.4992464655048128e-12,-2.239261076911192e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0132214967161417,-0.0,-2.0267154052839512e-24,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,-2.558448515977557e-13,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,-2.6941732807379826e-13,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,-1.9899090242334746e-13,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,-2.69417219653581e-13,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,-1.277994420359474e-12,285.5106811523437,294.1499938964844,292.81072998046875,292.1835021972656,294.8503723144531,294.0748596191406,285.7088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-7.880803756972476e-13,-4.772586048198735e-18,7.880851461868066e-13,4.1624304914292264e-13,0.0,0.0,0.0,0.0,60.0,0.0132062342017889,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
