time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17894460,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,-2.558448515977557e-13,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,-2.6941732807379826e-13,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,-1.9899090242334746e-13,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,-2.69417219653581e-13,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,-1.277994420359474e-12,285.5106811523437,294.1499938964844,291.38458251953125,291.38458251953125,294.8503723144531,294.0748596191406,285.71051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.44358656173549e-12,-2.112851101827101e-18,3.4435885132994004e-12,-3.9207378663141945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011502804700285,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,-2.558448515977557e-13,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,-2.6941732807379826e-13,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,-1.9899090242334746e-13,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,-2.69417219653581e-13,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,-1.277994420359474e-12,285.5106811523437,294.1499938964844,291.38458251953125,291.38458251953125,294.8503723144531,294.0748596191406,285.71051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.44358656173549e-12,-2.112851101827101e-18,3.4435885132994004e-12,-3.9207378663141945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011502804700285,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,291.3902893066406,291.3902893066406,294.8503723144531,294.0748596191406,285.7105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.1541705194127594e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.0018010673811659,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,291.3902893066406,291.3902893066406,294.8503723144531,294.0748596191406,285.7105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.1541705194127594e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.0018010673811659,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,291.3933410644531,291.3933410644531,294.8503723144531,294.0748596191406,285.7105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.1541709330030665e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.0083084302023053,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,291.3965148925781,291.3965148925781,294.8503723144531,294.0748596191406,285.7105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154171346593372e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.0258542671799659,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,0.0,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,291.4031677246094,291.4031677246094,294.8503723144531,294.0748596191406,285.7105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.387929260051381e-12,-1.4944390885587285e-18,3.3879307779344225e-12,-5.6022144388767625e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.102621205151081,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,0.0,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,291.4031677246094,291.4031677246094,294.8503723144531,294.0748596191406,285.7105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.387929260051381e-12,-1.4944390885587285e-18,3.3879307779344225e-12,-5.6022144388767625e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.102621205151081,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,291.41021728515625,291.41021728515625,294.8503723144531,294.0748596191406,285.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154171346593372e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.0853124558925628,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,291.41021728515625,291.41021728515625,294.8503723144531,294.0748596191406,285.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154171346593372e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.0853124558925628,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,291.4176330566406,291.4176330566406,294.8503723144531,294.0748596191406,285.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.387929260051381e-12,-1.4944383647756925e-18,3.3879307779344225e-12,-5.6022144388767625e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0339365489780902,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,291.4176330566406,291.4176330566406,294.8503723144531,294.0748596191406,285.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.387929260051381e-12,-1.4944383647756925e-18,3.3879307779344225e-12,-5.6022144388767625e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0339365489780902,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,291.42535400390625,291.42535400390625,294.8503723144531,294.0748596191406,285.7106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-6.767659891694644e-13,-3.535757058578315e-18,6.76769512826525e-13,-2.946710150192322e-12,0.0,0.0,0.0,0.0,60.0,0.0211179312318563,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,291.42535400390625,291.42535400390625,294.8503723144531,294.0748596191406,285.7106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-6.767659891694644e-13,-3.535757058578315e-18,6.76769512826525e-13,-2.946710150192322e-12,0.0,0.0,0.0,0.0,60.0,0.0211179312318563,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,291.4293212890625,291.4293212890625,294.8503723144531,294.0748596191406,285.7106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-3.387929260051381e-12,-1.4944359866314312e-18,3.3879307779344225e-12,-5.6022144388767625e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0177898183465003,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,291.433349609375,291.433349609375,294.8503723144531,294.0748596191406,285.7106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-6.767659891694644e-13,-3.5357549906267845e-18,6.76769512826525e-13,-2.946710150192322e-12,0.0,0.0,0.0,0.0,60.0,0.0150014031678438,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,291.44158935546875,291.44158935546875,294.8503723144531,294.0748596191406,285.71063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.1541680378709225e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.011093558743596,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,291.44158935546875,291.44158935546875,294.8503723144531,294.0748596191406,285.71063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.1541680378709225e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.011093558743596,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,291.45001220703125,291.45001220703125,294.8503723144531,294.0748596191406,285.71063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154168451461228e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.0072713168337941,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,291.45001220703125,291.45001220703125,294.8503723144531,294.0748596191406,285.71063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154168451461228e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.0072713168337941,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,291.4595031738281,291.45330810546875,294.8503723144531,294.0748596191406,285.7106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-6.767659891694644e-13,-3.53575540421709e-18,6.76769512826525e-13,-2.946710150192322e-12,0.0,0.0,0.0,0.0,60.0,0.0027174290735274,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,291.4595031738281,291.45330810546875,294.8503723144531,294.0748596191406,285.7106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-6.767659891694644e-13,-3.53575540421709e-18,6.76769512826525e-13,-2.946710150192322e-12,0.0,0.0,0.0,0.0,60.0,0.0027174290735274,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,-2.558448515977557e-13,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,-2.6941732807379826e-13,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,-1.9899090242334746e-13,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,-2.69417219653581e-13,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,-1.277994420359474e-12,285.5106811523437,294.1499938964844,291.4709777832031,291.4576110839844,294.8503723144531,294.0748596191406,285.7106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.44358656173549e-12,-2.1128482066949567e-18,3.4435885132994004e-12,-3.9207378663141945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0016377888387069,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,-2.558448515977557e-13,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,-2.6941732807379826e-13,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,-1.9899090242334746e-13,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,-2.69417219653581e-13,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,-1.277994420359474e-12,285.5106811523437,294.1499938964844,291.4709777832031,291.4576110839844,294.8503723144531,294.0748596191406,285.7106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.44358656173549e-12,-2.1128482066949567e-18,3.4435885132994004e-12,-3.9207378663141945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0016377888387069,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,291.4773864746094,291.4601135253906,294.8503723144531,294.0748596191406,285.7106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154168865051534e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.0014446733985096,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,291.4842224121094,291.4628601074219,294.8503723144531,294.0748596191406,285.7106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154168865051534e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.0012796922819688,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,291.4991760253906,291.468994140625,294.8503723144531,294.0748596191406,285.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154168865051534e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.0009084297926165,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,291.4991760253906,291.468994140625,294.8503723144531,294.0748596191406,285.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154168865051534e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.0009084297926165,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,291.51568603515625,291.4759521484375,294.8503723144531,294.0748596191406,285.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.767659891694644e-13,-3.535755817807396e-18,6.76769512826525e-13,-2.946710150192322e-12,0.0,0.0,0.0,0.0,60.0,0.0005874976050108,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,291.51568603515625,291.4759521484375,294.8503723144531,294.0748596191406,285.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.767659891694644e-13,-3.535755817807396e-18,6.76769512826525e-13,-2.946710150192322e-12,0.0,0.0,0.0,0.0,60.0,0.0005874976050108,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,291.5335998535156,291.4836730957031,294.8503723144531,294.0748596191406,285.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-6.767659891694644e-13,-3.535755817807396e-18,6.76769512826525e-13,-2.946710150192322e-12,0.0,0.0,0.0,0.0,60.0,0.0003707555006258,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,291.5335998535156,291.4836730957031,294.8503723144531,294.0748596191406,285.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-6.767659891694644e-13,-3.535755817807396e-18,6.76769512826525e-13,-2.946710150192322e-12,0.0,0.0,0.0,0.0,60.0,0.0003707555006258,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,291.55279541015625,291.4920349121094,294.8503723144531,294.0748596191406,285.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154168865051534e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.0002358484634896,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,291.55279541015625,291.4920349121094,294.8503723144531,294.0748596191406,285.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154168865051534e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.0002358484634896,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,291.5628356933594,291.4964599609375,294.8503723144531,294.0748596191406,285.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154169278641841e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,0.000198537891265,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,291.5731506347656,291.50103759765625,294.8503723144531,294.0748596191406,285.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-6.767659891694644e-13,-3.5357562313977025e-18,6.76769512826525e-13,-2.946710150192322e-12,0.0,0.0,0.0,0.0,60.0,0.0001629172766115,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,291.59454345703125,291.5105895996094,294.8503723144531,294.0748596191406,285.71075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.767659891694644e-13,-3.535755817807396e-18,6.76769512826525e-13,-2.946710150192322e-12,0.0,0.0,0.0,0.0,60.0,0.0001049886777764,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,2.69417219653581e-13,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,291.59454345703125,291.5105895996094,294.8503723144531,294.0748596191406,285.71075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.767659891694644e-13,-3.535755817807396e-18,6.76769512826525e-13,-2.946710150192322e-12,0.0,0.0,0.0,0.0,60.0,0.0001049886777764,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,-2.558448515977557e-13,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,-2.6941732807379826e-13,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,-1.9899090242334746e-13,298.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,-2.69417219653581e-13,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,-1.277994420359474e-12,285.5106811523437,294.1499938964844,291.6168212890625,291.5205993652344,294.8503723144531,294.0748596191406,285.71075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.44358656173549e-12,-2.1128492406707224e-18,3.4435885132994004e-12,-3.9207378663141945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.940158345969394e-05,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,-2.558448515977557e-13,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,-2.6941732807379826e-13,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,-1.9899090242334746e-13,298.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,-2.69417219653581e-13,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,-1.277994420359474e-12,285.5106811523437,294.1499938964844,291.6168212890625,291.5205993652344,294.8503723144531,294.0748596191406,285.71075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.44358656173549e-12,-2.1128492406707224e-18,3.4435885132994004e-12,-3.9207378663141945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.940158345969394e-05,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,291.6398620605469,291.5310363769531,294.8503723144531,294.0748596191406,285.71075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154168451461228e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,4.681501377490349e-05,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
