time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17901960,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,0.0,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,290.2963256835937,290.2890930175781,294.850341796875,294.0748596191406,285.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154169692232147e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,1.2042426533298569e-05,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,2.69417219653581e-13,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,290.25537109375,290.25537109375,294.850341796875,294.0748596191406,285.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-6.767659891694644e-13,-3.535756644988009e-18,6.76769512826525e-13,-2.946710150192322e-12,0.0,0.0,0.0,0.0,60.0,1.1257087862759365e-05,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,2.69417219653581e-13,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,290.25537109375,290.25537109375,294.850341796875,294.0748596191406,285.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-6.767659891694644e-13,-3.535756644988009e-18,6.76769512826525e-13,-2.946710150192322e-12,0.0,0.0,0.0,0.0,60.0,1.1257087862759365e-05,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,2.69417219653581e-13,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,290.2284240722656,290.2284240722656,294.850341796875,294.0748596191406,285.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,1.978740088448561e-12,-6.195488903022653e-18,-1.9787340169163947e-12,1.390270494214252e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.296962965279818e-06,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,2.69417219653581e-13,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,290.2284240722656,290.2284240722656,294.850341796875,294.0748596191406,285.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,1.978740088448561e-12,-6.195488903022653e-18,-1.9787340169163947e-12,1.390270494214252e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.296962965279818e-06,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,0.0,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,290.216796875,290.216796875,294.850341796875,294.0748596191406,285.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154169278641841e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,1.193084699480096e-05,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,0.0,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,290.216796875,290.216796875,294.850341796875,294.0748596191406,285.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154169278641841e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,1.193084699480096e-05,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,2.69417219653581e-13,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,290.2218017578125,290.2218017578125,294.850341796875,294.0748596191406,285.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-6.767659891694644e-13,-3.5357562313977025e-18,6.76769512826525e-13,-2.946710150192322e-12,0.0,0.0,0.0,0.0,60.0,1.1397336493246256e-05,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,2.558448515977557e-13,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,2.6941732807379826e-13,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,1.9899090242334746e-13,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,2.69417219653581e-13,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,1.277994420359474e-12,285.5106811523437,294.1499938964844,290.2218017578125,290.2218017578125,294.850341796875,294.0748596191406,285.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-6.767659891694644e-13,-3.5357562313977025e-18,6.76769512826525e-13,-2.946710150192322e-12,0.0,0.0,0.0,0.0,60.0,1.1397336493246256e-05,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,0.0,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,290.2309875488281,290.2309875488281,294.850341796875,294.0748596191406,285.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-7.32423182433356e-13,-4.154169278641841e-18,7.324273566117201e-13,-1.265233577629754e-12,0.0,0.0,0.0,0.0,60.0,1.5659314158256166e-05,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,-2.558448515977557e-13,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,-2.6941732807379826e-13,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,-1.9899090242334746e-13,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,-2.69417219653581e-13,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,-1.277994420359474e-12,285.5106811523437,294.1499938964844,290.24481201171875,290.24481201171875,294.850341796875,294.0748596191406,285.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-3.44358656173549e-12,-2.1128498610561826e-18,3.4435885132994004e-12,-3.9207378663141945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3553511053032707e-05,-0.0,-5.066788513209878e-25,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,0.0,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,290.2870788574219,290.2870788574219,294.850341796875,294.0748596191406,285.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-3.387929260051381e-12,-1.4944370206071973e-18,3.3879307779344225e-12,-5.6022144388767625e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.008331754652318e-06,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,0.0,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0,285.5106811523437,294.1499938964844,290.2870788574219,290.2870788574219,294.850341796875,294.0748596191406,285.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-3.387929260051381e-12,-1.4944370206071973e-18,3.3879307779344225e-12,-5.6022144388767625e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.008331754652318e-06,-0.0,-0.0,0.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.050000000745058,0.0,298.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.050000000745058,0.0,298.7164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.543701171875,0.0,0.050000000745058,0.0,298.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.050000000745058,0.0,298.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.050000000745058,0.0,285.5106811523437,289.6619873046875,290.3500061035156,290.3500061035156,294.850341796875,294.0748596191406,285.7109069824219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-3.387929260051381e-12,-1.4944371240047737e-18,3.3879307779344225e-12,-5.6022144388767625e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8070892338073463e-06,-0.0,-0.0,1.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.050000000745058,0.0,298.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.050000000745058,0.0,298.7164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.543701171875,0.0,0.050000000745058,0.0,298.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.050000000745058,0.0,298.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.050000000745058,0.0,285.5106811523437,289.6619873046875,290.3500061035156,290.3500061035156,294.850341796875,294.0748596191406,285.7109069824219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-3.387929260051381e-12,-1.4944371240047737e-18,3.3879307779344225e-12,-5.6022144388767625e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8070892338073463e-06,-0.0,-0.0,1.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.57427978515625,0.6408290863037109,0.050000000745058,0.0408001616597175,298.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738830566406,0.6408290863037109,0.050000000745058,0.0429645478725433,298.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5754089355469,0.6408290863037109,0.050000000745058,0.0317334719002246,298.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736999511719,0.6408290863037109,0.050000000745058,0.042964544147253,298.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57342529296875,0.6408290863037109,0.050000000745058,0.2038051337003708,285.5909118652344,289.61529541015625,290.3876647949219,290.38232421875,295.9526672363281,297.6366882324219,285.8663024902344,1.0,0.1098037883639335,0.087076611816883,0.087076611816883,1.0,1.0,-0.4507708549499511,0.0006750479224137,0.4500958025455475,-0.1474025994539261,0.0,0.0,0.0,9.673490524291992,60.0,1261.7391357421875,0.0,12.233633995056152,1.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3686218261719,0.6316221952438354,0.050000000745058,0.0452738925814628,298.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3686218261719,0.6316221952438354,0.050000000745058,0.0476755909621715,298.62237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3686828613281,0.6316221952438354,0.050000000745058,0.0352130308747291,298.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3686218261719,0.6316221952438354,0.050000000745058,0.0476755909621715,298.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3685913085937,0.6316221952438354,0.050000000745058,0.2261524647474289,286.4726867675781,289.5665588378906,290.4269714355469,290.416015625,296.1083068847656,298.5048522949219,287.1833801269531,1.0,0.1210579052567482,0.1741532236337661,0.1741532236337661,1.0,1.0,-0.4819900691509247,0.0185876190662384,0.4634024500846863,-0.1251104325056076,0.0,0.0,0.0,12.49429416656494,60.0,2635.705322265625,0.0,16.68390464782715,1.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7836303710937,0.570976734161377,0.050000000745058,0.0456805303692817,298.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7836303710937,0.570976734161377,0.050000000745058,0.0481037981808185,298.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7836303710937,0.570976734161377,0.050000000745058,0.0355293005704879,298.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7836303710937,0.570976734161377,0.050000000745058,0.0481037981808185,298.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7836303710937,0.570976734161377,0.050000000745058,0.228183701634407,288.877197265625,289.4632873535156,290.51025390625,290.48712158203125,296.08416748046875,298.4690246582031,289.27276611328125,1.0,0.1405633091926574,0.3483064472675323,0.3483064472675323,1.0,1.0,-0.4867349863052368,0.0708296224474906,0.4159053564071655,-0.0745264887809753,0.0,0.0,0.0,20.023237228393555,60.0,2529.6142578125,0.0,23.177234649658203,1.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7836303710937,0.570976734161377,0.050000000745058,0.0456805303692817,298.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7836303710937,0.570976734161377,0.050000000745058,0.0481037981808185,298.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7836303710937,0.570976734161377,0.050000000745058,0.0355293005704879,298.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7836303710937,0.570976734161377,0.050000000745058,0.0481037981808185,298.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7836303710937,0.570976734161377,0.050000000745058,0.228183701634407,288.877197265625,289.4632873535156,290.51025390625,290.48712158203125,296.08416748046875,298.4690246582031,289.27276611328125,1.0,0.1405633091926574,0.3483064472675323,0.3483064472675323,1.0,1.0,-0.4867349863052368,0.0708296224474906,0.4159053564071655,-0.0745264887809753,0.0,0.0,0.0,20.023237228393555,60.0,2529.6142578125,0.0,23.177234649658203,1.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5333557128906,0.5492191314697266,0.050000000745058,0.0458180829882621,298.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5333557128906,0.5492191314697266,0.050000000745058,0.0482486486434936,298.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5333557128906,0.5492191314697266,0.050000000745058,0.0356362871825695,298.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5333557128906,0.5492191314697266,0.050000000745058,0.0482486486434936,298.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5333557128906,0.5492191314697266,0.050000000745058,0.2288708090782165,289.6029968261719,289.40887451171875,290.5541381835937,290.52447509765625,296.0718078613281,298.4349060058594,289.9437561035156,1.0,0.1489564031362533,0.4353830516338348,0.4353830516338348,1.0,1.0,-0.4882013201713562,0.1133427917957305,0.3748585283756256,-0.0325637720525264,0.0,0.0,0.0,23.69880485534668,60.0,2273.138427734375,0.0,26.325273513793945,1.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2013244628906,0.5324401259422302,0.050000000745058,0.0459493733942508,298.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2013244628906,0.5324401259422302,0.050000000745058,0.0483869053423404,298.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2013244628906,0.5324401259422302,0.050000000745058,0.0357384011149406,298.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2013244628906,0.5324401259422302,0.050000000745058,0.0483869053423404,298.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2013244628906,0.5324401259422302,0.050000000745058,0.2295266389846801,290.2657470703125,289.3526916503906,290.5994567871094,290.5629272460937,295.9191589355469,298.4068298339844,290.5852966308594,1.0,0.1565103530883789,0.5483064651489258,0.5483064651489258,0.9987110495567322,1.0,-0.4895999431610107,0.1638203561305999,0.3257795870304107,0.0173491016030311,0.0,0.0,0.0,27.21609687805176,60.0,2028.5511474609373,0.0,29.352087020874023,1.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.515524685382843,0.050000000745058,0.0461175814270973,298.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.515524685382843,0.050000000745058,0.0485640354454517,298.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.515524685382843,0.050000000745058,0.0358692295849323,298.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.515524685382843,0.050000000745058,0.0485640354454517,298.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.515524685382843,0.050000000745058,0.2303668707609176,291.0668334960937,289.2725524902344,290.6640625,290.6176452636719,295.2738037109375,298.37908935546875,291.3142395019531,1.0,0.1656465828418731,0.7037570476531982,0.7037570476531982,0.9969366788864136,1.0,-0.4913923144340515,0.2012219578027725,0.2901703417301178,0.054145511239767,0.0,0.0,0.0,31.718793869018555,60.0,1584.2872314453125,-0.0,33.260536193847656,1.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3157043457031,0.5096293091773987,0.050000000745058,0.0461883433163166,298.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3157043457031,0.5096293091773987,0.050000000745058,0.0486385487020015,298.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3157043457031,0.5096293091773987,0.050000000745058,0.0359242670238018,298.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3157043457031,0.5096293091773987,0.050000000745058,0.0486385487020015,298.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3157043457031,0.5096293091773987,0.050000000745058,0.2307203412055969,291.3623352050781,289.2352294921875,290.69415283203125,290.64306640625,295.1518249511719,298.3702392578125,291.5806884765625,1.0,0.1693323105573654,0.7741532325744629,0.7741532325744629,0.9961330890655518,1.0,-0.4921462535858154,0.2080356627702713,0.2841105759143829,0.060741439461708,0.0,0.0,0.0,33.611778259277344,60.0,1414.26611328125,-0.0,34.914833068847656,1.0,281.6134033203125,283.697509765625,295.3932800292969,296.990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.288654296149027e-21,6.443271480745137e-22,6.443271480745137e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4862670898437,0.5016125440597534,0.050000000745058,0.0462976917624473,298.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4862670898437,0.5016125440597534,0.050000000745058,0.048753697425127,298.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4862670898437,0.5016125440597534,0.050000000745058,0.0360093154013156,298.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4862670898437,0.5016125440597534,0.050000000745058,0.048753697425127,298.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4862670898437,0.5016125440597534,0.050000000745058,0.2312665581703186,291.4519348144531,289.1723327636719,290.7449035644531,290.68585205078125,295.0671081542969,298.359375,290.1339416503906,1.0,0.1748630553483963,0.8903443217277527,0.8903443217277527,0.9948068261146544,1.0,-0.4933114647865295,0.2135575413703918,0.2797539234161377,0.065944567322731,1.0,1.0,0.0,36.5363883972168,60.0,10370.8525390625,-0.0,37.4819564819336,1.0,281.86041259765625,291.5914306640625,295.9705505371094,297.1756591796875,293.1499938964844,293.1499938964844,283.1499938964844,1494.3175048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1803262084722519,1.0,0.0,0.0,0.7916045188903809,0.7916131615638733,8.049698152490239e-08,4.185446262359619,4.185435771942139,1.0421935257909354e-05,0.0,0.0,-0.0,5878.61962890625,0.0,16.619117736816406,1879.8203125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17903400,298.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5812683105469,0.4955092072486877,0.050000000745058,0.0463922806084156,298.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5812683105469,0.4955092072486877,0.050000000745058,0.0488533079624176,298.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5812683105469,0.4955092072486877,0.050000000745058,0.03608288615942,298.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5812683105469,0.4955092072486877,0.050000000745058,0.0488533079624176,298.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5812683105469,0.4955092072486877,0.050000000745058,0.2317390590906143,288.26141357421875,289.1114807128906,290.7939453125,290.72711181640625,295.0423278808594,298.34442138671875,286.7867126464844,1.0,0.1794988214969635,1.0,1.0,0.993555188179016,1.0,-0.4943194091320038,0.2159114480018615,0.2784079611301422,0.0680282339453697,5.551115123125783e-17,5.551115123125783e-17,0.0,39.06590270996094,60.0,9538.3515625,-0.0,39.71257400512695,1.0,282.28131103515625,286.37530517578125,296.1600341796875,297.4382629394531,293.1499938964844,293.1499938964844,283.1499938964844,8791.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4443959295749664,1.0,0.0,0.0,0.6810886263847351,0.68109130859375,3.1792076526926394e-08,4.263601303100586,4.263591766357422,9.805738045542968e-06,0.0,0.0,-0.0,3711.318603515625,0.0,20.8635196685791,1895.1197509765625,0.0,362.4273681640625,0.2149349153041839,1.0,0.0,3.0,1.0,0.0
17903460,298.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85986328125,0.4902354180812835,0.050000000745058,0.0464817844331264,298.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.85986328125,0.4902354180812835,0.050000000745058,0.0489475578069686,298.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85986328125,0.4902354180812835,0.050000000745058,0.036152496933937,298.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85986328125,0.4902354180812835,0.050000000745058,0.0489475578069686,298.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85986328125,0.4902354180812835,0.050000000745058,0.2321861386299133,286.7857360839844,289.0467529296875,290.8461608886719,290.7709045410156,294.99578857421875,298.31793212890625,286.9808959960937,1.0,0.1837716251611709,1.0,1.0,0.8215173482894897,1.0,-0.4952731132507324,0.2210330218076706,0.274240106344223,0.0728744789958,5.551115123125783e-17,5.551115123125783e-17,0.0,41.45964050292969,60.0,3927.563232421875,-0.0,41.83282852172852,1.0,282.35858154296875,286.3265686035156,295.0469055175781,295.8902282714844,293.1499938964844,293.1499938964844,283.1499938964844,15558.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191312432289124,1.0,0.0,0.0,0.0058990735560655,0.2120018750429153,1.1195899762839187e-10,4.265855312347412,4.26584529876709,9.7865176940104e-06,0.0,0.0,-0.0,361.6607360839844,0.0,6.847090721130371,1895.427734375,0.0,569.2315063476562,0.2088716775178909,1.0,0.0,3.0,1.0,0.0
17903520,298.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3861389160156,0.4858342409133911,0.050000000745058,0.0465609058737754,298.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3861389160156,0.4858342409133911,0.050000000745058,0.0490308739244937,298.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3861389160156,0.4858342409133911,0.050000000745058,0.0362140387296676,298.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3861389160156,0.4858342409133911,0.050000000745058,0.0490308739244937,298.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3861389160156,0.4858342409133911,0.050000000745058,0.2325813621282577,287.4577941894531,288.6567687988281,290.8984375,290.8146667480469,294.7900695800781,298.2940673828125,287.90789794921875,1.0,0.1874693632125854,1.0,1.0,0.6528653502464294,1.0,-0.4961162209510803,0.2404576987028122,0.2556585073471069,0.0919820368289947,5.551115123125783e-17,5.551115123125783e-17,0.0,43.5776596069336,48.0,3295.67529296875,-0.0,43.71775817871094,1.0,282.3585510253906,286.33111572265625,294.0564270019531,294.60919189453125,293.1499938964844,293.1499938964844,283.1499938964844,16139.4892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4876734018325805,1.0,0.0,0.0,1.4302817362477072e-05,0.3433879911899566,2.71229761740488e-13,4.265922546386719,4.2659125328063965,9.78594380285358e-06,0.0,0.0,-0.0,3.7581197830149904e-05,0.0,11.656248092651367,1895.4368896484373,0.0,470.5235900878906,0.215829461812973,1.0,0.0,3.0,1.0,0.0
17903580,298.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7636413574219,0.4835507571697235,0.050000000745058,0.046602975577116,298.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7636413574219,0.4835507571697235,0.050000000745058,0.0490751788020134,298.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7636413574219,0.4835507571697235,0.050000000745058,0.036246757954359,298.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7636413574219,0.4835507571697235,0.050000000745058,0.0490751788020134,298.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7636413574219,0.4835507571697235,0.050000000745058,0.2327915132045745,288.8278503417969,288.54754638671875,290.9942626953125,290.8945617675781,292.8971252441406,298.26837158203125,289.1060485839844,1.0,0.1890361011028289,1.0,1.0,0.3521341681480407,1.0,-0.4965642988681793,0.3907326459884643,0.1058316305279731,0.2414119243621826,5.551115123125783e-17,5.551115123125783e-17,0.0,44.72261428833008,48.0,2118.4921875,-0.0,44.76187515258789,1.0,282.35845947265625,286.33111572265625,293.0884704589844,293.32470703125,293.1499938964844,293.1499938964844,283.1499938964844,16836.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3205573558807373,1.0,0.0,0.0,1.4952096535125747e-05,0.4340533316135406,2.83536025604339e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.648382335086353e-05,0.0,15.5760498046875,1895.4371337890625,0.0,148.863525390625,0.2248857617378235,1.0,0.0,3.0,1.0,0.0
17903640,298.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8990478515625,0.4836562871932983,0.050000000745058,0.0466010197997093,298.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8990478515625,0.4836562871932983,0.050000000745058,0.0490731187164783,298.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8990478515625,0.4836562871932983,0.050000000745058,0.0362452380359172,298.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8990478515625,0.4836562871932983,0.050000000745058,0.0490731187164783,298.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8990478515625,0.4836562871932983,0.050000000745058,0.2327817529439926,288.9580383300781,288.218505859375,291.0072326660156,290.90533447265625,292.5438232421875,298.26629638671875,289.2104797363281,1.0,0.1889217346906662,1.0,1.0,0.3121755421161651,1.0,-0.4965436160564422,0.4139400720596313,0.0826035216450691,0.2645079791545868,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67359161376953,36.0,1955.0059814453125,-0.0,44.7221908569336,1.0,282.35845947265625,286.33111572265625,293.02642822265625,293.2280578613281,293.1499938964844,293.1499938964844,283.1499938964844,16913.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293229192495346,1.0,0.0,0.0,1.5021179933683015e-05,0.4413919150829315,2.8484606708935333e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.641372313722968e-05,0.0,15.930459976196287,1895.4371337890625,0.0,96.08932495117188,0.2257573306560516,1.0,0.0,3.0,1.0,0.0
17903700,298.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3573913574219,0.4849002063274383,0.050000000745058,0.0465780422091484,298.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3573913574219,0.4849002063274383,0.050000000745058,0.0490489229559898,298.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3573913574219,0.4849002063274383,0.050000000745058,0.0362273678183555,298.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3573913574219,0.4849002063274383,0.050000000745058,0.0490489229559898,298.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3573913574219,0.4849002063274383,0.050000000745058,0.2326669692993164,289.3966369628906,288.160400390625,291.0630798339844,290.95172119140625,291.509521484375,298.2597961425781,289.5217590332031,1.0,0.1877420842647552,1.0,1.0,0.141830638051033,1.0,-0.4962992370128631,0.4757448434829712,0.0205543935298919,0.3260340094566345,0.2348504513502121,0.2348504513502121,0.0,44.0679931640625,36.0,2354.079345703125,-0.0,44.19371032714844,1.0,282.4135437011719,288.0332946777344,292.9449157714844,293.0438232421875,293.1499938964844,293.1499938964844,283.1499938964844,15516.0419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.186387687921524,1.0,0.0,0.0,0.1809238791465759,0.6104901432991028,3.5884692994869742e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,969.8435668945312,0.0,22.031843185424805,1895.4371337890625,0.0,0.0,0.2352869659662246,1.0,0.0,3.0,1.0,0.0
17903760,298.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0106811523437,0.4873983561992645,0.050000000745058,0.0465324074029922,298.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0106811523437,0.4873983561992645,0.050000000745058,0.0490008667111396,298.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0106811523437,0.4873983561992645,0.050000000745058,0.0361918732523918,298.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0106811523437,0.4873983561992645,0.050000000745058,0.0490008667111396,298.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0106811523437,0.4873983561992645,0.050000000745058,0.2324390113353729,288.9239196777344,287.79833984375,291.119873046875,290.9987487792969,291.2328796386719,298.2550964355469,288.0076904296875,1.0,0.1854767203330993,1.0,1.0,0.1134645119309425,1.0,-0.4958132207393646,0.4893208742141723,0.0064923637546598,0.3396151959896087,0.5609002113342285,0.5609002113342285,0.0,42.84933090209961,25.0,9405.04296875,-0.0,43.11183166503906,1.0,282.6963195800781,288.5489501953125,293.3016662597656,293.8843078613281,293.1499938964844,293.1499938964844,283.1499938964844,13549.1650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1242973580956459,1.0,0.0,0.0,0.692105233669281,0.8254285454750061,3.196227638113669e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.533203125,0.0,34.83368682861328,1895.4371337890625,0.0,0.0,0.2601881325244903,1.0,0.0,3.0,1.0,0.0
17903820,298.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957092285156,0.4939703047275543,0.050000000745058,0.0464176796376705,298.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957092285156,0.4939703047275543,0.050000000745058,0.0488800518214702,298.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957092285156,0.4939703047275543,0.1638745367527008,0.0361026376485824,298.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957092285156,0.4939703047275543,0.050000000745058,0.0488800518214702,298.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957092285156,0.4939703047275543,0.050000000745058,0.2318659126758575,287.1866149902344,287.7063903808594,291.2176818847656,291.0794372558594,291.2133178710937,298.2358093261719,287.4458312988281,1.0,0.1798185259103775,1.0,1.0,0.0655655488371849,1.0,-0.4945908486843109,0.4942501783370971,0.0003406764881219,0.3447244167327881,5.551115123125783e-17,5.551115123125783e-17,0.0,39.78135681152344,25.0,3404.997314453125,-0.0,40.39178085327149,1.0,282.8134155273437,287.1322937011719,293.9328308105469,294.0853881835937,293.1499938964844,293.1499938964844,283.1499938964844,19870.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1333396732807159,1.0,0.0,0.0,0.0008508719620294,0.3512923717498779,1.6135067240630185e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,63.98104476928711,0.0,14.627951622009276,1895.4371337890625,0.0,0.0,0.2365874052047729,1.0,0.0,3.0,1.0,0.0
17903880,298.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3224792480469,0.4991037249565124,0.050000000745058,0.0463353022933006,298.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3224792480469,0.4991037249565124,0.050000000745058,0.0487933047115802,298.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3540344238281,0.6198266744613647,0.1653236299753189,0.0629528164863586,297.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3224792480469,0.4991037249565124,0.050000000745058,0.0487933047115802,298.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3224792480469,0.4991037249565124,0.050000000745058,0.2314544320106506,287.3554382324219,287.3977966308594,291.2359619140625,291.0944519042969,291.2275695800781,298.2320251464844,287.70367431640625,1.0,0.178888589143753,1.0,1.0,0.0567322559654712,1.0,-0.5260069370269775,0.5258285403251648,0.0001783786137821,0.3681500554084778,5.551115123125783e-17,5.551115123125783e-17,0.0,37.81734848022461,43.0,3211.29296875,-0.0,42.162384033203125,1.0,282.81304931640625,287.1327514648437,293.89459228515625,294.0082397460937,293.1499938964844,293.1499938964844,283.1499938964844,19411.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1226528733968734,1.0,0.0,0.0,4.338666985859163e-05,0.3827596604824066,8.227397712765039e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.708909935085103e-05,0.0,15.639617919921877,1895.4371337890625,0.0,0.0,0.235754445195198,1.0,0.0,3.0,1.0,0.0
17903940,298.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1338195800781,0.5065502524375916,0.050000000745058,0.0462281182408332,298.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1338195800781,0.5065502524375916,0.151835560798645,0.0486804358661174,298.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3132629394531,0.7640093564987183,0.1637819558382034,0.1134274750947952,297.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1338195800781,0.5065502524375916,0.050000000745058,0.0486804358661174,298.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1338195800781,0.5065502524375916,0.050000000745058,0.2309190183877945,288.24334716796875,287.3465881347656,291.2969055175781,291.1444702148437,291.2857971191406,298.193359375,288.4626770019531,1.0,0.1801304221153259,1.0,1.0,0.0275452900677919,1.0,-0.5855405330657959,0.585527777671814,1.277890260098502e-05,0.4154557883739471,0.4615852832794189,0.4615852832794189,0.0,35.45054626464844,43.0,5700.9365234375,-0.0,46.78590393066406,1.0,282.87353515625,288.2876892089844,293.7547607421875,293.95074462890625,293.1499938964844,293.1499938964844,283.1499938964844,15381.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0722276046872139,1.0,0.0,0.0,0.3425643742084503,0.6823475360870361,8.034037435322716e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2152.350341796875,0.0,26.08173561096192,1895.4371337890625,0.0,0.0,0.2467197030782699,1.0,0.0,3.0,1.0,0.0
17904000,298.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7432556152344,0.5195115804672241,0.050000000745058,0.0460730455815792,298.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46978759765625,0.7504397630691528,0.1528601646423339,0.1355720460414886,298.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.434814453125,0.785572350025177,0.1625973880290985,0.1148585677146911,297.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7432556152344,0.5195115804672241,0.050000000745058,0.0485171377658844,297.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7432556152344,0.5195115804672241,0.050000000745058,0.2301444113254547,287.5431823730469,287.0182189941406,291.3551330566406,291.1921081542969,291.34521484375,298.1410522460937,286.8995361328125,1.0,0.1842866241931915,1.0,1.0,0.0,1.0,-0.6902188658714294,0.6902182102203369,6.787350912418333e-07,0.4996578991413116,0.4760353565216064,0.4760353565216064,0.0,32.24706268310547,31.0,11303.5771484375,-0.0,56.64250564575195,1.0,282.9887084960937,286.8802795410156,294.2914733886719,294.9670715332031,293.1499938964844,293.1499938964844,283.1499938964844,14820.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0995948240160942,1.0,0.0,0.0,0.8587636947631836,0.8761560916900635,4.92085767689332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.06689453125,0.0,43.77488327026367,1895.4371337890625,0.0,0.0,0.2763386964797973,1.0,0.0,3.0,1.0,0.0
