time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904060,298.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3360595703125,0.781183123588562,0.1497810930013656,0.1298585534095764,297.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3460998535156,0.7929433584213257,0.148753210902214,0.1428446471691131,298.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3571472167969,0.8134718537330627,0.1619599610567093,0.1137896180152893,297.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.14862060546875,0.5426676869392395,0.1440779864788055,0.0482979752123355,297.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.14862060546875,0.5426676869392395,0.050000000745058,0.2291048020124435,287.3051452636719,286.95947265625,291.4345092773437,291.2568054199219,291.4258728027344,298.05621337890625,287.74041748046875,1.0,0.1863560825586319,1.0,1.0,0.0,1.0,-0.7967087030410767,0.7967080473899841,6.55683322747791e-07,0.5863332152366638,0.3572909235954284,0.3572909235954284,0.0,27.74857521057129,31.0,6459.40673828125,-0.0,66.47332763671875,1.0,283.02716064453125,287.0160522460937,294.753662109375,295.0279846191406,293.1499938964844,293.1499938964844,283.1499938964844,19415.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1911742687225341,1.0,0.0,0.0,0.2486774772405624,0.4930136203765869,5.1707038650761206e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1499.3310546875,0.0,21.59769821166992,1895.4371337890625,0.0,0.0,0.2499353289604187,1.0,0.0,3.0,1.0,0.0
17904120,297.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0729675292969,0.9774624109268188,0.1469103991985321,0.1299061030149459,297.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0725402832031,0.9489522576332092,0.1487776339054107,0.1253769993782043,298.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.07354736328125,0.8928723931312561,0.164362296462059,0.078612320125103,297.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0611267089844,0.9182602167129515,0.1454336047172546,0.1151011362671852,297.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0462951660156,0.8671926259994507,0.1425849348306656,0.4633199870586395,288.1905517578125,286.6607666015625,291.4769287109375,291.2912902832031,291.48297119140625,297.8823547363281,287.3680419921875,1.0,0.1904613226652145,1.0,1.0,0.0,1.0,-1.02483868598938,1.0248377323150637,9.298651093558874e-07,0.7268645763397217,1.0,1.0,0.0,13.56898307800293,51.0,14972.658203125,-0.0,90.86328125,1.0,283.06072998046875,287.2154541015625,294.9423522949219,295.5702819824219,293.1499938964844,293.1499938964844,283.1499938964844,6080.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2436247617006302,1.0,0.0,0.0,1.1015294790267944,1.1496505737304688,8.09628275533214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.0615234375,0.0,51.49941253662109,1895.4371337890625,0.0,0.0,0.3020302355289459,1.0,0.0,3.0,1.0,0.0
17904180,297.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5177307128906,0.8788995146751404,0.147586241364479,0.091652862727642,297.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52227783203125,0.8788995146751404,0.1534790992736816,0.0965148881077766,298.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5238647460937,0.8788995146751404,0.1742568165063858,0.0712855979800224,297.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5162658691406,0.8788995146751404,0.1440539509057998,0.0965148732066154,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5159606933594,0.914360761642456,0.1389022022485733,0.5127388834953308,286.53173828125,286.6044921875,291.5648498535156,291.3624572753906,291.55841064453125,297.9916076660156,286.6982421875,1.0,0.2019893825054168,1.0,1.0,0.0,1.0,-1.1145730018615725,1.1145719289779663,1.0918660109382472e-06,0.8321983814239502,0.3740809857845306,0.3740809857845306,0.0,14.631567001342772,51.0,11178.8955078125,-0.0,99.8124771118164,1.0,283.109619140625,286.4310607910156,295.2756042480469,296.1997985839844,293.1499938964844,293.1499938964844,283.1499938964844,23979.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3974835276603699,1.0,0.0,0.0,0.6300976872444153,0.6301267743110657,2.6491662197258847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.246337890625,0.0,37.87717819213867,1895.4371337890625,0.0,271.2816772460937,0.2890000343322754,1.0,0.0,3.0,1.0,0.0
17904240,297.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.91705322265625,0.9759141206741332,0.148033931851387,0.1289512366056442,297.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93701171875,0.892278254032135,0.1547329276800155,0.105993203818798,298.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9397277832031,0.892278254032135,0.1767905205488205,0.078286238014698,297.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93603515625,0.9778319001197816,0.1439160406589508,0.1366638541221618,297.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9425354003906,0.9665278792381288,0.137972891330719,0.6250751614570618,286.96563720703125,286.32647705078125,291.6009521484375,291.3916015625,291.5947265625,297.97119140625,287.032958984375,1.0,0.207595407962799,1.0,1.0,0.0,1.0,-1.1155579090118408,1.1155568361282349,1.1015592917829051e-06,0.8436854481697083,0.8823938965797424,0.8823938965797424,0.0,15.37881565093994,71.0,15133.0634765625,-0.0,125.3140106201172,1.0,283.11773681640625,286.8217163085937,295.1201171875,296.1292724609375,293.1499938964844,293.1499938964844,283.1499938964844,13589.4228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4262296259403229,1.0,0.0,0.0,1.032069444656372,1.032075047492981,7.107409061291038e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.37109375,0.0,57.3510971069336,1895.4371337890625,0.0,324.55572509765625,0.3136814832687378,1.0,0.0,3.0,1.0,0.0
17904300,297.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4795227050781,0.9614490866661072,0.1474323719739914,0.1331909149885177,297.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806213378906,0.977525532245636,0.1562023162841797,0.147581547498703,298.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.47576904296875,0.9136923551559448,0.178939551115036,0.0905056223273277,297.7897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4816589355469,0.951876938343048,0.1433661580085754,0.1363681852817535,297.7550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.48406982421875,0.9354555010795592,0.1364059746265411,0.6177186965942383,286.4506225585937,286.2926025390625,291.6636962890625,291.4420471191406,291.6576232910156,297.9237365722656,286.3263854980469,1.0,0.2190053015947342,1.0,1.0,0.0,1.0,-1.17546808719635,1.1754668951034546,1.199368057314132e-06,0.8882235288619995,0.7215805053710938,0.7215805053710938,0.0,17.139141082763672,71.0,17595.232421875,-0.0,145.80113220214844,1.0,283.1336975097656,286.0871887207031,295.095947265625,296.4012451171875,293.1499938964844,293.1499938964844,283.1499938964844,7683.0966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4868521988391876,1.0,0.0,0.0,1.483228087425232,1.4832323789596558,1.4679433490982774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.40576171875,0.0,108.1657257080078,1895.4371337890625,0.0,468.1961669921875,0.3765422701835632,1.0,0.0,3.0,1.0,0.0
17904360,297.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3578491210937,0.9722276329994202,0.1447269916534423,0.131738007068634,297.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3533935546875,0.9012864232063292,0.1572642624378204,0.1128474399447441,297.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3523864746094,0.9012863636016846,0.1818798035383224,0.0833487287163734,297.7272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3575439453125,0.9638662934303284,0.1412863582372665,0.1351423114538192,297.6878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3563232421875,0.9456843733787536,0.1336336880922317,0.607936441898346,286.3640441894531,286.0162048339844,291.726806640625,291.4926452636719,291.7213134765625,297.8766174316406,286.4119567871094,1.0,0.2330002635717392,1.0,1.0,0.0,1.0,-1.289578914642334,1.289577603340149,1.4113153383732424e-06,0.9843477010726928,0.8646548986434937,0.8646548986434937,0.0,18.34129905700684,91.0,18073.0078125,-0.0,162.00596618652344,1.0,283.1419677734375,286.1679077148437,294.9852905273437,296.30487060546875,293.1499938964844,293.1499938964844,283.1499938964844,14155.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5289705395698547,1.0,0.0,0.0,1.4023157358169556,1.4023208618164062,1.3121547226546681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.5478515625,0.0,112.36154174804688,1895.4371337890625,0.0,604.2665405273438,0.3803986012935638,1.0,0.0,3.0,1.0,0.0
17904420,297.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.7931901812553406,0.1406865566968917,0.1281958967447281,297.7136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.15936279296875,0.8177731037139893,0.1545352637767791,0.1478937268257141,297.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576232910156,0.8550482988357544,0.1775251924991607,0.1258181035518646,297.6259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1606140136719,0.7881569266319275,0.1383330374956131,0.1325149685144424,297.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.16143798828125,0.7716577053070068,0.1296369433403015,0.5907252430915833,286.1568603515625,285.7306213378906,291.8540954589844,291.5940246582031,291.8489990234375,297.7537536621094,286.159423828125,1.0,0.2618037760257721,1.0,1.0,0.0,1.0,-1.3580297231674194,1.3580280542373655,1.5784862625878304e-06,1.0720385313034058,1.0,1.0,0.0,33.464866638183594,79.0,21434.001953125,-0.0,218.90782165527344,1.0,283.1485900878906,285.84112548828125,294.85772705078125,296.3517761230469,293.1499938964844,293.1499938964844,283.1499938964844,8734.6748046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.578400194644928,1.0,0.0,0.0,1.9123162031173704,1.9123226404190063,2.440129094338772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.0537109375,0.0,215.9928741455078,1895.4371337890625,0.0,815.5439453125,0.4791467785835266,1.0,0.0,3.0,1.0,0.0
17904480,297.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.7931901812553406,0.1406865566968917,0.1281958967447281,297.7136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.15936279296875,0.8177731037139893,0.1545352637767791,0.1478937268257141,297.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576232910156,0.8550482988357544,0.1775251924991607,0.1258181035518646,297.6259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1606140136719,0.7881569266319275,0.1383330374956131,0.1325149685144424,297.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.16143798828125,0.7716577053070068,0.1296369433403015,0.5907252430915833,286.1568603515625,285.7306213378906,291.8540954589844,291.5940246582031,291.8489990234375,297.7537536621094,286.159423828125,1.0,0.2618037760257721,1.0,1.0,0.0,1.0,-1.3580297231674194,1.3580280542373655,1.5784862625878304e-06,1.0720385313034058,1.0,1.0,0.0,33.464866638183594,79.0,21434.001953125,-0.0,218.90782165527344,1.0,283.1485900878906,285.84112548828125,294.85772705078125,296.3517761230469,293.1499938964844,293.1499938964844,283.1499938964844,8734.6748046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.578400194644928,1.0,0.0,0.0,1.9123162031173704,1.9123226404190063,2.440129094338772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.0537109375,0.0,215.9928741455078,1895.4371337890625,0.0,815.5439453125,0.4791467785835266,1.0,0.0,3.0,1.0,0.0
17904540,297.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89031982421875,0.7186128497123718,0.1390479952096939,0.1265600472688675,297.6285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88922119140625,0.7399764060974121,0.1530086547136306,0.1464640796184539,297.7394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878479003906,0.7729135155677795,0.1751841157674789,0.1236761584877967,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905029296875,0.7148579359054565,0.1367355287075042,0.1311242878437042,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.6972324252128601,0.1267794966697693,0.5788547396659851,285.8868103027344,285.47021484375,291.9823913574219,291.69537353515625,291.9769897460937,297.654296875,285.8680725097656,1.0,0.276570975780487,1.0,1.0,0.0,1.0,-1.3281867504119873,1.3281852006912231,1.487171971348289e-06,1.015669584274292,1.0,1.0,0.0,47.80533218383789,67.0,21927.44140625,-0.0,241.64990234375,1.0,283.1498107910156,285.5361022949219,294.81610107421875,296.355712890625,293.1499938964844,293.1499938964844,283.1499938964844,11097.63671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019279360771179,1.0,0.0,0.0,2.218456745147705,2.2184650897979736,3.283940657183848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.5537109375,0.0,334.2299194335937,1895.4371337890625,0.0,939.5886840820312,0.552730917930603,1.0,0.0,3.0,1.0,0.0
17904600,297.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89031982421875,0.7186128497123718,0.1390479952096939,0.1265600472688675,297.6285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88922119140625,0.7399764060974121,0.1530086547136306,0.1464640796184539,297.7394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878479003906,0.7729135155677795,0.1751841157674789,0.1236761584877967,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905029296875,0.7148579359054565,0.1367355287075042,0.1311242878437042,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.6972324252128601,0.1267794966697693,0.5788547396659851,285.8868103027344,285.47021484375,291.9823913574219,291.69537353515625,291.9769897460937,297.654296875,285.8680725097656,1.0,0.276570975780487,1.0,1.0,0.0,1.0,-1.3281867504119873,1.3281852006912231,1.487171971348289e-06,1.015669584274292,1.0,1.0,0.0,47.80533218383789,67.0,21927.44140625,-0.0,241.64990234375,1.0,283.1498107910156,285.5361022949219,294.81610107421875,296.355712890625,293.1499938964844,293.1499938964844,283.1499938964844,11097.63671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019279360771179,1.0,0.0,0.0,2.218456745147705,2.2184650897979736,3.283940657183848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.5537109375,0.0,334.2299194335937,1895.4371337890625,0.0,939.5886840820312,0.552730917930603,1.0,0.0,3.0,1.0,0.0
17904660,297.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74151611328125,0.7006120085716248,0.1391132324934005,0.1265350133180618,297.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74072265625,0.723084568977356,0.1530232280492782,0.1464150846004486,297.68231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73974609375,0.7543362975120544,0.1756069064140319,0.1237879022955894,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416687011719,0.6961749792098999,0.1365091651678085,0.1308830827474594,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.6765187978744507,0.1254670917987823,0.5728339552879333,285.73907470703125,285.4447021484375,292.0888061523437,291.7787475585937,292.0833435058594,297.5999450683594,285.72674560546875,1.0,0.2821385562419891,1.0,1.0,0.0,1.0,-1.3207107782363892,1.3207093477249146,1.4720844774274155e-06,1.009393334388733,1.0,1.0,0.0,53.3101806640625,67.0,22510.10546875,-0.0,251.1700897216797,1.0,283.1499938964844,285.37896728515625,294.8273010253906,296.38262939453125,293.1499938964844,293.1499938964844,283.1499938964844,13298.91796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081220507621765,1.0,0.0,0.0,2.429028987884521,2.429039001464844,3.936939663162775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.86279296875,0.0,438.6963195800781,1895.4371337890625,0.0,974.9613037109376,0.6009452939033508,1.0,0.0,3.0,1.0,0.0
17904720,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200622558594,0.699124813079834,0.13924041390419,0.1266263425350189,297.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193908691406,0.7216964364051819,0.1531344801187515,0.146497830748558,297.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71856689453125,0.7529781460762024,0.1758507490158081,0.1239300519227981,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72021484375,0.6945676207542419,0.1365589946508407,0.130911648273468,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208557128906,0.6745466589927673,0.1252935826778412,0.5719529986381531,285.7179870605469,285.4393005371094,292.1112670898437,291.7962646484375,292.1058044433594,297.5907287597656,285.70721435546875,1.0,0.2826595306396484,1.0,1.0,0.0,1.0,-1.3200675249099731,1.320065975189209,1.4707569562233402e-06,1.008815884590149,1.0,1.0,0.0,53.85007858276367,55.0,22618.998046875,-0.0,252.1325225830078,1.0,283.1499938964844,285.3565979003906,294.8358154296875,296.39373779296875,293.1499938964844,293.1499938964844,283.1499938964844,13686.291015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6086639165878296,1.0,0.0,0.0,2.464148998260498,2.4641594886779785,4.051606481425553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.95947265625,0.0,458.0015563964844,1895.4371337890625,0.0,978.1066284179688,0.6123788952827454,1.0,0.0,3.0,1.0,0.0
17904780,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199035644531,0.6994969248771667,0.1403841227293014,0.127486303448677,297.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6195373535156,0.7217642068862915,0.1541830897331237,0.1473157554864883,297.6260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190185546875,0.7539618015289307,0.1777354180812835,0.1250885426998138,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199951171875,0.6941595673561096,0.1372316479682922,0.1313859224319458,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6203918457031,0.6718865036964417,0.1247312277555465,0.5685641765594482,285.61871337890625,285.4083251953125,292.2403564453125,291.8963623046875,292.2348937988281,297.5463256835937,285.6127319335937,1.0,0.2828515470027923,1.0,1.0,0.0,1.0,-1.3199706077575684,1.3199690580368042,1.4702299040436628e-06,1.0083706378936768,1.0,1.0,0.0,54.27882385253906,43.0,23269.076171875,-0.0,253.05831909179688,1.0,283.1499938964844,285.2430419921875,294.9120483398437,296.49285888671875,293.1499938964844,293.1499938964844,283.1499938964844,16018.3837890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611234724521637,1.0,0.0,0.0,2.665835380554199,2.6658475399017334,4.741983161693497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.10498046875,0.0,579.9176635742188,1895.4371337890625,0.0,993.1399536132812,0.6613773107528687,1.0,0.0,3.0,1.0,0.0
17904840,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199035644531,0.6994969248771667,0.1403841227293014,0.127486303448677,297.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6195373535156,0.7217642068862915,0.1541830897331237,0.1473157554864883,297.6260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190185546875,0.7539618015289307,0.1777354180812835,0.1250885426998138,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199951171875,0.6941595673561096,0.1372316479682922,0.1313859224319458,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6203918457031,0.6718865036964417,0.1247312277555465,0.5685641765594482,285.61871337890625,285.4083251953125,292.2403564453125,291.8963623046875,292.2348937988281,297.5463256835937,285.6127319335937,1.0,0.2828515470027923,1.0,1.0,0.0,1.0,-1.3199706077575684,1.3199690580368042,1.4702299040436628e-06,1.0083706378936768,1.0,1.0,0.0,54.27882385253906,43.0,23269.076171875,-0.0,253.05831909179688,1.0,283.1499938964844,285.2430419921875,294.9120483398437,296.49285888671875,293.1499938964844,293.1499938964844,283.1499938964844,16018.3837890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611234724521637,1.0,0.0,0.0,2.665835380554199,2.6658475399017334,4.741983161693497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.10498046875,0.0,579.9176635742188,1895.4371337890625,0.0,993.1399536132812,0.6613773107528687,1.0,0.0,3.0,1.0,0.0
17904900,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5872802734375,0.7049893736839294,0.1411840170621872,0.128093734383583,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58697509765625,0.7265786528587341,0.1549349725246429,0.1479099094867706,297.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865478515625,0.7597126960754395,0.1789235472679138,0.125830590724945,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5873718261719,0.6992331743240356,0.1377885043621063,0.1317967623472213,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5877685546875,0.6757157444953918,0.1247040703892707,0.5678465962409973,285.5862731933594,285.392822265625,292.3048400878906,291.9459533691406,292.2994079589844,297.5290222167969,285.580810546875,1.0,0.2812412977218628,1.0,1.0,0.0,1.0,-1.3219345808029177,1.3219331502914429,1.4739392781848435e-06,1.0097557306289673,1.0,1.0,0.0,52.88042068481445,43.0,23607.513671875,-0.0,250.6806182861328,1.0,283.1499938964844,285.2007141113281,294.9622497558594,296.5589599609375,293.1499938964844,293.1499938964844,283.1499938964844,17169.28515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6128585338592529,1.0,0.0,0.0,2.7599427700042725,2.759955883026123,5.082688971924654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.63525390625,0.0,643.5269775390625,1895.4371337890625,0.0,1002.7288208007812,0.681473433971405,1.0,0.0,3.0,1.0,0.0
17904960,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56475830078125,0.7132599949836731,0.1420828849077224,0.1287736892700195,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645446777344,0.7340197563171387,0.1557839810848236,0.1485795229673385,297.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56427001953125,0.7685527801513672,0.1802038550376892,0.1266273111104965,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7072298526763916,0.1384439915418625,0.1322830617427826,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650634765625,0.6824769377708435,0.1247943490743637,0.5675783157348633,285.5641174316406,285.3773803710937,292.3692321777344,291.9952087402344,292.3638000488281,297.5140075683594,285.5608825683594,1.0,0.2787571847438812,1.0,1.0,0.0,1.0,-1.3247722387313845,1.32477068901062,1.4793848777117091e-06,1.0118389129638672,1.0,1.0,0.0,50.68521118164063,31.0,23897.78125,-0.0,246.83770751953125,1.0,283.1499938964844,285.1729736328125,295.01446533203125,296.6268615722656,293.1499938964844,293.1499938964844,283.1499938964844,18043.169921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149709224700928,1.0,0.0,0.0,2.8293089866638184,2.8293228149414062,5.3413879186337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.91748046875,0.0,693.278564453125,1895.4371337890625,0.0,1015.3099365234376,0.7011163830757141,1.0,0.0,3.0,1.0,0.0
17905020,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5323791503906,0.7356496453285217,0.1440602093935012,0.1302630603313446,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.53228759765625,0.7568801641464233,0.1576528549194336,0.1500480026006698,297.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321655273437,0.7952398061752319,0.1829129606485366,0.1283033490180969,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53240966796875,0.7293341159820557,0.1399361938238144,0.1333922445774078,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53253173828125,0.7040589451789856,0.1251949816942215,0.5678822994232178,285.5321044921875,285.3466186523437,292.4974670410156,292.09246826171875,292.4920959472656,297.4884948730469,285.5307312011719,1.0,0.271945059299469,1.0,1.0,0.0,1.0,-1.3320298194885254,1.3320282697677612,1.4934607861505356e-06,1.0172618627548218,1.0,1.0,0.0,44.70660400390625,25.0,24509.302734375,-0.0,236.1037750244141,1.0,283.1499938964844,285.1255187988281,295.1195983886719,296.76824951171875,293.1499938964844,293.1499938964844,283.1499938964844,19865.083984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204622983932495,1.0,0.0,0.0,2.968719720840454,2.968734741210937,5.880736466679082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.10205078125,0.0,800.8926391601562,1895.4371337890625,0.0,1048.57763671875,0.7350466847419739,1.0,0.0,3.0,1.0,0.0
17905080,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5323791503906,0.7356496453285217,0.1440602093935012,0.1302630603313446,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.53228759765625,0.7568801641464233,0.1576528549194336,0.1500480026006698,297.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321655273437,0.7952398061752319,0.1829129606485366,0.1283033490180969,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53240966796875,0.7293341159820557,0.1399361938238144,0.1333922445774078,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53253173828125,0.7040589451789856,0.1251949816942215,0.5678822994232178,285.5321044921875,285.3466186523437,292.4974670410156,292.09246826171875,292.4920959472656,297.4884948730469,285.5307312011719,1.0,0.271945059299469,1.0,1.0,0.0,1.0,-1.3320298194885254,1.3320282697677612,1.4934607861505356e-06,1.0172618627548218,1.0,1.0,0.0,44.70660400390625,25.0,24509.302734375,-0.0,236.1037750244141,1.0,283.1499938964844,285.1255187988281,295.1195983886719,296.76824951171875,293.1499938964844,293.1499938964844,283.1499938964844,19865.083984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204622983932495,1.0,0.0,0.0,2.968719720840454,2.968734741210937,5.880736466679082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.10205078125,0.0,800.8926391601562,1895.4371337890625,0.0,1048.57763671875,0.7350466847419739,1.0,0.0,3.0,1.0,0.0
17905140,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5175170898437,0.7647334933280945,0.1461967676877975,0.1319171637296676,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5175170898437,0.7878412008285522,0.1596632003784179,0.1516758054494857,297.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5174560546875,0.8276293873786926,0.1857254356145858,0.130071222782135,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5175476074219,0.7569688558578491,0.1415915340185165,0.1346795558929443,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.517578125,0.7299255132675171,0.1257994621992111,0.5692380666732788,285.5174560546875,285.3160705566406,292.62469482421875,292.187744140625,292.619384765625,297.46783447265625,285.5172424316406,1.0,0.2653164267539978,1.0,1.0,0.0,1.0,-1.3412635326385498,1.3412619829177856,1.5117763041416763e-06,1.0244617462158203,1.0,1.0,0.0,38.61271667480469,25.0,25113.017578125,-0.0,225.720458984375,1.0,283.1499938964844,285.09552001953125,295.21929931640625,296.9055480957031,293.1499938964844,293.1499938964844,283.1499938964844,21481.47265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626893162727356,1.0,0.0,0.0,3.0871376991271973,3.087154150009156,6.359242092912609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.5126953125,0.0,900.6061401367188,1895.4371337890625,0.0,1088.54736328125,0.763918399810791,1.0,0.0,3.0,1.0,0.0
17905200,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5175170898437,0.7647334933280945,0.1461967676877975,0.1319171637296676,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5175170898437,0.7878412008285522,0.1596632003784179,0.1516758054494857,297.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5174560546875,0.8276293873786926,0.1857254356145858,0.130071222782135,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5175476074219,0.7569688558578491,0.1415915340185165,0.1346795558929443,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.517578125,0.7299255132675171,0.1257994621992111,0.5692380666732788,285.5174560546875,285.3160705566406,292.62469482421875,292.187744140625,292.619384765625,297.46783447265625,285.5172424316406,1.0,0.2653164267539978,1.0,1.0,0.0,1.0,-1.3412635326385498,1.3412619829177856,1.5117763041416763e-06,1.0244617462158203,1.0,1.0,0.0,38.61271667480469,25.0,25113.017578125,-0.0,225.720458984375,1.0,283.1499938964844,285.09552001953125,295.21929931640625,296.9055480957031,293.1499938964844,293.1499938964844,283.1499938964844,21481.47265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626893162727356,1.0,0.0,0.0,3.0871376991271973,3.087154150009156,6.359242092912609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.5126953125,0.0,900.6061401367188,1895.4371337890625,0.0,1088.54736328125,0.763918399810791,1.0,0.0,3.0,1.0,0.0
17905260,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.51336669921875,0.7947314381599426,0.1484616547822952,0.1337438970804214,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51336669921875,0.817773699760437,0.1617139726877212,0.1534245312213897,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133972167969,0.8579912781715393,0.1885405629873275,0.1319019198417663,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51336669921875,0.7854880690574646,0.1433216333389282,0.1361160725355148,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133361816406,0.7539957165718079,0.1264912486076355,0.571393609046936,285.513427734375,285.285888671875,292.7504577636719,292.2806701660156,292.7452697753906,297.4503173828125,285.5140075683594,1.0,0.2610146403312683,1.0,1.0,0.0,1.0,-1.3520643711090088,1.3520628213882446,1.5334467207139824e-06,1.032945990562439,1.0,1.0,0.0,34.136009216308594,25.0,25715.064453125,-0.0,219.48179626464844,1.0,283.1499938964844,285.0763854980469,295.3133850097656,297.0372619628906,293.1499938964844,293.1499938964844,283.1499938964844,22956.509765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633510410785675,1.0,0.0,0.0,3.191368103027344,3.1913857460021973,6.795902436351753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.15380859375,0.0,994.94189453125,1895.4371337890625,0.0,1130.785400390625,0.78936767578125,1.0,0.0,3.0,1.0,0.0
17905320,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.51336669921875,0.7947314381599426,0.1484616547822952,0.1337438970804214,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51336669921875,0.817773699760437,0.1617139726877212,0.1534245312213897,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133972167969,0.8579912781715393,0.1885405629873275,0.1319019198417663,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51336669921875,0.7854880690574646,0.1433216333389282,0.1361160725355148,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133361816406,0.7539957165718079,0.1264912486076355,0.571393609046936,285.513427734375,285.285888671875,292.7504577636719,292.2806701660156,292.7452697753906,297.4503173828125,285.5140075683594,1.0,0.2610146403312683,1.0,1.0,0.0,1.0,-1.3520643711090088,1.3520628213882446,1.5334467207139824e-06,1.032945990562439,1.0,1.0,0.0,34.136009216308594,25.0,25715.064453125,-0.0,219.48179626464844,1.0,283.1499938964844,285.0763854980469,295.3133850097656,297.0372619628906,293.1499938964844,293.1499938964844,283.1499938964844,22956.509765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633510410785675,1.0,0.0,0.0,3.191368103027344,3.1913857460021973,6.795902436351753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.15380859375,0.0,994.94189453125,1895.4371337890625,0.0,1130.785400390625,0.78936767578125,1.0,0.0,3.0,1.0,0.0
17905380,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51531982421875,0.819574236869812,0.1505694389343261,0.1354954540729522,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5153503417969,0.8410392999649048,0.1635122597217559,0.1550061702728271,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8848549127578735,0.1909830123186111,0.133524402976036,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152893066406,0.8098350763320923,0.1448757201433181,0.1374579071998596,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152587890625,0.7751815915107727,0.1271212697029113,0.5736249089241028,285.5154113769531,285.2596130371094,292.85992431640625,292.3603820800781,292.8548583984375,297.436767578125,285.5162658691406,1.0,0.2585309147834778,1.0,1.0,0.0,1.0,-1.3623024225234983,1.3623008728027344,1.5542335631835158e-06,1.0410480499267578,1.0,1.0,0.0,31.196447372436523,25.0,26246.63671875,-0.0,216.4886474609375,1.0,283.1499938964844,285.0647277832031,295.3929138183594,297.1499328613281,293.1499938964844,293.1499938964844,283.1499938964844,24201.59765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639274001121521,1.0,0.0,0.0,3.2767701148986816,3.276788711547852,7.164489943534136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.21484375,0.0,1076.9736328125,1895.4371337890625,0.0,1168.4676513671875,0.8072959184646606,1.0,0.0,3.0,1.0,0.0
17905440,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8225560188293457,0.1508555561304092,0.1357366740703582,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166931152344,0.8440250754356384,0.1637489050626754,0.1552168279886245,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167541503906,0.8883247375488281,0.1913030445575714,0.133738711476326,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166320800781,0.8127865791320801,0.145082414150238,0.1376393288373947,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165710449219,0.7779155969619751,0.1272049844264984,0.5739344358444214,285.51678466796875,285.25616455078125,292.8743591308594,292.3708190917969,292.8692932128906,297.4350891113281,285.517822265625,1.0,0.2582863271236419,1.0,1.0,0.0,1.0,-1.363691806793213,1.3636902570724487,1.5570719824609114e-06,1.0421510934829712,1.0,1.0,0.0,30.868635177612305,25.0,26311.623046875,-0.0,216.2432556152344,1.0,283.1499938964844,285.06475830078125,295.4031066894531,297.1642150878906,293.1499938964844,293.1499938964844,283.1499938964844,24317.8125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400058269500732,1.0,0.0,0.0,3.28462815284729,3.28464674949646,7.198893854365451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.12939453125,0.0,1084.7403564453125,1895.4371337890625,0.0,1173.31103515625,0.8121746182441711,1.0,0.0,3.0,1.0,0.0
17905500,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188293457031,0.8352202773094177,0.1520794034004211,0.1367751955986023,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51885986328125,0.8569833040237427,0.1647503077983856,0.1561134606599807,297.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51885986328125,0.903173565864563,0.1926555037498474,0.1346485465764999,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188293457031,0.8249515295028687,0.1459598392248153,0.1384150236845016,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.7896515727043152,0.1275583803653717,0.5752646923065186,285.5188903808594,285.2414855957031,292.9354858398437,292.41473388671875,292.9305114746094,297.4281311035156,285.51934814453125,1.0,0.2573651969432831,1.0,1.0,0.0,1.0,-1.3696343898773191,1.3696328401565552,1.569257847222616e-06,1.0468757152557373,1.0,1.0,0.0,29.560779571533203,25.0,26623.05859375,-0.0,215.40643310546875,1.0,283.1499938964844,285.05767822265625,295.4468994140625,297.22723388671875,293.1499938964844,293.1499938964844,283.1499938964844,25092.736328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432137489318848,1.0,0.0,0.0,3.336552858352661,3.3365719318389893,7.428297976730391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.2958984375,0.0,1137.001953125,1895.4371337890625,0.0,1194.6929931640625,0.822089672088623,1.0,0.0,3.0,1.0,0.0
17905560,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240478515625,0.8475382924079895,0.1533150225877761,0.1378334760665893,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52410888671875,0.8696655035018921,0.1657358109951019,0.1570035815238952,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5242004394531,0.9183924198150636,0.1939830482006073,0.1355470120906829,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240173339844,0.8363828063011169,0.1468291729688644,0.1391922533512115,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52392578125,0.8008248805999756,0.1279046684503555,0.576604962348938,285.52423095703125,285.2269592285156,292.9960021972656,292.45782470703125,292.9910888671875,297.4215393066406,285.5255126953125,1.0,0.2567097246646881,1.0,1.0,0.0,1.0,-1.3755942583084106,1.3755927085876465,1.581552169227507e-06,1.0516246557235718,1.0,1.0,0.0,28.45207595825196,25.0,26897.716796875,-0.0,215.0321502685547,1.0,283.1499938964844,285.0574035644531,295.4892272949219,297.2870178222656,293.1499938964844,293.1499938964844,283.1499938964844,25602.87109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646305501461029,1.0,0.0,0.0,3.370298147201538,3.3703176975250244,7.579314456052089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.19580078125,0.0,1171.8504638671875,1895.4371337890625,0.0,1215.5343017578125,0.833149790763855,1.0,0.0,3.0,1.0,0.0
17905620,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5336303710937,0.871931254863739,0.1558053642511367,0.1399876773357391,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53369140625,0.8942468762397766,0.167658656835556,0.1587580740451812,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5337829589844,0.9484384059906006,0.1965666562318802,0.1373086422681808,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335998535156,0.8585888743400574,0.1485376358032226,0.1407388001680374,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5334777832031,0.8208716511726379,0.1285708844661712,0.579262912273407,285.5338134765625,285.1983947753906,293.114990234375,292.5413513183594,293.1102600097656,297.4092712402344,285.5352478027344,1.0,0.2559672594070434,1.0,1.0,0.0,1.0,-1.3874480724334717,1.3874465227127075,1.606209025339922e-06,1.0610862970352173,1.0,1.0,0.0,26.666231155395508,25.0,27470.4921875,-0.0,215.2608337402344,1.0,283.1499938964844,285.0524597167969,295.57177734375,297.4056091308594,293.1499938964844,293.1499938964844,283.1499938964844,26840.021484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524105072021484,1.0,0.0,0.0,3.4507651329040527,3.4507856369018555,7.945552624732954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.150390625,0.0,1257.8056640625,1895.4371337890625,0.0,1257.348388671875,0.8528688549995422,1.0,0.0,3.0,1.0,0.0
17905680,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5336303710937,0.871931254863739,0.1558053642511367,0.1399876773357391,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53369140625,0.8942468762397766,0.167658656835556,0.1587580740451812,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5337829589844,0.9484384059906006,0.1965666562318802,0.1373086422681808,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335998535156,0.8585888743400574,0.1485376358032226,0.1407388001680374,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5334777832031,0.8208716511726379,0.1285708844661712,0.579262912273407,285.5338134765625,285.1983947753906,293.114990234375,292.5413513183594,293.1102600097656,297.4092712402344,285.5352478027344,1.0,0.2559672594070434,1.0,1.0,0.0,1.0,-1.3874480724334717,1.3874465227127075,1.606209025339922e-06,1.0610862970352173,1.0,1.0,0.0,26.666231155395508,25.0,27470.4921875,-0.0,215.2608337402344,1.0,283.1499938964844,285.0524597167969,295.57177734375,297.4056091308594,293.1499938964844,293.1499938964844,283.1499938964844,26840.021484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524105072021484,1.0,0.0,0.0,3.4507651329040527,3.4507856369018555,7.945552624732954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.150390625,0.0,1257.8056640625,1895.4371337890625,0.0,1257.348388671875,0.8528688549995422,1.0,0.0,3.0,1.0,0.0
17905740,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5444030761719,0.894980251789093,0.1583132445812225,0.1421782672405243,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5444641113281,0.9175145626068116,0.1695084273815155,0.1604642271995544,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445556640625,0.9728149771690368,0.199045792222023,0.1390124261379242,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443725585937,0.8794605731964111,0.1501952558755874,0.1422588378190994,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442199707031,0.8377685546875,0.1291926801204681,0.5818226933479309,285.5445861816406,285.17059326171875,293.2309265136719,292.6209716796875,293.226318359375,297.3980407714844,285.5460510253906,1.0,0.2558428347110748,1.0,1.0,0.0,1.0,-1.3990689516067505,1.3990674018859863,1.630627366466797e-06,1.0703632831573486,1.0,1.0,0.0,25.364229202270508,25.0,28026.283203125,-0.0,216.5482177734375,1.0,283.1499938964844,285.04901123046875,295.6503295898437,297.5193786621094,293.1499938964844,293.1499938964844,283.1499938964844,28037.765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582966446876526,1.0,0.0,0.0,3.5269205570220947,3.526942014694214,8.300125386995205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.63232421875,0.0,1342.933349609375,1895.4371337890625,0.0,1298.47412109375,0.8715459108352661,1.0,0.0,3.0,1.0,0.0
17905800,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5444030761719,0.894980251789093,0.1583132445812225,0.1421782672405243,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5444641113281,0.9175145626068116,0.1695084273815155,0.1604642271995544,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445556640625,0.9728149771690368,0.199045792222023,0.1390124261379242,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443725585937,0.8794605731964111,0.1501952558755874,0.1422588378190994,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442199707031,0.8377685546875,0.1291926801204681,0.5818226933479309,285.5445861816406,285.17059326171875,293.2309265136719,292.6209716796875,293.226318359375,297.3980407714844,285.5460510253906,1.0,0.2558428347110748,1.0,1.0,0.0,1.0,-1.3990689516067505,1.3990674018859863,1.630627366466797e-06,1.0703632831573486,1.0,1.0,0.0,25.364229202270508,25.0,28026.283203125,-0.0,216.5482177734375,1.0,283.1499938964844,285.04901123046875,295.6503295898437,297.5193786621094,293.1499938964844,293.1499938964844,283.1499938964844,28037.765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582966446876526,1.0,0.0,0.0,3.5269205570220947,3.526942014694214,8.300125386995205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.63232421875,0.0,1342.933349609375,1895.4371337890625,0.0,1298.47412109375,0.8715459108352661,1.0,0.0,3.0,1.0,0.0
17905860,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.9166659712791444,0.1608332097530365,0.1443944126367569,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.9397007822990416,0.1712812185287475,0.1621128320693969,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9908515810966492,0.2014174610376358,0.1406522244215011,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555419921875,0.8982648849487305,0.1517959684133529,0.1437407582998275,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.555419921875,0.8527316451072693,0.1297647505998611,0.5842334032058716,285.5557556152344,285.15972900390625,293.34332275390625,292.69635009765625,293.33892822265625,297.3876953125,285.5572204589844,1.0,0.2561641931533813,1.0,1.0,0.0,1.0,-1.41034996509552,1.4103482961654663,1.6545455991945346e-06,1.0793505907058716,1.0,1.0,0.0,24.428098678588867,25.0,28562.693359375,-0.0,218.5973052978516,1.0,283.1499938964844,285.0462341308594,295.7245483398437,297.6278076171875,293.1499938964844,293.1499938964844,283.1499938964844,29205.83984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639494895935059,1.0,0.0,0.0,3.599637985229492,3.599660396575928,8.645914704175084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.37841796875,0.0,1427.72314453125,1895.4371337890625,0.0,1338.698974609375,0.8893911242485046,1.0,0.0,3.0,1.0,0.0
