time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17905920,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.9166659712791444,0.1608332097530365,0.1443944126367569,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.9397007822990416,0.1712812185287475,0.1621128320693969,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9908515810966492,0.2014174610376358,0.1406522244215011,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555419921875,0.8982648849487305,0.1517959684133529,0.1437407582998275,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.555419921875,0.8527316451072693,0.1297647505998611,0.5842334032058716,285.5557556152344,285.15972900390625,293.34332275390625,292.69635009765625,293.33892822265625,297.3876953125,285.5572204589844,1.0,0.2561641931533813,1.0,1.0,0.0,1.0,-1.41034996509552,1.4103482961654663,1.6545455991945346e-06,1.0793505907058716,1.0,1.0,0.0,24.428098678588867,25.0,28562.693359375,-0.0,218.5973052978516,1.0,283.1499938964844,285.0462341308594,295.7245483398437,297.6278076171875,293.1499938964844,293.1499938964844,283.1499938964844,29205.83984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639494895935059,1.0,0.0,0.0,3.599637985229492,3.599660396575928,8.645914704175084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.37841796875,0.0,1427.72314453125,1895.4371337890625,0.0,1338.698974609375,0.8893911242485046,1.0,0.0,3.0,1.0,0.0
17905980,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.561767578125,0.9262269139289856,0.1633466929197311,0.1466447561979293,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.561767578125,0.9472540020942688,0.1729617416858673,0.1637153923511505,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5617980957031,0.9863883256912231,0.2043505907058715,0.136770024895668,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.561767578125,0.9049216508865356,0.1533233821392059,0.1451946794986724,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.56170654296875,0.8569946885108948,0.1302787214517593,0.586563229560852,285.56182861328125,285.1454772949219,293.4518737792969,292.76708984375,293.4476013183594,297.380126953125,285.56219482421875,1.0,0.2565669119358063,1.0,1.0,0.0,1.0,-1.414871096611023,1.4148694276809692,1.6642143236822449e-06,1.082971215248108,1.0,1.0,0.0,24.272998809814453,25.0,28984.859375,-0.0,219.9534149169922,1.0,283.1499938964844,285.0381774902344,295.7931213378906,297.72674560546875,293.1499938964844,293.1499938964844,283.1499938964844,30354.0234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691985726356506,1.0,0.0,0.0,3.669713020324707,3.669736385345459,8.98581618002936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.87158203125,0.0,1512.73876953125,1895.4371337890625,0.0,1376.6729736328125,0.9065961837768556,1.0,0.0,3.0,1.0,0.0
17906040,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.561767578125,0.9262269139289856,0.1633466929197311,0.1466447561979293,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.561767578125,0.9472540020942688,0.1729617416858673,0.1637153923511505,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5617980957031,0.9863883256912231,0.2043505907058715,0.136770024895668,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.561767578125,0.9049216508865356,0.1533233821392059,0.1451946794986724,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.56170654296875,0.8569946885108948,0.1302787214517593,0.586563229560852,285.56182861328125,285.1454772949219,293.4518737792969,292.76708984375,293.4476013183594,297.380126953125,285.56219482421875,1.0,0.2565669119358063,1.0,1.0,0.0,1.0,-1.414871096611023,1.4148694276809692,1.6642143236822449e-06,1.082971215248108,1.0,1.0,0.0,24.272998809814453,25.0,28984.859375,-0.0,219.9534149169922,1.0,283.1499938964844,285.0381774902344,295.7931213378906,297.72674560546875,293.1499938964844,293.1499938964844,283.1499938964844,30354.0234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691985726356506,1.0,0.0,0.0,3.669713020324707,3.669736385345459,8.98581618002936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.87158203125,0.0,1512.73876953125,1895.4371337890625,0.0,1376.6729736328125,0.9065961837768556,1.0,0.0,3.0,1.0,0.0
17906100,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5598449707031,0.9271973371505736,0.1645932495594024,0.147770345211029,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.559814453125,0.947167158126831,0.1737624257802963,0.1644889414310455,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5597839355469,0.9771429896354676,0.2064758241176605,0.1330879181623459,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5598449707031,0.9048864245414734,0.1540544927120208,0.1459004431962967,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599060058594,0.8561405539512634,0.1305199265480041,0.5876846313476562,285.5597839355469,285.1307373046875,293.5045471191406,292.80059814453125,293.5003967285156,297.3788757324219,285.559326171875,1.0,0.256704568862915,1.0,1.0,0.0,1.0,-1.4149284362792969,1.4149267673492432,1.664309479565418e-06,1.0829890966415403,1.0,1.0,0.0,24.37505531311035,25.0,29164.48046875,-0.0,220.2205047607422,1.0,283.1499938964844,285.0287475585937,295.8245544433594,297.7710876464844,293.1499938964844,293.1499938964844,283.1499938964844,31057.458984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714736223220825,1.0,0.0,0.0,3.711991310119629,3.71201491355896,9.194056360684044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.30908203125,0.0,1565.627685546875,1895.4371337890625,0.0,1393.3138427734375,0.9141708016395568,1.0,0.0,3.0,1.0,0.0
17906160,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.55938720703125,0.9283843040466307,0.1658373177051544,0.1488906890153885,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55938720703125,0.9472587704658508,0.1745372712612152,0.1652357131242752,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.55938720703125,0.9681758880615234,0.2089707851409912,0.1298374831676483,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.55938720703125,0.9050157070159912,0.1547645032405853,0.1465841680765152,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55938720703125,0.8554646968841553,0.1307574659585952,0.588773787021637,285.55938720703125,285.128173828125,293.5560913085937,292.83282470703125,293.5520324707031,297.3791198730469,285.5595092773437,1.0,0.2568194270133972,1.0,1.0,0.0,1.0,-1.4148986339569092,1.4148969650268557,1.6642067066641175e-06,1.082925796508789,1.0,1.0,0.0,24.462038040161133,28.0,29305.97265625,-0.0,220.49595642089844,1.0,283.1499938964844,285.02447509765625,295.8538513183594,297.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,31488.83203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733769178390503,1.0,0.0,0.0,3.737681150436402,3.73770523071289,9.321757374891604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.04443359375,0.0,1598.3594970703125,1895.4371337890625,0.0,1407.3189697265625,0.9232894778251648,1.0,0.0,3.0,1.0,0.0
17906220,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596618652344,0.9319058656692504,0.1672413647174835,0.1501451730728149,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596923828125,0.9494558572769164,0.1753899902105331,0.1660483032464981,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596923828125,0.9676886796951294,0.2116110175848007,0.129467025399208,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596618652344,0.907090663909912,0.1555488258600235,0.1473303437232971,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55963134765625,0.8564059138298035,0.131026491522789,0.5899721384048462,285.5597229003906,285.1112670898437,293.6124267578125,292.8673095703125,293.60845947265625,297.37921142578125,285.5601806640625,1.0,0.2576373219490051,1.0,1.0,0.0,1.0,-1.419751524925232,1.4197498559951782,1.67451651122974e-06,1.086701512336731,1.0,1.0,0.0,24.516660690307617,28.0,29559.517578125,-0.0,222.42306518554688,1.0,283.1499938964844,285.0180969238281,295.8865051269531,297.8569641113281,293.1499938964844,293.1499938964844,283.1499938964844,32246.513671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754107475280762,1.0,0.0,0.0,3.782381772994995,3.7824063301086426,9.546056389808657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.65966796875,0.0,1656.3946533203125,1895.4371337890625,0.0,1422.3671875,0.9314330220222472,1.0,0.0,3.0,1.0,0.0
17906280,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643615722656,0.93283212184906,0.1683548986911773,0.1511424779891967,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.94935941696167,0.1760480999946594,0.1666785776615142,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644226074219,0.9685274362564088,0.2133833020925521,0.1303358674049377,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9070491790771484,0.1561560779809951,0.1479114890098571,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641784667969,0.8557199239730835,0.1312327533960342,0.5909227728843689,285.5644836425781,285.10821533203125,293.6556091308594,292.8931884765625,293.6517639160156,297.37823486328125,285.5657653808594,1.0,0.2585479319095611,1.0,1.0,0.0,1.0,-1.4245845079421997,1.424582839012146,1.6848766790644731e-06,1.0905131101608276,1.0,1.0,0.0,24.684633255004883,31.0,29753.072265625,-0.0,224.705078125,1.0,283.1499938964844,285.01904296875,295.91192626953125,297.8934936523437,293.1499938964844,293.1499938964844,283.1499938964844,32620.26171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770260334014893,1.0,0.0,0.0,3.8042383193969727,3.804263114929199,9.656698694016086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.76904296875,0.0,1685.275390625,1895.4371337890625,0.0,1434.37939453125,0.939636528491974,1.0,0.0,3.0,1.0,0.0
17906340,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57647705078125,0.9308289289474488,0.1709156334400177,0.1534464210271835,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765075683594,0.9450311660766602,0.1775069385766983,0.1680861115455627,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765686035156,0.9726099371910096,0.216374471783638,0.1347967684268951,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.576416015625,0.9032481908798218,0.1575084775686264,0.149215966463089,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57623291015625,0.8509706258773804,0.131664752960205,0.5930023193359375,285.57666015625,285.08599853515625,293.75,292.9478454589844,293.74639892578125,297.37237548828125,285.57830810546875,1.0,0.2613864839076996,1.0,1.0,0.0,1.0,-1.4384557008743286,1.4384539127349854,1.7148721553894577e-06,1.1014801263809204,1.0,1.0,0.0,25.36713409423828,34.0,30257.951171875,-0.0,231.8231964111328,1.0,283.1499938964844,285.0186462402344,295.968994140625,297.9806823730469,293.1499938964844,293.1499938964844,283.04998779296875,33743.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812704205513,1.0,0.0,0.0,3.8691773414611816,3.8692030906677246,9.989196314563742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.630859375,0.0,1773.0614013671875,1895.4371337890625,0.0,1466.1944580078125,0.9545904994010924,1.0,0.0,3.0,1.0,0.0
17906400,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57647705078125,0.9308289289474488,0.1709156334400177,0.1534464210271835,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765075683594,0.9450311660766602,0.1775069385766983,0.1680861115455627,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765686035156,0.9726099371910096,0.216374471783638,0.1347967684268951,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.576416015625,0.9032481908798218,0.1575084775686264,0.149215966463089,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57623291015625,0.8509706258773804,0.131664752960205,0.5930023193359375,285.57666015625,285.08599853515625,293.75,292.9478454589844,293.74639892578125,297.37237548828125,285.57830810546875,1.0,0.2613864839076996,1.0,1.0,0.0,1.0,-1.4384557008743286,1.4384539127349854,1.7148721553894577e-06,1.1014801263809204,1.0,1.0,0.0,25.36713409423828,34.0,30257.951171875,-0.0,231.8231964111328,1.0,283.1499938964844,285.0186462402344,295.968994140625,297.9806823730469,293.1499938964844,293.1499938964844,283.04998779296875,33743.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812704205513,1.0,0.0,0.0,3.8691773414611816,3.8692030906677246,9.989196314563742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.630859375,0.0,1773.0614013671875,1895.4371337890625,0.0,1466.1944580078125,0.9545904994010924,1.0,0.0,3.0,1.0,0.0
17906460,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.9265698790550232,0.1733527332544326,0.1556999087333679,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.9383497834205629,0.1788005977869033,0.1693859845399856,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204467773437,0.9847285151481628,0.2176809161901474,0.1442097872495651,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.8976027369499207,0.1587193757295608,0.1504309326410293,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.8445352911949158,0.1319365501403808,0.5945817828178406,285.5204467773437,285.0609741210937,293.8417358398437,292.99932861328125,293.8382263183594,297.3603820800781,285.5216979980469,1.0,0.2651456594467163,1.0,1.0,0.0,1.0,-1.4569529294967651,1.456951141357422,1.7553974203110556e-06,1.1160904169082642,1.0,1.0,0.0,26.28274154663086,25.0,31086.65234375,-0.0,241.59657287597656,1.0,283.0512390136719,284.9441223144531,296.0401916503906,298.1134948730469,293.1499938964844,293.1499938964844,282.75,34709.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908581852912903,1.0,0.0,0.0,3.92419171333313,3.92421817779541,1.0275281283611548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.31298828125,0.0,1849.7735595703125,1895.4371337890625,0.0,1539.3677978515625,0.9660094976425172,1.0,0.0,3.0,1.0,0.0
17906520,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.9265698790550232,0.1733527332544326,0.1556999087333679,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.9383497834205629,0.1788005977869033,0.1693859845399856,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204467773437,0.9847285151481628,0.2176809161901474,0.1442097872495651,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.8976027369499207,0.1587193757295608,0.1504309326410293,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.8445352911949158,0.1319365501403808,0.5945817828178406,285.5204467773437,285.0609741210937,293.8417358398437,292.99932861328125,293.8382263183594,297.3603820800781,285.5216979980469,1.0,0.2651456594467163,1.0,1.0,0.0,1.0,-1.4569529294967651,1.456951141357422,1.7553974203110556e-06,1.1160904169082642,1.0,1.0,0.0,26.28274154663086,25.0,31086.65234375,-0.0,241.59657287597656,1.0,283.0512390136719,284.9441223144531,296.0401916503906,298.1134948730469,293.1499938964844,293.1499938964844,282.75,34709.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908581852912903,1.0,0.0,0.0,3.92419171333313,3.92421817779541,1.0275281283611548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.31298828125,0.0,1849.7735595703125,1895.4371337890625,0.0,1539.3677978515625,0.9660094976425172,1.0,0.0,3.0,1.0,0.0
17906580,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30450439453125,0.9355254173278807,0.1752525866031646,0.157538890838623,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044738769531,0.9448633193969728,0.179593026638031,0.1702650487422943,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30450439453125,0.9750871658325196,0.2200534790754318,0.1377164274454116,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045959472656,0.903340458869934,0.1594802141189575,0.1512662768363952,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3049011230469,0.8479884266853333,0.1318024843931198,0.5944507122039795,285.3043518066406,285.0322570800781,293.9335632324219,293.0505065917969,293.9300537109375,297.3501892089844,285.3030700683594,1.0,0.264253169298172,1.0,1.0,0.0,1.0,-1.456681489944458,1.4566798210144043,1.7550255506648682e-06,1.1160985231399536,1.0,1.0,0.0,25.98843002319336,28.0,32145.404296875,-0.0,240.19192504882807,1.0,282.7547912597656,284.7006225585937,296.11553955078125,298.28564453125,293.1499938964844,293.1499938964844,282.45001220703125,35229.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079601883888245,1.0,0.0,0.0,3.953462600708008,3.9534895420074463,1.0429140502310474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.822265625,0.0,1891.4759521484373,1895.4371337890625,0.0,1674.1307373046875,0.972973883152008,1.0,0.0,3.0,1.0,0.0
17906640,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30450439453125,0.9355254173278807,0.1752525866031646,0.157538890838623,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044738769531,0.9448633193969728,0.179593026638031,0.1702650487422943,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30450439453125,0.9750871658325196,0.2200534790754318,0.1377164274454116,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045959472656,0.903340458869934,0.1594802141189575,0.1512662768363952,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3049011230469,0.8479884266853333,0.1318024843931198,0.5944507122039795,285.3043518066406,285.0322570800781,293.9335632324219,293.0505065917969,293.9300537109375,297.3501892089844,285.3030700683594,1.0,0.264253169298172,1.0,1.0,0.0,1.0,-1.456681489944458,1.4566798210144043,1.7550255506648682e-06,1.1160985231399536,1.0,1.0,0.0,25.98843002319336,28.0,32145.404296875,-0.0,240.19192504882807,1.0,282.7547912597656,284.7006225585937,296.11553955078125,298.28564453125,293.1499938964844,293.1499938964844,282.45001220703125,35229.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079601883888245,1.0,0.0,0.0,3.953462600708008,3.9534895420074463,1.0429140502310474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.822265625,0.0,1891.4759521484373,1895.4371337890625,0.0,1674.1307373046875,0.972973883152008,1.0,0.0,3.0,1.0,0.0
17906700,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650695800781,0.914926528930664,0.1759796440601349,0.1583474427461624,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16473388671875,0.9230200052261353,0.1797868460416793,0.1706035733222961,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635131835937,0.9899372458457948,0.2208672165870666,0.1544749587774276,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.8847275376319885,0.1596208959817886,0.1515568494796753,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16949462890625,0.8312538862228394,0.1315846145153045,0.594046950340271,285.16168212890625,285.0148010253906,293.9794921875,293.075927734375,293.9759826660156,297.34307861328125,285.1360778808594,1.0,0.2642346024513244,1.0,1.0,0.0,1.0,-1.442044734954834,1.4420429468154907,1.7248808035219554e-06,1.106486678123474,1.0,1.0,0.0,27.263988494873047,28.0,32922.359375,-0.0,243.3514709472656,1.0,282.4934997558594,284.5062866210937,296.1654968261719,298.45074462890625,293.1499938964844,293.1499938964844,282.45001220703125,35404.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182031273841858,1.0,0.0,0.0,3.9632935523986816,3.96332049369812,1.0481072649781709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.2919921875,0.0,1905.6217041015625,1895.4371337890625,0.0,1757.262451171875,0.9753125309944152,1.0,0.0,3.0,1.0,0.0
17906760,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9268893003463744,0.1764431297779083,0.1589451432228088,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.9344053864479064,0.180041566491127,0.1708881258964538,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.9930853843688964,0.2214648723602295,0.1517645418643951,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.8940877914428711,0.1598075330257415,0.1516883969306945,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.8384840488433838,0.1313081085681915,0.5927945375442505,285.0819091796875,284.99981689453125,294.02545166015625,293.10125732421875,294.0219421386719,297.334716796875,285.082275390625,1.0,0.2649365365505218,1.0,1.0,0.0,1.0,-1.45262610912323,1.4526244401931765,1.7476235143476515e-06,1.1144016981124878,1.0,1.0,0.0,26.70702743530273,25.0,33152.671875,-0.0,243.944580078125,1.0,282.4559936523437,284.4585266113281,296.1528625488281,298.39434814453125,293.1499938964844,293.1499938964844,282.1499938964844,35540.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216922044754028,1.0,0.0,0.0,3.9708776473999023,3.97090482711792,1.052122456712823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.71728515625,0.0,1916.5823974609373,1895.4371337890625,0.0,1785.967041015625,0.9771165251731871,1.0,0.0,3.0,1.0,0.0
17906820,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.7512377500534058,0.1809668838977813,0.1629467457532882,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7547780871391296,0.1836478561162948,0.1741069704294204,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8069939613342285,0.2230660766363144,0.1567296236753463,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7263442277908325,0.1616630554199218,0.1540441215038299,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.6775785684585571,0.1318879276514053,0.5966362357139587,284.97979736328125,284.9637145996094,294.11737060546875,293.151611328125,294.10992431640625,297.3384704589844,284.60418701171875,1.0,0.2545801401138305,1.0,1.0,0.0,1.0,-1.0685932636260986,1.0685923099517822,1.0338296760892265e-06,0.815759539604187,0.9672966599464417,0.9672966599464417,0.0,52.86447525024414,25.0,27188.173828125,-0.0,231.5897827148437,1.0,282.1559143066406,283.9627685546875,296.1485595703125,298.2931823730469,293.1499938964844,293.1499938964844,281.8500061035156,36910.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268122434616089,1.0,0.0,0.0,3.862394571304321,3.8624207973480233,9.954204642781406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.8837890625,0.0,1789.7608642578125,1895.4371337890625,0.0,1828.4306640625,0.9597710371017456,1.0,0.0,3.0,1.0,0.0
17906880,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.7512377500534058,0.1809668838977813,0.1629467457532882,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7547780871391296,0.1836478561162948,0.1741069704294204,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8069939613342285,0.2230660766363144,0.1567296236753463,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7263442277908325,0.1616630554199218,0.1540441215038299,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.6775785684585571,0.1318879276514053,0.5966362357139587,284.97979736328125,284.9637145996094,294.11737060546875,293.151611328125,294.10992431640625,297.3384704589844,284.60418701171875,1.0,0.2545801401138305,1.0,1.0,0.0,1.0,-1.0685932636260986,1.0685923099517822,1.0338296760892265e-06,0.815759539604187,0.9672966599464417,0.9672966599464417,0.0,52.86447525024414,25.0,27188.173828125,-0.0,231.5897827148437,1.0,282.1559143066406,283.9627685546875,296.1485595703125,298.2931823730469,293.1499938964844,293.1499938964844,281.8500061035156,36910.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268122434616089,1.0,0.0,0.0,3.862394571304321,3.8624207973480233,9.954204642781406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.8837890625,0.0,1789.7608642578125,1895.4371337890625,0.0,1828.4306640625,0.9597710371017456,1.0,0.0,3.0,1.0,0.0
17906940,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533508300781,0.9899584650993348,0.1861326098442077,0.1670829057693481,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6534423828125,0.9907252192497252,0.1862884312868118,0.1764601618051529,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6523132324219,0.950884997844696,0.2275479733943939,0.1145575270056724,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522216796875,0.95206218957901,0.1639238148927688,0.1556267440319061,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64239501953125,0.8841695189476013,0.1335605978965759,0.6036339402198792,284.6639404296875,284.95001220703125,294.20928955078125,293.2015380859375,294.2057189941406,297.3528747558594,284.79052734375,1.0,0.2577234208583832,1.0,1.0,0.0,1.0,-1.428419828414917,1.4284180402755735,1.6944466096902031e-06,1.0948582887649536,0.6422634124755859,0.6422634124755859,0.0,23.300874710083008,45.0,31523.9453125,-0.0,227.9257659912109,1.0,281.8572692871094,284.3016662597656,296.1399230957031,298.2384033203125,293.1499938964844,293.1499938964844,282.1499938964844,76915.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118175029754639,1.0,0.0,0.0,2.8889176845550537,2.8889424800872803,5.568826395574433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.12109375,0.0,1082.121337890625,1895.4371337890625,0.0,1705.2335205078125,0.7812175154685974,1.0,0.0,3.0,1.0,0.0
17907000,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533508300781,0.9899584650993348,0.1861326098442077,0.1670829057693481,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6534423828125,0.9907252192497252,0.1862884312868118,0.1764601618051529,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6523132324219,0.950884997844696,0.2275479733943939,0.1145575270056724,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522216796875,0.95206218957901,0.1639238148927688,0.1556267440319061,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64239501953125,0.8841695189476013,0.1335605978965759,0.6036339402198792,284.6639404296875,284.95001220703125,294.20928955078125,293.2015380859375,294.2057189941406,297.3528747558594,284.79052734375,1.0,0.2577234208583832,1.0,1.0,0.0,1.0,-1.428419828414917,1.4284180402755735,1.6944466096902031e-06,1.0948582887649536,0.6422634124755859,0.6422634124755859,0.0,23.300874710083008,45.0,31523.9453125,-0.0,227.9257659912109,1.0,281.8572692871094,284.3016662597656,296.1399230957031,298.2384033203125,293.1499938964844,293.1499938964844,282.1499938964844,76915.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118175029754639,1.0,0.0,0.0,2.8889176845550537,2.8889424800872803,5.568826395574433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.12109375,0.0,1082.121337890625,1895.4371337890625,0.0,1705.2335205078125,0.7812175154685974,1.0,0.0,3.0,1.0,0.0
17907060,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.9677760004997252,0.1858726888895034,0.1673834919929504,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.9672268629074096,0.1851914227008819,0.1759613901376724,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9687767028808594,0.2339616268873214,0.1305959969758987,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9231806993484496,0.1634500473737716,0.155152827501297,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8586034774780273,0.1324085146188736,0.5977488160133362,285.0630798339844,284.95001220703125,294.3012390136719,293.2509460449219,294.2977294921875,297.3480529785156,285.0691223144531,1.0,0.2674222886562347,1.0,1.0,0.0,1.0,-1.4759232997894287,1.4759215116500854,1.7967655594475218e-06,1.1302660703659058,0.9555811285972596,0.9555811285972596,0.0,25.59972381591797,65.0,34255.26171875,-0.0,247.0536193847656,1.0,282.1387939453125,284.4463195800781,296.2264709472656,298.4049987792969,293.1499938964844,293.1499938964844,281.8500061035156,30851.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004029750823975,1.0,0.0,0.0,3.542768716812134,3.542790651321411,8.37488585148094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.908203125,0.0,1379.7174072265625,1895.4371337890625,0.0,1613.9349365234375,0.8796163201332092,1.0,0.0,3.0,1.0,0.0
17907120,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.9677760004997252,0.1858726888895034,0.1673834919929504,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.9672268629074096,0.1851914227008819,0.1759613901376724,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9687767028808594,0.2339616268873214,0.1305959969758987,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9231806993484496,0.1634500473737716,0.155152827501297,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8586034774780273,0.1324085146188736,0.5977488160133362,285.0630798339844,284.95001220703125,294.3012390136719,293.2509460449219,294.2977294921875,297.3480529785156,285.0691223144531,1.0,0.2674222886562347,1.0,1.0,0.0,1.0,-1.4759232997894287,1.4759215116500854,1.7967655594475218e-06,1.1302660703659058,0.9555811285972596,0.9555811285972596,0.0,25.59972381591797,65.0,34255.26171875,-0.0,247.0536193847656,1.0,282.1387939453125,284.4463195800781,296.2264709472656,298.4049987792969,293.1499938964844,293.1499938964844,281.8500061035156,30851.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004029750823975,1.0,0.0,0.0,3.542768716812134,3.542790651321411,8.37488585148094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.908203125,0.0,1379.7174072265625,1895.4371337890625,0.0,1613.9349365234375,0.8796163201332092,1.0,0.0,3.0,1.0,0.0
17907180,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8621461391448975,0.1866350173950195,0.1682877093553543,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.859276533126831,0.1843121498823166,0.1754333227872848,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9278135299682616,0.2281644791364669,0.1612175703048706,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8268195390701294,0.1632495671510696,0.155410036444664,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7699574828147888,0.1313720643520355,0.5953493118286133,284.9139404296875,284.95001220703125,294.39312744140625,293.2998352050781,294.38970947265625,297.30401611328125,284.910888671875,1.0,0.2824620306491852,1.0,1.0,0.0,1.0,-1.4938910007476809,1.4938892126083374,1.8389441720501048e-06,1.145990252494812,0.8737340569496155,0.8737340569496155,0.0,35.68981170654297,83.0,35673.0234375,-0.0,283.3348083496094,1.0,281.857421875,284.2508544921875,296.4029235839844,298.7785949707031,293.1499938964844,293.1499938964844,282.1499938964844,36474.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268286347389221,1.0,0.0,0.0,3.572031259536743,3.572054624557495,8.513807188137434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.65673828125,0.0,1451.6138916015625,1895.4371337890625,0.0,1828.5675048828125,0.887751579284668,1.0,0.0,3.0,1.0,0.0
17907240,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8621461391448975,0.1866350173950195,0.1682877093553543,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.859276533126831,0.1843121498823166,0.1754333227872848,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9278135299682616,0.2281644791364669,0.1612175703048706,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8268195390701294,0.1632495671510696,0.155410036444664,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7699574828147888,0.1313720643520355,0.5953493118286133,284.9139404296875,284.95001220703125,294.39312744140625,293.2998352050781,294.38970947265625,297.30401611328125,284.910888671875,1.0,0.2824620306491852,1.0,1.0,0.0,1.0,-1.4938910007476809,1.4938892126083374,1.8389441720501048e-06,1.145990252494812,0.8737340569496155,0.8737340569496155,0.0,35.68981170654297,83.0,35673.0234375,-0.0,283.3348083496094,1.0,281.857421875,284.2508544921875,296.4029235839844,298.7785949707031,293.1499938964844,293.1499938964844,282.1499938964844,36474.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268286347389221,1.0,0.0,0.0,3.572031259536743,3.572054624557495,8.513807188137434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.65673828125,0.0,1451.6138916015625,1895.4371337890625,0.0,1828.5675048828125,0.887751579284668,1.0,0.0,3.0,1.0,0.0
17907300,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8296828269958496,0.1874599903821945,0.1690342724323272,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8258739709854126,0.1841925978660583,0.1753838062286377,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8834394812583923,0.226108968257904,0.1593973636627197,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7939748764038086,0.1632928252220153,0.1555666774511337,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7389320135116577,0.1308915168046951,0.5938897728919983,285.040283203125,284.95001220703125,294.4390563964844,293.3240661621094,294.4356689453125,297.2897033691406,285.0626525878906,1.0,0.290895938873291,1.0,1.0,0.0,1.0,-1.504159688949585,1.504157781600952,1.8616213992572737e-06,1.1533613204956057,0.9610466361045836,0.9610466361045836,0.0,41.57766342163086,83.0,35249.63671875,-0.0,300.5031433105469,1.0,282.10040283203125,284.41766357421875,296.3424072265625,298.600830078125,293.1499938964844,293.1499938964844,282.1499938964844,33307.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244229912757874,1.0,0.0,0.0,3.6143932342529297,3.614416360855103,8.716941124475852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.24560546875,0.0,1473.9638671875,1895.4371337890625,0.0,1808.565185546875,0.8975768685340881,1.0,0.0,3.0,1.0,0.0
17907360,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.7992888689041138,0.1886236369609832,0.170219212770462,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.7938057780265808,0.1843292117118835,0.1756893843412399,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.8469733595848083,0.225279614329338,0.1586430817842483,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.7624343037605286,0.1635181307792663,0.1559876799583435,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.7108482122421265,0.1305682063102722,0.5934596061706543,285.0829772949219,284.95001220703125,294.4849853515625,293.3481750488281,294.4815673828125,297.28289794921875,285.08135986328125,1.0,0.2994715571403503,1.0,1.0,0.0,1.0,-1.5050294399261477,1.5050276517868042,1.86354566267255e-06,1.15398108959198,1.0,1.0,0.0,48.77138519287109,71.0,35509.95703125,-0.0,319.3290100097656,1.0,282.1421813964844,284.4164733886719,296.3561096191406,298.6665954589844,293.1499938964844,293.1499938964844,281.8500061035156,31423.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242276072502136,1.0,0.0,0.0,3.733926773071289,3.7339508533477774,9.303039973929116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.18359375,0.0,1593.5296630859375,1895.4371337890625,0.0,1806.9447021484373,0.9207518696784972,1.0,0.0,3.0,1.0,0.0
17907420,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7817200422286987,0.1898772120475769,0.1716658025979995,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.774662435054779,0.1843675822019577,0.1760153919458389,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8270784020423889,0.2246397882699966,0.1582579016685485,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.745215654373169,0.1636526137590408,0.1564083993434906,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6922840476036072,0.1300608217716217,0.5924392938613892,284.9000549316406,284.95001220703125,294.5437316894531,293.3787841796875,294.54034423828125,297.27569580078125,284.8837890625,1.0,0.3048838376998901,1.0,1.0,0.0,1.0,-1.5059778690338137,1.5059759616851809,1.865710942183796e-06,1.1547186374664309,0.9197050333023072,0.9197050333023072,0.0,54.01390838623047,71.0,36444.62890625,-0.0,333.2123107910156,1.0,281.8758544921875,284.1951904296875,296.4571838378906,298.9105529785156,293.1499938964844,293.1499938964844,281.8500061035156,34803.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376720905303955,1.0,0.0,0.0,3.7704360485076895,3.770460844039917,9.485853524893172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.81689453125,0.0,1662.08203125,1895.4371337890625,0.0,1919.78173828125,0.9298467040061952,1.0,0.0,3.0,1.0,0.0
17907480,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7767305970191956,0.1904665827751159,0.172286257147789,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7688774466514587,0.184297889471054,0.1760456413030624,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8210073113441467,0.2243251800537109,0.1580600887537002,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7401123642921448,0.1636358797550201,0.1564909517765045,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.6863006949424744,0.1297095865011215,0.5912861227989197,284.8705444335937,284.95001220703125,294.5767822265625,293.3959045410156,294.5733642578125,297.2712097167969,284.8728942871094,1.0,0.306606262922287,1.0,1.0,0.0,1.0,-1.5052372217178345,1.5052354335784912,1.863990974015905e-06,1.1541153192520142,0.8831657767295837,0.8831657767295837,0.0,55.75651931762695,59.0,36361.25,-0.0,337.3209228515625,1.0,281.8562316894531,284.194580078125,296.4571533203125,298.8854064941406,293.1499938964844,293.1499938964844,282.1499938964844,37915.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410897612571716,1.0,0.0,0.0,3.71184515953064,3.711870193481445,9.193333312396136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.88330078125,0.0,1617.6453857421875,1895.4371337890625,0.0,1948.8741455078125,0.9195152521133424,1.0,0.0,3.0,1.0,0.0
17907540,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7763697504997253,0.1930588781833648,0.1743609607219696,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.7657940983772278,0.1847123205661773,0.1762784570455551,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8174748420715332,0.2245806604623794,0.1579997390508651,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.7375131845474243,0.1641121655702591,0.1568096131086349,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.6818872094154358,0.129206120967865,0.5884664058685303,285.0765380859375,284.95001220703125,294.66845703125,293.4429931640625,294.6650390625,297.2682189941406,285.07666015625,1.0,0.3074470162391662,1.0,1.0,0.0,1.0,-1.5049294233322144,1.504927635192871,1.863167881310801e-06,1.1537622213363647,1.0,1.0,0.0,56.83183670043945,47.0,35982.3671875,-0.0,339.92724609375,1.0,282.143310546875,284.3942565917969,296.4125366210937,298.749267578125,293.1499938964844,293.1499938964844,281.8500061035156,32863.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299498319625854,1.0,0.0,0.0,3.8203413486480713,3.820366621017456,9.738624839883414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.14013671875,0.0,1706.505615234375,1895.4371337890625,0.0,1854.6478271484373,0.9411399364471436,1.0,0.0,3.0,1.0,0.0
17907600,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7763697504997253,0.1930588781833648,0.1743609607219696,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.7657940983772278,0.1847123205661773,0.1762784570455551,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8174748420715332,0.2245806604623794,0.1579997390508651,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.7375131845474243,0.1641121655702591,0.1568096131086349,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.6818872094154358,0.129206120967865,0.5884664058685303,285.0765380859375,284.95001220703125,294.66845703125,293.4429931640625,294.6650390625,297.2682189941406,285.07666015625,1.0,0.3074470162391662,1.0,1.0,0.0,1.0,-1.5049294233322144,1.504927635192871,1.863167881310801e-06,1.1537622213363647,1.0,1.0,0.0,56.83183670043945,47.0,35982.3671875,-0.0,339.92724609375,1.0,282.143310546875,284.3942565917969,296.4125366210937,298.749267578125,293.1499938964844,293.1499938964844,281.8500061035156,32863.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299498319625854,1.0,0.0,0.0,3.8203413486480713,3.820366621017456,9.738624839883414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.14013671875,0.0,1706.505615234375,1895.4371337890625,0.0,1854.6478271484373,0.9411399364471436,1.0,0.0,3.0,1.0,0.0
17907660,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7894872426986694,0.1953557431697845,0.1765119731426239,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7757322788238525,0.1849729567766189,0.1765496879816055,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8271600008010864,0.2247200161218643,0.1581432521343231,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7465583682060242,0.1644452661275863,0.1571362018585205,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.6898303031921387,0.1286760568618774,0.5859535336494446,284.87286376953125,284.95001220703125,294.7600402832031,293.4894104003906,294.7566223144531,297.2646179199219,284.8750305175781,1.0,0.3039649128913879,1.0,1.0,0.0,1.0,-1.5053879022598269,1.5053859949111938,1.864183104771655e-06,1.1540895700454712,0.8983327746391296,0.8983327746391296,0.0,53.91938400268555,35.0,36846.7734375,-0.0,332.68670654296875,1.0,281.8558044433594,284.1783752441406,296.5330810546875,298.9858703613281,293.1499938964844,293.1499938964844,281.54998779296875,38081.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743381142616272,1.0,0.0,0.0,3.787364006042481,3.787389755249024,9.571222108206712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.01220703125,0.0,1707.5921630859375,1895.4371337890625,0.0,1968.4677734375,0.936634123325348,1.0,0.0,3.0,1.0,0.0
17907720,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7894872426986694,0.1953557431697845,0.1765119731426239,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7757322788238525,0.1849729567766189,0.1765496879816055,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8271600008010864,0.2247200161218643,0.1581432521343231,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7465583682060242,0.1644452661275863,0.1571362018585205,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.6898303031921387,0.1286760568618774,0.5859535336494446,284.87286376953125,284.95001220703125,294.7600402832031,293.4894104003906,294.7566223144531,297.2646179199219,284.8750305175781,1.0,0.3039649128913879,1.0,1.0,0.0,1.0,-1.5053879022598269,1.5053859949111938,1.864183104771655e-06,1.1540895700454712,0.8983327746391296,0.8983327746391296,0.0,53.91938400268555,35.0,36846.7734375,-0.0,332.68670654296875,1.0,281.8558044433594,284.1783752441406,296.5330810546875,298.9858703613281,293.1499938964844,293.1499938964844,281.54998779296875,38081.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743381142616272,1.0,0.0,0.0,3.787364006042481,3.787389755249024,9.571222108206712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.01220703125,0.0,1707.5921630859375,1895.4371337890625,0.0,1968.4677734375,0.936634123325348,1.0,0.0,3.0,1.0,0.0
