time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907780,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.8120112419128418,0.1974231153726577,0.1781265884637832,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.7952082753181458,0.1849791407585144,0.1763471513986587,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.8460521101951599,0.2245839238166809,0.1578815728425979,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.7644562721252441,0.1645361185073852,0.1570175737142563,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210144042969,0.7063092589378357,0.1279729902744293,0.5818101167678833,284.8280639648437,284.95001220703125,294.8514709472656,293.5350952148437,294.8480834960937,297.25909423828125,284.84942626953125,1.0,0.2972403466701507,1.0,1.0,0.0,1.0,-1.5016529560089111,1.5016510486602783,1.8555306269263383e-06,1.1510533094406128,0.7742270231246948,0.7742270231246948,0.0,48.61006927490234,25.0,36851.26953125,-0.0,317.3293151855469,1.0,281.5579833984375,284.1808776855469,296.55810546875,299.0274353027344,293.1499938964844,293.1499938964844,281.8500061035156,47164.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520254254341125,1.0,0.0,0.0,3.340169906616211,3.340193033218384,7.44441308597743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.35107421875,0.0,1291.4599609375,1895.4371337890625,0.0,2042.999267578125,0.8477947115898132,1.0,0.0,3.0,1.0,0.0
17907840,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.8120112419128418,0.1974231153726577,0.1781265884637832,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.7952082753181458,0.1849791407585144,0.1763471513986587,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.8460521101951599,0.2245839238166809,0.1578815728425979,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.7644562721252441,0.1645361185073852,0.1570175737142563,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210144042969,0.7063092589378357,0.1279729902744293,0.5818101167678833,284.8280639648437,284.95001220703125,294.8514709472656,293.5350952148437,294.8480834960937,297.25909423828125,284.84942626953125,1.0,0.2972403466701507,1.0,1.0,0.0,1.0,-1.5016529560089111,1.5016510486602783,1.8555306269263383e-06,1.1510533094406128,0.7742270231246948,0.7742270231246948,0.0,48.61006927490234,25.0,36851.26953125,-0.0,317.3293151855469,1.0,281.5579833984375,284.1808776855469,296.55810546875,299.0274353027344,293.1499938964844,293.1499938964844,281.8500061035156,47164.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520254254341125,1.0,0.0,0.0,3.340169906616211,3.340193033218384,7.44441308597743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.35107421875,0.0,1291.4599609375,1895.4371337890625,0.0,2042.999267578125,0.8477947115898132,1.0,0.0,3.0,1.0,0.0
17907900,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8270187377929688,0.1989466845989227,0.1791565269231796,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8095334768295288,0.1852792352437973,0.1763559579849243,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8605499863624573,0.2249345183372497,0.1578835994005203,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7780986428260803,0.1648456752300262,0.1570501029491424,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7181153893470764,0.1278437227010727,0.5800947546958923,285.0050048828125,284.95001220703125,294.89715576171875,293.55767822265625,294.89373779296875,297.26031494140625,285.02490234375,1.0,0.2932892143726349,1.0,1.0,0.0,1.0,-1.5008795261383057,1.5008777379989624,1.853687422226357e-06,1.1503727436065674,0.8800839185714722,0.8800839185714722,0.0,45.31388092041016,25.0,36564.546875,-0.0,308.54766845703125,1.0,281.7943115234375,284.35113525390625,296.4940185546875,298.8309936523437,293.1499938964844,293.1499938964844,281.8500061035156,36051.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409517765045166,1.0,0.0,0.0,3.4025719165802,3.4025936126708984,7.725168416072847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.779296875,0.0,1275.2794189453125,1895.4371337890625,0.0,1947.69677734375,0.853938639163971,1.0,0.0,3.0,1.0,0.0
17907960,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8465373516082764,0.2006570100784301,0.1804996132850647,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8272079229354858,0.1857308894395828,0.1765852868556976,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8805012702941895,0.2254666686058044,0.1581051796674728,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.7965212464332581,0.1652959734201431,0.1572810411453247,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7328492403030396,0.1278489083051681,0.5791889429092407,285.03375244140625,284.95001220703125,294.9427795410156,293.5800476074219,294.9393615722656,297.2635803222656,285.0303649902344,1.0,0.2890709340572357,1.0,1.0,0.0,1.0,-1.5022218227386477,1.5022199153900146,1.856714220593858e-06,1.151390552520752,0.9261418581008912,0.9261418581008912,0.0,41.61634063720703,25.0,36837.46875,-0.0,299.7159118652344,1.0,281.8406066894531,284.336181640625,296.5251770019531,298.9076232910156,293.1499938964844,293.1499938964844,281.54998779296875,32131.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354103922843933,1.0,0.0,0.0,3.5316431522369385,3.531665325164795,8.322368785229628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.59716796875,0.0,1377.4276123046875,1895.4371337890625,0.0,1900.61767578125,0.8760861754417419,1.0,0.0,3.0,1.0,0.0
17908020,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8813419342041016,0.2032783478498459,0.1828774064779281,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8566862344741821,0.1861398518085479,0.1769237965345382,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9151204824447632,0.2257995456457138,0.158350870013237,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8259694576263428,0.1657626181840896,0.1576566696166992,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7577086687088013,0.1275469660758972,0.5773654580116272,284.8759460449219,284.95001220703125,295.03387451171875,293.6242370605469,295.0304870605469,297.263671875,284.8875427246094,1.0,0.283536821603775,1.0,1.0,0.0,1.0,-1.50404155254364,1.504039645195007,1.860849124568631e-06,1.1527950763702393,0.8032333850860596,0.8032333850860596,0.0,36.57461929321289,25.0,37340.76953125,-0.0,287.642333984375,1.0,281.558349609375,284.1983642578125,296.6525573730469,299.1341247558594,293.1499938964844,293.1499938964844,281.8500061035156,41336.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460536956787109,1.0,0.0,0.0,3.3689279556274414,3.368950366973877,7.573153766315954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.07470703125,0.0,1279.219482421875,1895.4371337890625,0.0,1991.40869140625,0.8472211956977844,1.0,0.0,3.0,1.0,0.0
17908080,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8813419342041016,0.2032783478498459,0.1828774064779281,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8566862344741821,0.1861398518085479,0.1769237965345382,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9151204824447632,0.2257995456457138,0.158350870013237,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8259694576263428,0.1657626181840896,0.1576566696166992,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7577086687088013,0.1275469660758972,0.5773654580116272,284.8759460449219,284.95001220703125,295.03387451171875,293.6242370605469,295.0304870605469,297.263671875,284.8875427246094,1.0,0.283536821603775,1.0,1.0,0.0,1.0,-1.50404155254364,1.504039645195007,1.860849124568631e-06,1.1527950763702393,0.8032333850860596,0.8032333850860596,0.0,36.57461929321289,25.0,37340.76953125,-0.0,287.642333984375,1.0,281.558349609375,284.1983642578125,296.6525573730469,299.1341247558594,293.1499938964844,293.1499938964844,281.8500061035156,41336.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460536956787109,1.0,0.0,0.0,3.3689279556274414,3.368950366973877,7.573153766315954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.07470703125,0.0,1279.219482421875,1895.4371337890625,0.0,1991.40869140625,0.8472211956977844,1.0,0.0,3.0,1.0,0.0
17908140,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.9156622290611268,0.2065161168575287,0.1854200810194015,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8851205706596375,0.1868689358234405,0.1773246228694915,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9498193860054016,0.2265854477882385,0.1586479991674423,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8518322706222534,0.1665155291557312,0.1580947190523147,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7815508246421814,0.1274748295545578,0.575849711894989,285.0609741210937,284.95001220703125,295.1247863769531,293.6675720214844,295.1214294433594,297.26788330078125,285.0560607910156,1.0,0.2796603739261627,1.0,1.0,0.0,1.0,-1.506635069847107,1.506633162498474,1.8667092263058287e-06,1.1547560691833496,0.9616425037384032,0.9616425037384032,0.0,32.997406005859375,25.0,37341.35546875,-0.0,279.6374816894531,1.0,281.8410949707031,284.3441162109375,296.634033203125,299.0466613769531,293.1499938964844,293.1499938964844,281.54998779296875,30774.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346246838569641,1.0,0.0,0.0,3.571571588516236,3.571593999862671,8.511616442774539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.58251953125,0.0,1409.392578125,1895.4371337890625,0.0,1893.9769287109373,0.8839425444602966,1.0,0.0,3.0,1.0,0.0
17908200,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.9156622290611268,0.2065161168575287,0.1854200810194015,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8851205706596375,0.1868689358234405,0.1773246228694915,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9498193860054016,0.2265854477882385,0.1586479991674423,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8518322706222534,0.1665155291557312,0.1580947190523147,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7815508246421814,0.1274748295545578,0.575849711894989,285.0609741210937,284.95001220703125,295.1247863769531,293.6675720214844,295.1214294433594,297.26788330078125,285.0560607910156,1.0,0.2796603739261627,1.0,1.0,0.0,1.0,-1.506635069847107,1.506633162498474,1.8667092263058287e-06,1.1547560691833496,0.9616425037384032,0.9616425037384032,0.0,32.997406005859375,25.0,37341.35546875,-0.0,279.6374816894531,1.0,281.8410949707031,284.3441162109375,296.634033203125,299.0466613769531,293.1499938964844,293.1499938964844,281.54998779296875,30774.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346246838569641,1.0,0.0,0.0,3.571571588516236,3.571593999862671,8.511616442774539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.58251953125,0.0,1409.392578125,1895.4371337890625,0.0,1893.9769287109373,0.8839425444602966,1.0,0.0,3.0,1.0,0.0
17908260,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.948724627494812,0.2090964317321777,0.1878810226917266,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9104529023170472,0.1871843785047531,0.1776978820562362,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9762095808982848,0.226763516664505,0.1588777750730514,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8752239346504211,0.1669010519981384,0.1585166603326797,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8023577332496643,0.1271386295557022,0.5744551420211792,284.86968994140625,284.95001220703125,295.2154846191406,293.7100524902344,295.2121276855469,297.26727294921875,284.8780822753906,1.0,0.2770321667194366,1.0,1.0,0.0,1.0,-1.5091488361358645,1.5091469287872314,1.8724746269072057e-06,1.1567264795303345,0.825316846370697,0.825316846370697,0.0,30.512500762939453,25.0,37987.046875,-0.0,274.3738708496094,1.0,281.5577697753906,284.1644897460937,296.7536926269531,299.27911376953125,293.1499938964844,293.1499938964844,281.8500061035156,39990.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484079003334045,1.0,0.0,0.0,3.473130941390991,3.473154067993164,8.04888315997232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.64697265625,0.0,1373.5594482421875,1895.4371337890625,0.0,2011.6929931640625,0.8684225678443909,1.0,0.0,3.0,1.0,0.0
17908320,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.948724627494812,0.2090964317321777,0.1878810226917266,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9104529023170472,0.1871843785047531,0.1776978820562362,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9762095808982848,0.226763516664505,0.1588777750730514,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8752239346504211,0.1669010519981384,0.1585166603326797,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8023577332496643,0.1271386295557022,0.5744551420211792,284.86968994140625,284.95001220703125,295.2154846191406,293.7100524902344,295.2121276855469,297.26727294921875,284.8780822753906,1.0,0.2770321667194366,1.0,1.0,0.0,1.0,-1.5091488361358645,1.5091469287872314,1.8724746269072057e-06,1.1567264795303345,0.825316846370697,0.825316846370697,0.0,30.512500762939453,25.0,37987.046875,-0.0,274.3738708496094,1.0,281.5577697753906,284.1644897460937,296.7536926269531,299.27911376953125,293.1499938964844,293.1499938964844,281.8500061035156,39990.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484079003334045,1.0,0.0,0.0,3.473130941390991,3.473154067993164,8.04888315997232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.64697265625,0.0,1373.5594482421875,1895.4371337890625,0.0,2011.6929931640625,0.8684225678443909,1.0,0.0,3.0,1.0,0.0
17908380,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9751684069633484,0.2123167365789413,0.1904478967189788,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9348442554473876,0.1878014206886291,0.178052544593811,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.9949371218681335,0.2273892909288406,0.1591012626886367,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8961498737335205,0.1675499379634857,0.1589184999465942,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8193841576576233,0.1269965916872024,0.5729461908340454,285.0622253417969,284.95001220703125,295.305908203125,293.75164794921875,295.3025817871094,297.2707824707031,285.0580444335937,1.0,0.2752193510532379,1.0,1.0,0.0,1.0,-1.5115923881530762,1.5115904808044434,1.8780142454488669e-06,1.1585707664489746,0.9851208925247192,0.9851208925247192,0.0,28.712852478027344,28.0,37893.68359375,-0.0,270.825439453125,1.0,281.8419189453125,284.3262634277344,296.72320556640625,299.17333984375,293.1499938964844,293.1499938964844,281.54998779296875,31009.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379307150840759,1.0,0.0,0.0,3.651017427444458,3.651040554046631,8.894490974853397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.7041015625,0.0,1496.9522705078125,1895.4371337890625,0.0,1921.9775390625,0.902015209197998,1.0,0.0,3.0,1.0,0.0
17908440,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9751684069633484,0.2123167365789413,0.1904478967189788,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9348442554473876,0.1878014206886291,0.178052544593811,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.9949371218681335,0.2273892909288406,0.1591012626886367,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8961498737335205,0.1675499379634857,0.1589184999465942,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8193841576576233,0.1269965916872024,0.5729461908340454,285.0622253417969,284.95001220703125,295.305908203125,293.75164794921875,295.3025817871094,297.2707824707031,285.0580444335937,1.0,0.2752193510532379,1.0,1.0,0.0,1.0,-1.5115923881530762,1.5115904808044434,1.8780142454488669e-06,1.1585707664489746,0.9851208925247192,0.9851208925247192,0.0,28.712852478027344,28.0,37893.68359375,-0.0,270.825439453125,1.0,281.8419189453125,284.3262634277344,296.72320556640625,299.17333984375,293.1499938964844,293.1499938964844,281.54998779296875,31009.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379307150840759,1.0,0.0,0.0,3.651017427444458,3.651040554046631,8.894490974853397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.7041015625,0.0,1496.9522705078125,1895.4371337890625,0.0,1921.9775390625,0.902015209197998,1.0,0.0,3.0,1.0,0.0
17908500,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.961609959602356,0.2145926356315612,0.1919920146465301,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9173877239227296,0.1883266717195511,0.1784291714429855,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9820277690887452,0.2288268059492111,0.1594893336296081,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.881452202796936,0.1678947508335113,0.1592975109815597,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8059992790222168,0.1265648007392883,0.5728911757469177,284.8996887207031,284.95001220703125,295.3510437011719,293.7720642089844,295.34771728515625,297.2743530273437,284.8778381347656,1.0,0.2746156454086303,1.0,1.0,0.0,1.0,-1.4971253871917725,1.4971235990524292,1.8546456885815128e-06,1.1564087867736816,0.8935819864273071,0.8935819864273071,0.0,30.04096221923828,28.0,38723.89453125,0.0,271.0546569824219,1.0,281.59783935546875,284.1211242675781,296.822265625,299.42242431640625,293.1499938964844,293.1499938964844,281.54998779296875,34215.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471046447753906,1.0,0.0,0.0,3.687220335006714,3.687244415283203,9.071758881873392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.75146484375,0.0,1561.48486328125,1895.4371337890625,0.0,2000.4549560546875,0.9102168083190918,1.0,0.0,3.0,1.0,0.0
17908560,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9824976921081544,0.2154167294502258,0.1935560852289199,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9392339587211608,0.1882489919662475,0.1786678284406662,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.9937650561332704,0.2286674231290817,0.1569864600896835,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8998232483863831,0.167916715145111,0.1594272553920745,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8206008076667786,0.1263965517282486,0.5706733465194702,284.8625793457031,284.95001220703125,295.3961181640625,293.7922668457031,295.3927917480469,297.27264404296875,284.8700561523437,1.0,0.2750608026981354,1.0,1.0,0.0,1.0,-1.5115928649902344,1.5115909576416016,1.877966383290186e-06,1.1585251092910769,0.8411687612533569,0.8411687612533569,0.0,28.48857688903809,31.0,38526.12890625,0.0,270.2152099609375,1.0,281.55731201171875,284.1351623535156,296.8345947265625,299.394775390625,293.1499938964844,293.1499938964844,281.8500061035156,39807.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514001727104187,1.0,0.0,0.0,3.5626516342163086,3.5626754760742188,8.469153840451327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.48291015625,0.0,1465.9510498046875,1895.4371337890625,0.0,2037.5767822265625,0.8879148960113525,1.0,0.0,3.0,1.0,0.0
17908620,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8886027932167053,0.2194819003343582,0.1962971985340118,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8478724956512451,0.1894998103380203,0.1795744150876999,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.9056702256202698,0.2311978489160537,0.1613446623086929,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8183208107948303,0.1690118461847305,0.1603633016347885,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.7445164322853088,0.1265984326601028,0.5728394389152527,284.94354248046875,284.95001220703125,295.4608764648437,293.8209228515625,295.4574279785156,297.2864074707031,284.9759826660156,1.0,0.2720642387866974,1.0,1.0,0.0,1.0,-1.406450867652893,1.4064491987228394,1.6650998304612583e-06,1.095281720161438,0.8815999627113342,0.8815999627113342,0.0,37.322792053222656,31.0,36368.89453125,0.0,268.8274841308594,1.0,281.8265380859375,284.2731628417969,296.75927734375,299.1415710449219,293.1499938964844,293.1499938964844,281.8500061035156,36493.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386464476585388,1.0,0.0,0.0,3.571298122406006,3.571321487426758,8.510312454745872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.37646484375,0.0,1450.974365234375,1895.4371337890625,0.0,1928.0596923828125,0.8875600695610046,1.0,0.0,3.0,1.0,0.0
17908680,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.976061463356018,0.2229851931333542,0.1980904787778854,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9258407950401306,0.1911744475364685,0.1801147758960724,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.9903894662857056,0.2334533035755157,0.1620914489030838,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.888491690158844,0.170384407043457,0.1607385128736496,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8092148900032043,0.126782551407814,0.571515679359436,284.93560791015625,284.95001220703125,295.48602294921875,293.8319396972656,295.48248291015625,297.3012390136719,284.9195861816406,1.0,0.2732130885124206,1.0,1.0,0.0,1.0,-1.471445083618164,1.4714432954788208,1.7967153098652489e-06,1.1363377571105957,0.8774343132972717,0.8774343132972717,0.0,29.171846389770508,34.0,36814.390625,0.0,264.3892822265625,1.0,281.8414001464844,284.2014465332031,296.7631530761719,299.12432861328125,293.1499938964844,293.1499938964844,282.1499938964844,35498.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342466115951538,1.0,0.0,0.0,3.585435152053833,3.585458517074585,8.577821972721722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.75927734375,0.0,1458.8272705078125,1895.4371337890625,0.0,1890.7845458984373,0.8906216621398926,1.0,0.0,3.0,1.0,0.0
17908740,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.28448486328125,0.995167911052704,0.223929151892662,0.2012025117874145,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2842102050781,0.9473188519477844,0.1909750699996948,0.1811654269695282,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843933105469,0.9839745759963988,0.2358204871416092,0.1500106751918792,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840270996094,0.9071796536445618,0.1704890578985214,0.1617659628391266,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2830810546875,0.8237892389297485,0.127067819237709,0.5727667808532715,285.2845764160156,284.95001220703125,295.5755920410156,293.8705749511719,295.57232666015625,297.2970886230469,285.2878723144531,1.0,0.2763285338878631,1.0,1.0,0.0,1.0,-1.5201740264892578,1.520172119140625,1.8976869569087285e-06,1.1651722192764282,1.0,1.0,0.0,28.42450523376465,37.0,37847.75,0.0,273.9381103515625,1.0,282.1416931152344,284.5440979003906,296.842529296875,299.2550964355469,293.1499938964844,293.1499938964844,281.8500061035156,31985.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723404586315155,1.0,0.0,0.0,3.763770818710327,3.763795137405396,9.452346034777293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.4013671875,0.0,1632.4959716796875,1895.4371337890625,0.0,1800.1240234375,0.9280591607093812,1.0,0.0,3.0,1.0,0.0
17908800,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.28448486328125,0.995167911052704,0.223929151892662,0.2012025117874145,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2842102050781,0.9473188519477844,0.1909750699996948,0.1811654269695282,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843933105469,0.9839745759963988,0.2358204871416092,0.1500106751918792,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840270996094,0.9071796536445618,0.1704890578985214,0.1617659628391266,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2830810546875,0.8237892389297485,0.127067819237709,0.5727667808532715,285.2845764160156,284.95001220703125,295.5755920410156,293.8705749511719,295.57232666015625,297.2970886230469,285.2878723144531,1.0,0.2763285338878631,1.0,1.0,0.0,1.0,-1.5201740264892578,1.520172119140625,1.8976869569087285e-06,1.1651722192764282,1.0,1.0,0.0,28.42450523376465,37.0,37847.75,0.0,273.9381103515625,1.0,282.1416931152344,284.5440979003906,296.842529296875,299.2550964355469,293.1499938964844,293.1499938964844,281.8500061035156,31985.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723404586315155,1.0,0.0,0.0,3.763770818710327,3.763795137405396,9.452346034777293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.4013671875,0.0,1632.4959716796875,1895.4371337890625,0.0,1800.1240234375,0.9280591607093812,1.0,0.0,3.0,1.0,0.0
17908860,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.9237116575241088,0.2277511656284332,0.2043472379446029,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.8699286580085754,0.1908665597438812,0.1815347671508789,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.9373271465301514,0.2353056371212005,0.1650363206863403,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8388394713401794,0.1705511808395385,0.1623061746358871,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.7615331411361694,0.1268481165170669,0.5743597745895386,285.0710144042969,284.95001220703125,295.66485595703125,293.9081726074219,295.6615295410156,297.292724609375,285.0538024902344,1.0,0.2782926261425018,1.0,1.0,0.0,1.0,-1.4716390371322632,1.47163724899292,1.7906003222378786e-06,1.1301895380020142,1.0,1.0,0.0,35.21031951904297,40.0,38372.44921875,0.0,283.44921875,1.0,281.8568115234375,284.26495361328125,296.9874572753906,299.5755310058594,293.1499938964844,293.1499938964844,281.54998779296875,33547.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452793121337891,1.0,0.0,0.0,3.857914447784424,3.857939958572388,9.93112507785554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.91796875,0.0,1757.622314453125,1895.4371337890625,0.0,1984.7520751953125,0.9502376914024352,1.0,0.0,3.0,1.0,0.0
17908920,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.9237116575241088,0.2277511656284332,0.2043472379446029,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.8699286580085754,0.1908665597438812,0.1815347671508789,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.9373271465301514,0.2353056371212005,0.1650363206863403,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8388394713401794,0.1705511808395385,0.1623061746358871,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.7615331411361694,0.1268481165170669,0.5743597745895386,285.0710144042969,284.95001220703125,295.66485595703125,293.9081726074219,295.6615295410156,297.292724609375,285.0538024902344,1.0,0.2782926261425018,1.0,1.0,0.0,1.0,-1.4716390371322632,1.47163724899292,1.7906003222378786e-06,1.1301895380020142,1.0,1.0,0.0,35.21031951904297,40.0,38372.44921875,0.0,283.44921875,1.0,281.8568115234375,284.26495361328125,296.9874572753906,299.5755310058594,293.1499938964844,293.1499938964844,281.54998779296875,33547.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452793121337891,1.0,0.0,0.0,3.857914447784424,3.857939958572388,9.93112507785554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.91796875,0.0,1757.622314453125,1895.4371337890625,0.0,1984.7520751953125,0.9502376914024352,1.0,0.0,3.0,1.0,0.0
17908980,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9715648889541626,0.2285303324460983,0.2056649178266525,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9093564748764038,0.1905431747436523,0.1810496300458908,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9779754877090454,0.2324107438325882,0.163365751504898,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.875095546245575,0.1703750789165496,0.1619641184806823,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.7946042418479919,0.1261982917785644,0.5708121061325073,284.86309814453125,284.95001220703125,295.7537841796875,293.9446716308594,295.7505798339844,297.2803039550781,284.8672180175781,1.0,0.2837194800376892,1.0,1.0,0.0,1.0,-1.5443881750106812,1.5443861484527588,1.954623257915955e-06,1.184450626373291,0.8979639410972595,0.8979639410972595,0.0,31.83477783203125,43.0,40245.7890625,0.0,292.84423828125,1.0,281.5560302734375,284.076171875,297.0147705078125,299.69647216796875,293.1499938964844,293.1499938964844,281.25,38539.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629534006118774,1.0,0.0,0.0,3.8095626831054688,3.809588670730591,9.683749340183567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.244140625,0.0,1737.870849609375,1895.4371337890625,0.0,2138.527099609375,0.9418845176696776,1.0,0.0,3.0,1.0,0.0
17909040,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9715648889541626,0.2285303324460983,0.2056649178266525,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9093564748764038,0.1905431747436523,0.1810496300458908,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9779754877090454,0.2324107438325882,0.163365751504898,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.875095546245575,0.1703750789165496,0.1619641184806823,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.7946042418479919,0.1261982917785644,0.5708121061325073,284.86309814453125,284.95001220703125,295.7537841796875,293.9446716308594,295.7505798339844,297.2803039550781,284.8672180175781,1.0,0.2837194800376892,1.0,1.0,0.0,1.0,-1.5443881750106812,1.5443861484527588,1.954623257915955e-06,1.184450626373291,0.8979639410972595,0.8979639410972595,0.0,31.83477783203125,43.0,40245.7890625,0.0,292.84423828125,1.0,281.5560302734375,284.076171875,297.0147705078125,299.69647216796875,293.1499938964844,293.1499938964844,281.25,38539.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629534006118774,1.0,0.0,0.0,3.8095626831054688,3.809588670730591,9.683749340183567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.244140625,0.0,1737.870849609375,1895.4371337890625,0.0,2138.527099609375,0.9418845176696776,1.0,0.0,3.0,1.0,0.0
17909100,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76385498046875,0.9491048455238342,0.2293450683355331,0.206315815448761,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655334472656,0.8871030807495117,0.1902787834405899,0.1809035986661911,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.9535512924194336,0.2313540279865265,0.1625289171934127,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667541503906,0.8546671271324158,0.1701758503913879,0.1618830263614654,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77105712890625,0.7749198079109192,0.1257114112377166,0.5692030787467957,284.76385498046875,284.95001220703125,295.798095703125,293.9624938964844,295.7948913574219,297.2750244140625,284.7525939941406,1.0,0.2854006886482239,1.0,1.0,0.0,1.0,-1.5372507572174072,1.5372488498687744,1.9376707314222585e-06,1.1787155866622925,0.7908292412757874,0.7908292412757874,0.0,34.0366096496582,43.0,40584.296875,0.0,296.2135009765625,1.0,281.2977905273437,283.9554443359375,297.0362854003906,299.80908203125,293.1499938964844,293.1499938964844,281.25,44394.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770569384098053,1.0,0.0,0.0,3.650164604187012,3.650190114974976,8.890336289368861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.3193359375,0.0,1596.16015625,1895.4371337890625,0.0,2205.89599609375,0.907630980014801,1.0,0.0,3.0,1.0,0.0
17909160,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.9336212277412416,0.2303959429264068,0.2071695327758789,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.872634768486023,0.1900769174098968,0.1807265877723693,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.9354141354560852,0.2306317538022995,0.1619319766759872,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.8415814638137817,0.1700275242328643,0.1617650091648101,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82781982421875,0.7618779540061951,0.1252503544092178,0.5673251152038574,284.8359375,284.95001220703125,295.84234619140625,293.98004150390625,295.839111328125,297.2718811035156,284.8566589355469,1.0,0.2871372401714325,1.0,1.0,0.0,1.0,-1.5349493026733398,1.5349472761154177,1.932206032506656e-06,1.176849126815796,0.7825511693954468,0.7825511693954468,0.0,35.75867462158203,46.0,40078.609375,0.0,299.649658203125,1.0,281.25836181640625,284.0936279296875,296.997802734375,299.6732788085937,293.1499938964844,293.1499938964844,281.54998779296875,46598.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697662115097046,1.0,0.0,0.0,3.3640575408935547,3.3640806674957275,7.551272460659675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.9921875,0.0,1310.7921142578125,1895.4371337890625,0.0,2198.762451171875,0.8529608249664307,1.0,0.0,3.0,1.0,0.0
17909220,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.914615511894226,0.2338376641273498,0.2100510895252227,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.853924036026001,0.1904666721820831,0.180998757481575,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.911143124103546,0.2306209057569503,0.1617298871278762,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8246840238571167,0.170438528060913,0.1620790809392929,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.744820773601532,0.1248981356620788,0.5655322670936584,285.0316772460937,284.95001220703125,295.93048095703125,294.01422119140625,295.9272766113281,297.2762451171875,285.02783203125,1.0,0.2907227277755737,1.0,1.0,0.0,1.0,-1.5367130041122437,1.5367110967636108,1.9362471448403085e-06,1.1781452894210815,0.9291845560073853,0.9291845560073853,0.0,38.5877799987793,49.0,40053.0234375,0.0,307.8695068359375,1.0,281.5409545898437,284.2386169433594,296.9603271484375,299.5436096191406,293.1499938964844,293.1499938964844,281.25,32264.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534060478210449,1.0,0.0,0.0,3.55269455909729,3.5527172088623047,8.421880579589924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.6376953125,0.0,1400.3779296875,1895.4371337890625,0.0,2054.990234375,0.8807986974716187,1.0,0.0,3.0,1.0,0.0
17909280,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.914615511894226,0.2338376641273498,0.2100510895252227,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.853924036026001,0.1904666721820831,0.180998757481575,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.911143124103546,0.2306209057569503,0.1617298871278762,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8246840238571167,0.170438528060913,0.1620790809392929,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.744820773601532,0.1248981356620788,0.5655322670936584,285.0316772460937,284.95001220703125,295.93048095703125,294.01422119140625,295.9272766113281,297.2762451171875,285.02783203125,1.0,0.2907227277755737,1.0,1.0,0.0,1.0,-1.5367130041122437,1.5367110967636108,1.9362471448403085e-06,1.1781452894210815,0.9291845560073853,0.9291845560073853,0.0,38.5877799987793,49.0,40053.0234375,0.0,307.8695068359375,1.0,281.5409545898437,284.2386169433594,296.9603271484375,299.5436096191406,293.1499938964844,293.1499938964844,281.25,32264.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534060478210449,1.0,0.0,0.0,3.55269455909729,3.5527172088623047,8.421880579589924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.6376953125,0.0,1400.3779296875,1895.4371337890625,0.0,2054.990234375,0.8807986974716187,1.0,0.0,3.0,1.0,0.0
17909340,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8994115591049194,0.2365655452013015,0.2128400057554245,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8382307291030884,0.1905232816934585,0.1813119798898697,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8922152519226074,0.2302976548671722,0.1617161333560943,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8097167015075684,0.170552060008049,0.1624311804771423,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7305507063865662,0.1243800967931747,0.5641849040985107,284.8795471191406,284.95001220703125,296.01824951171875,294.04718017578125,296.0150451660156,297.27618408203125,284.8916320800781,1.0,0.2944198250770569,1.0,1.0,0.0,1.0,-1.5392285585403442,1.539226531982422,1.942164317370043e-06,1.180126070976257,0.8085668087005615,0.8085668087005615,0.0,41.47506332397461,52.0,40511.92578125,0.0,316.6168212890625,1.0,281.2582397460937,284.1078491210937,297.0713806152344,299.7525329589844,293.1499938964844,293.1499938964844,281.54998779296875,41197.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631628513336182,1.0,0.0,0.0,3.387254476547241,3.3872768878936768,7.65577112815663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.27783203125,0.0,1296.1142578125,1895.4371337890625,0.0,2140.37109375,0.851315975189209,1.0,0.0,3.0,1.0,0.0
17909400,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8994115591049194,0.2365655452013015,0.2128400057554245,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8382307291030884,0.1905232816934585,0.1813119798898697,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8922152519226074,0.2302976548671722,0.1617161333560943,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8097167015075684,0.170552060008049,0.1624311804771423,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7305507063865662,0.1243800967931747,0.5641849040985107,284.8795471191406,284.95001220703125,296.01824951171875,294.04718017578125,296.0150451660156,297.27618408203125,284.8916320800781,1.0,0.2944198250770569,1.0,1.0,0.0,1.0,-1.5392285585403442,1.539226531982422,1.942164317370043e-06,1.180126070976257,0.8085668087005615,0.8085668087005615,0.0,41.47506332397461,52.0,40511.92578125,0.0,316.6168212890625,1.0,281.2582397460937,284.1078491210937,297.0713806152344,299.7525329589844,293.1499938964844,293.1499938964844,281.54998779296875,41197.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631628513336182,1.0,0.0,0.0,3.387254476547241,3.3872768878936768,7.65577112815663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.27783203125,0.0,1296.1142578125,1895.4371337890625,0.0,2140.37109375,0.851315975189209,1.0,0.0,3.0,1.0,0.0
17909460,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8875029683113098,0.2400381118059158,0.2158065736293792,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.8250885009765625,0.1909378618001938,0.181664690375328,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8765076994895935,0.2305646985769271,0.1618214547634124,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.7959710359573364,0.1709883213043213,0.1628185957670211,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.718196451663971,0.1241147294640541,0.5630000233650208,285.0566101074219,284.95001220703125,296.10552978515625,294.07891845703125,296.1023864746094,297.28076171875,285.05133056640625,1.0,0.2981392741203308,1.0,1.0,0.0,1.0,-1.5423794984817505,1.542377471923828,1.949525085365167e-06,1.18254554271698,0.9625357389450072,0.9625357389450072,0.0,44.33036804199219,55.0,40507.5703125,0.0,325.61602783203125,1.0,281.54132080078125,284.2435913085937,297.0480651855469,299.6590881347656,293.1499938964844,293.1499938964844,281.25,30962.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523886561393738,1.0,0.0,0.0,3.58869743347168,3.5887200832366943,8.59343913361954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.1650390625,0.0,1428.969970703125,1895.4371337890625,0.0,2046.151611328125,0.8878706097602844,1.0,0.0,3.0,1.0,0.0
17909520,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8875029683113098,0.2400381118059158,0.2158065736293792,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.8250885009765625,0.1909378618001938,0.181664690375328,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8765076994895935,0.2305646985769271,0.1618214547634124,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.7959710359573364,0.1709883213043213,0.1628185957670211,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.718196451663971,0.1241147294640541,0.5630000233650208,285.0566101074219,284.95001220703125,296.10552978515625,294.07891845703125,296.1023864746094,297.28076171875,285.05133056640625,1.0,0.2981392741203308,1.0,1.0,0.0,1.0,-1.5423794984817505,1.542377471923828,1.949525085365167e-06,1.18254554271698,0.9625357389450072,0.9625357389450072,0.0,44.33036804199219,55.0,40507.5703125,0.0,325.61602783203125,1.0,281.54132080078125,284.2435913085937,297.0480651855469,299.6590881347656,293.1499938964844,293.1499938964844,281.25,30962.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523886561393738,1.0,0.0,0.0,3.58869743347168,3.5887200832366943,8.59343913361954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.1650390625,0.0,1428.969970703125,1895.4371337890625,0.0,2046.151611328125,0.8878706097602844,1.0,0.0,3.0,1.0,0.0
17909580,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8763125538825989,0.2427287101745605,0.2185956090688705,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8125649094581604,0.1909392327070236,0.1819529384374618,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8620063662528992,0.2302629351615905,0.1618684083223343,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7829700112342834,0.1710526943206787,0.1631507575511932,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7056974172592163,0.1236013323068618,0.5617979764938354,284.8710327148437,284.95001220703125,296.1923828125,294.1093444824219,296.18927001953125,297.2803649902344,284.8803405761719,1.0,0.3019096851348877,1.0,1.0,0.0,1.0,-1.5450890064239502,1.5450870990753174,1.9559392967494205e-06,1.1846903562545776,0.8269169926643372,0.8269169926643372,0.0,47.32888412475586,58.0,41085.234375,0.0,334.8106384277344,1.0,281.2577209472656,284.0722351074219,297.14874267578125,299.8703308105469,293.1499938964844,293.1499938964844,281.54998779296875,40121.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765252947807312,1.0,0.0,0.0,3.479278564453125,3.479301691055298,8.077402071648976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.8623046875,0.0,1380.792724609375,1895.4371337890625,0.0,2158.802490234375,0.8700627684593201,1.0,0.0,3.0,1.0,0.0
