time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17909640,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8763125538825989,0.2427287101745605,0.2185956090688705,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8125649094581604,0.1909392327070236,0.1819529384374618,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8620063662528992,0.2302629351615905,0.1618684083223343,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7829700112342834,0.1710526943206787,0.1631507575511932,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7056974172592163,0.1236013323068618,0.5617979764938354,284.8710327148437,284.95001220703125,296.1923828125,294.1093444824219,296.18927001953125,297.2803649902344,284.8803405761719,1.0,0.3019096851348877,1.0,1.0,0.0,1.0,-1.5450890064239502,1.5450870990753174,1.9559392967494205e-06,1.1846903562545776,0.8269169926643372,0.8269169926643372,0.0,47.32888412475586,58.0,41085.234375,0.0,334.8106384277344,1.0,281.2577209472656,284.0722351074219,297.14874267578125,299.8703308105469,293.1499938964844,293.1499938964844,281.54998779296875,40121.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765252947807312,1.0,0.0,0.0,3.479278564453125,3.479301691055298,8.077402071648976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.8623046875,0.0,1380.792724609375,1895.4371337890625,0.0,2158.802490234375,0.8700627684593201,1.0,0.0,3.0,1.0,0.0
17909700,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8707757592201233,0.2443327456712722,0.2198844254016876,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8060178756713867,0.1910324245691299,0.1819952726364135,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8549322485923767,0.2302591949701309,0.1617974787950515,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.776534914970398,0.1711630672216415,0.1632218062877655,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.6991472840309143,0.1233921274542808,0.5608276128768921,285.0292663574219,284.95001220703125,296.23565673828125,294.1240539550781,296.2325134277344,297.2814025878906,285.0491027832031,1.0,0.3037517070770263,1.0,1.0,0.0,1.0,-1.5455206632614136,1.5455187559127808,1.956917913048528e-06,1.1849913597106934,0.92925226688385,0.92925226688385,0.0,48.899452209472656,58.0,40677.50390625,0.0,339.15362548828125,1.0,281.4978332519531,284.24365234375,297.08984375,299.67926025390625,293.1499938964844,293.1499938964844,281.54998779296875,34020.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579294443130493,1.0,0.0,0.0,3.5265331268310547,3.5265555381774902,8.29830185011815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.35009765625,0.0,1385.7884521484375,1895.4371337890625,0.0,2094.4365234375,0.8790902495384216,1.0,0.0,3.0,1.0,0.0
17909760,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8669613003730774,0.2461919635534286,0.2215303778648376,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8007318377494812,0.1912894695997238,0.1822376847267151,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.849494993686676,0.2304751276969909,0.1619357019662857,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.7715490460395813,0.1714193522930145,0.1634696125984192,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.6939064264297485,0.1233029067516326,0.5604837536811829,285.0555419921875,284.95001220703125,296.2787780761719,294.1384582519531,296.2756652832031,297.2845153808594,285.05126953125,1.0,0.3056379556655884,1.0,1.0,0.0,1.0,-1.5478368997573853,1.5478349924087524,1.9623778371169465e-06,1.186792254447937,0.9815348982810974,0.9815348982810974,0.0,50.30666732788086,46.0,40981.9375,0.0,344.0025329589844,1.0,281.541748046875,284.2237243652344,297.11236572265625,299.7562866210937,293.1499938964844,293.1499938964844,281.25,31225.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553121447563171,1.0,0.0,0.0,3.657139778137207,3.65716290473938,8.924346275307471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.72802734375,0.0,1505.3341064453125,1895.4371337890625,0.0,2071.58251953125,0.9035660624504088,1.0,0.0,3.0,1.0,0.0
17909820,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.8729646801948547,0.248413547873497,0.2237735986709594,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8038474321365356,0.1913134008646011,0.1823935061693191,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8523769974708557,0.2302656322717666,0.1619368940591812,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7745643854141235,0.1714782118797302,0.1636436134576797,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.6958929896354675,0.1229150891304016,0.5591130256652832,284.8537902832031,284.95001220703125,296.3475036621094,294.1607360839844,296.34442138671875,297.2846984863281,284.8548278808594,1.0,0.3046324253082275,1.0,1.0,0.0,1.0,-1.549285888671875,1.5492838621139526,1.9658405108202714e-06,1.1879571676254272,0.8457827568054199,0.8457827568054199,0.0,49.63243865966797,46.0,41636.265625,0.0,342.9426574707031,1.0,281.2655639648437,284.0194702148437,297.21051025390625,299.98101806640625,293.1499938964844,293.1499938964844,281.25,38867.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673273086547852,1.0,0.0,0.0,3.607622623443604,3.6076467037200928,8.684313002049748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.2216796875,0.0,1507.7386474609375,1895.4371337890625,0.0,2177.141845703125,0.8961300849914551,1.0,0.0,3.0,1.0,0.0
17909880,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8757277131080627,0.2489215582609176,0.2241971492767334,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8058236837387085,0.1912788152694702,0.1823426932096481,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8542928099632263,0.2301600277423858,0.1618486791849136,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.776462733745575,0.17145536839962,0.1636043339967727,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.6974519491195679,0.1227871775627136,0.5584626793861389,284.864990234375,284.95001220703125,296.3646545410156,294.1661682128906,296.3615417480469,297.2842712402344,284.8725280761719,1.0,0.3039551079273224,1.0,1.0,0.0,1.0,-1.5487998723983765,1.548797845840454,1.9646795408334583e-06,1.1875673532485962,0.8408704400062561,0.8408704400062561,0.0,49.13203048706055,34.0,41563.46484375,0.0,341.3827514648437,1.0,281.2576904296875,284.0419921875,297.2048645019531,299.95867919921875,293.1499938964844,293.1499938964844,281.54998779296875,39925.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680091857910156,1.0,0.0,0.0,3.559926271438598,3.559950113296509,8.456201499029703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.919921875,0.0,1463.892333984375,1895.4371337890625,0.0,2183.18017578125,0.8873959183692932,1.0,0.0,3.0,1.0,0.0
17909940,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.901950180530548,0.2524965703487396,0.2269268035888672,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8252308368682861,0.1916642040014267,0.1823508292436599,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8753437399864197,0.2304019182920456,0.161706730723381,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.7964528799057007,0.1718406230211258,0.1636311411857605,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.7145021557807922,0.1225288212299346,0.5558695793151855,285.05487060546875,284.95001220703125,296.45001220703125,294.1924743652344,296.4469299316406,297.2890930175781,285.05059814453125,1.0,0.2986384332180023,1.0,1.0,0.0,1.0,-1.5488324165344238,1.548830509185791,1.964675675480976e-06,1.1875189542770386,0.9953529238700868,0.9953529238700868,0.0,44.63085174560547,25.0,41325.3671875,0.0,329.5336608886719,1.0,281.54254150390625,284.2047119140625,297.1639404296875,299.83203125,293.1499938964844,293.1499938964844,281.25,31591.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575870156288147,1.0,0.0,0.0,3.715319395065308,3.7153432369232178,9.210551183969072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.294921875,0.0,1573.488037109375,1895.4371337890625,0.0,2091.44140625,0.9168846607208252,1.0,0.0,3.0,1.0,0.0
17910000,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.901950180530548,0.2524965703487396,0.2269268035888672,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8252308368682861,0.1916642040014267,0.1823508292436599,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8753437399864197,0.2304019182920456,0.161706730723381,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.7964528799057007,0.1718406230211258,0.1636311411857605,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.7145021557807922,0.1225288212299346,0.5558695793151855,285.05487060546875,284.95001220703125,296.45001220703125,294.1924743652344,296.4469299316406,297.2890930175781,285.05059814453125,1.0,0.2986384332180023,1.0,1.0,0.0,1.0,-1.5488324165344238,1.548830509185791,1.964675675480976e-06,1.1875189542770386,0.9953529238700868,0.9953529238700868,0.0,44.63085174560547,25.0,41325.3671875,0.0,329.5336608886719,1.0,281.54254150390625,284.2047119140625,297.1639404296875,299.83203125,293.1499938964844,293.1499938964844,281.25,31591.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575870156288147,1.0,0.0,0.0,3.715319395065308,3.7153432369232178,9.210551183969072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.294921875,0.0,1573.488037109375,1895.4371337890625,0.0,2091.44140625,0.9168846607208252,1.0,0.0,3.0,1.0,0.0
17910060,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.9462414979934692,0.2554177641868591,0.229575514793396,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8558090925216675,0.1917328536510467,0.1823463886976242,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.9105218648910522,0.2301633059978485,0.1615381985902786,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.8269813656806946,0.1719438880681991,0.1636426448822021,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.7396000027656555,0.1220989450812339,0.5533493757247925,284.8601989746094,284.95001220703125,296.5350952148437,294.2166748046875,296.53204345703125,297.2901306152344,284.8671264648437,1.0,0.2918767631053924,1.0,1.0,0.0,1.0,-1.5487959384918213,1.548793911933899,1.9645863176265266e-06,1.1874878406524658,0.850441038608551,0.850441038608551,0.0,38.84171295166016,25.0,41889.30078125,0.0,314.2545166015625,1.0,281.2572937011719,284.0179748535156,297.2529602050781,300.02838134765625,293.1499938964844,293.1499938964844,281.54998779296875,39931.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697820663452148,1.0,0.0,0.0,3.6189122200012207,3.618936538696289,8.738751375858556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.01513671875,0.0,1528.0203857421875,1895.4371337890625,0.0,2198.9033203125,0.9004021883010864,1.0,0.0,3.0,1.0,0.0
17910120,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.9462414979934692,0.2554177641868591,0.229575514793396,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8558090925216675,0.1917328536510467,0.1823463886976242,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.9105218648910522,0.2301633059978485,0.1615381985902786,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.8269813656806946,0.1719438880681991,0.1636426448822021,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.7396000027656555,0.1220989450812339,0.5533493757247925,284.8601989746094,284.95001220703125,296.5350952148437,294.2166748046875,296.53204345703125,297.2901306152344,284.8671264648437,1.0,0.2918767631053924,1.0,1.0,0.0,1.0,-1.5487959384918213,1.548793911933899,1.9645863176265266e-06,1.1874878406524658,0.850441038608551,0.850441038608551,0.0,38.84171295166016,25.0,41889.30078125,0.0,314.2545166015625,1.0,281.2572937011719,284.0179748535156,297.2529602050781,300.02838134765625,293.1499938964844,293.1499938964844,281.54998779296875,39931.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697820663452148,1.0,0.0,0.0,3.6189122200012207,3.618936538696289,8.738751375858556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.01513671875,0.0,1528.0203857421875,1895.4371337890625,0.0,2198.9033203125,0.9004021883010864,1.0,0.0,3.0,1.0,0.0
17910180,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9845002293586732,0.2593216896057129,0.232579305768013,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8870150446891785,0.192194178700447,0.1824348121881485,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.948183536529541,0.2304728478193283,0.1614496409893036,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8554279208183289,0.1724043935537338,0.1637470573186874,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.7643436789512634,0.1219182014465332,0.5511577725410461,285.0574035644531,284.95001220703125,296.6202087402344,294.23809814453125,296.6171569824219,297.2968139648437,285.0539245605469,1.0,0.2872501015663147,1.0,1.0,0.0,1.0,-1.5498920679092407,1.549890160560608,1.967100615729578e-06,1.1882717609405518,1.0,1.0,0.0,34.5794792175293,25.0,41607.203125,0.0,303.5345764160156,1.0,281.5429382324219,284.1912536621094,297.2086486816406,299.8951416015625,293.1499938964844,293.1499938964844,281.25,31925.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591512799263,1.0,0.0,0.0,3.759055852890015,3.759080410003662,9.428679277334596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.03271484375,0.0,1626.5198974609375,1895.4371337890625,0.0,2105.1328125,0.9270288348197936,1.0,0.0,3.0,1.0,0.0
17910240,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9845002293586732,0.2593216896057129,0.232579305768013,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8870150446891785,0.192194178700447,0.1824348121881485,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.948183536529541,0.2304728478193283,0.1614496409893036,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8554279208183289,0.1724043935537338,0.1637470573186874,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.7643436789512634,0.1219182014465332,0.5511577725410461,285.0574035644531,284.95001220703125,296.6202087402344,294.23809814453125,296.6171569824219,297.2968139648437,285.0539245605469,1.0,0.2872501015663147,1.0,1.0,0.0,1.0,-1.5498920679092407,1.549890160560608,1.967100615729578e-06,1.1882717609405518,1.0,1.0,0.0,34.5794792175293,25.0,41607.203125,0.0,303.5345764160156,1.0,281.5429382324219,284.1912536621094,297.2086486816406,299.8951416015625,293.1499938964844,293.1499938964844,281.25,31925.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591512799263,1.0,0.0,0.0,3.759055852890015,3.759080410003662,9.428679277334596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.03271484375,0.0,1626.5198974609375,1895.4371337890625,0.0,2105.1328125,0.9270288348197936,1.0,0.0,3.0,1.0,0.0
17910300,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.998272716999054,0.2610840201377868,0.2340277135372162,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9017544984817504,0.1923566311597824,0.1826234757900238,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9643676280975342,0.2305147498846054,0.1615370661020279,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8691531419754028,0.1725750118494033,0.1639333367347717,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.7762497067451477,0.1218015551567077,0.5506187677383423,284.9049987792969,284.95001220703125,296.6627502441406,294.247802734375,296.6596984863281,297.2991943359375,284.88055419921875,1.0,0.2855176031589508,1.0,1.0,0.0,1.0,-1.5508428812026978,1.550840973854065,1.9694921320478898e-06,1.1891419887542725,0.9201242923736572,0.9201242923736572,0.0,32.97873306274414,25.0,42455.25,0.0,299.8909912109375,1.0,281.2951354980469,283.9933776855469,297.29327392578125,300.1351013183594,293.1499938964844,293.1499938964844,281.25,34658.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676773071289062,1.0,0.0,0.0,3.785232543945313,3.785257577896118,9.560451417200966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.2099609375,0.0,1678.4791259765625,1895.4371337890625,0.0,2180.240478515625,0.9329524040222168,1.0,0.0,3.0,1.0,0.0
17910360,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.9963675141334534,0.2631438374519348,0.2286296784877777,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.9066571593284608,0.1923031955957412,0.1826319843530655,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.9691227674484252,0.230265736579895,0.1614259928464889,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8737300634384155,0.1725484728813171,0.1639608293771743,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.7798418998718262,0.1215341612696647,0.5495920181274414,284.8532409667969,284.95001220703125,296.70526123046875,294.25689697265625,296.7021789550781,297.3022155761719,284.857666015625,1.0,0.2838105261325836,1.0,1.0,0.0,1.0,-1.5437462329864502,1.5437442064285278,1.9525832612998784e-06,1.1834667921066284,0.8570905327796936,0.8570905327796936,0.0,32.34086608886719,28.0,42062.34765625,0.0,294.77178955078125,1.0,281.2568359375,283.9904479980469,297.2933044433594,300.08648681640625,293.1499938964844,293.1499938964844,281.54998779296875,39823.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713071703910828,1.0,0.0,0.0,3.670393705368042,3.670418500900269,8.989148909677169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.7001953125,0.0,1584.74072265625,1895.4371337890625,0.0,2212.45458984375,0.9115972518920898,1.0,0.0,3.0,1.0,0.0
17910420,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9951189160346984,0.2697175443172455,0.2232972979545593,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.91326242685318,0.1927259117364883,0.1828398406505584,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9748491644859314,0.2305088192224502,0.1614074409008026,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8796394467353821,0.1729678064584732,0.1641833037137985,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.7841063737869263,0.1213788762688636,0.5481864809989929,285.0464782714844,284.95001220703125,296.7901916503906,294.2731018066406,296.787109375,297.3244934082031,285.0426025390625,1.0,0.2820696234703064,1.0,1.0,0.0,1.0,-1.5361450910568235,1.5361430644989014,1.9345075088494923e-06,1.177324891090393,1.0,1.0,0.0,31.61246490478516,31.0,41510.9921875,0.0,289.3646850585937,1.0,281.5431213378906,284.167724609375,297.2386169433594,299.9261474609375,293.1499938964844,293.1499938964844,281.25,32397.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596499919891357,1.0,0.0,0.0,3.784339904785156,3.784364700317383,9.555943734085304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.796875,0.0,1659.8828125,1895.4371337890625,0.0,2109.503662109375,0.9331086277961732,1.0,0.0,3.0,1.0,0.0
17910480,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9951189160346984,0.2697175443172455,0.2232972979545593,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.91326242685318,0.1927259117364883,0.1828398406505584,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9748491644859314,0.2305088192224502,0.1614074409008026,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8796394467353821,0.1729678064584732,0.1641833037137985,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.7841063737869263,0.1213788762688636,0.5481864809989929,285.0464782714844,284.95001220703125,296.7901916503906,294.2731018066406,296.787109375,297.3244934082031,285.0426025390625,1.0,0.2820696234703064,1.0,1.0,0.0,1.0,-1.5361450910568235,1.5361430644989014,1.9345075088494923e-06,1.177324891090393,1.0,1.0,0.0,31.61246490478516,31.0,41510.9921875,0.0,289.3646850585937,1.0,281.5431213378906,284.167724609375,297.2386169433594,299.9261474609375,293.1499938964844,293.1499938964844,281.25,32397.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596499919891357,1.0,0.0,0.0,3.784339904785156,3.784364700317383,9.555943734085304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.796875,0.0,1659.8828125,1895.4371337890625,0.0,2109.503662109375,0.9331086277961732,1.0,0.0,3.0,1.0,0.0
17910540,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.9949301481246948,0.2757706642150879,0.2225580960512161,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.9146223068237304,0.1928191035985946,0.1830913722515106,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.975628137588501,0.2302667498588562,0.1614091098308563,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.8808841705322266,0.1730891466140747,0.1644458323717117,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.7843660116195679,0.121081955730915,0.5473161339759827,284.8511047363281,284.95001220703125,296.8749084472656,294.2868957519531,296.871826171875,297.343994140625,284.8591613769531,1.0,0.2818540334701538,1.0,1.0,0.0,1.0,-1.53482985496521,1.5348279476165771,1.931346332639805e-06,1.1762210130691528,0.8537690043449402,0.8537690043449402,0.0,31.5075798034668,49.0,41964.3359375,0.0,288.4895324707031,1.0,281.2563171386719,283.9835205078125,297.3166198730469,300.10015869140625,293.1499938964844,293.1499938964844,281.54998779296875,40509.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703778147697449,1.0,0.0,0.0,3.6678175926208496,3.6678426265716553,8.976535355031956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.33251953125,0.0,1586.9844970703125,1895.4371337890625,0.0,2204.19384765625,0.9117976427078248,1.0,0.0,3.0,1.0,0.0
17910600,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.9949301481246948,0.2757706642150879,0.2225580960512161,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.9146223068237304,0.1928191035985946,0.1830913722515106,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.975628137588501,0.2302667498588562,0.1614091098308563,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.8808841705322266,0.1730891466140747,0.1644458323717117,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.7843660116195679,0.121081955730915,0.5473161339759827,284.8511047363281,284.95001220703125,296.8749084472656,294.2868957519531,296.871826171875,297.343994140625,284.8591613769531,1.0,0.2818540334701538,1.0,1.0,0.0,1.0,-1.53482985496521,1.5348279476165771,1.931346332639805e-06,1.1762210130691528,0.8537690043449402,0.8537690043449402,0.0,31.5075798034668,49.0,41964.3359375,0.0,288.4895324707031,1.0,281.2563171386719,283.9835205078125,297.3166198730469,300.10015869140625,293.1499938964844,293.1499938964844,281.54998779296875,40509.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703778147697449,1.0,0.0,0.0,3.6678175926208496,3.6678426265716553,8.976535355031956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.33251953125,0.0,1586.9844970703125,1895.4371337890625,0.0,2204.19384765625,0.9117976427078248,1.0,0.0,3.0,1.0,0.0
17910660,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.9987359642982484,0.2794959843158722,0.242743507027626,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.8925269842147827,0.1933422684669494,0.1834800243377685,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.9526568055152892,0.2306135296821594,0.1615208685398101,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8607738614082336,0.1735935062170028,0.164836898446083,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.7655431628227234,0.1210296675562858,0.5469618439674377,285.0826416015625,284.95001220703125,296.9594116210937,294.2983093261719,296.9563903808594,297.3471374511719,285.0839233398437,1.0,0.2891470491886139,1.0,1.0,0.0,1.0,-1.5596883296966553,1.559686303138733,1.990116288652644e-06,1.19568932056427,1.0,1.0,0.0,34.31818008422852,52.0,42076.08203125,0.0,307.4745788574219,1.0,281.54302978515625,284.19049072265625,297.2697448730469,299.97528076171875,293.1499938964844,293.1499938964844,281.25,32475.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596153616905212,1.0,0.0,0.0,3.797310113906861,3.797335147857666,9.621559229344712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.57470703125,0.0,1675.880859375,1895.4371337890625,0.0,2109.199951171875,0.935680627822876,1.0,0.0,3.0,1.0,0.0
17910720,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.9987359642982484,0.2794959843158722,0.242743507027626,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.8925269842147827,0.1933422684669494,0.1834800243377685,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.9526568055152892,0.2306135296821594,0.1615208685398101,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8607738614082336,0.1735935062170028,0.164836898446083,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.7655431628227234,0.1210296675562858,0.5469618439674377,285.0826416015625,284.95001220703125,296.9594116210937,294.2983093261719,296.9563903808594,297.3471374511719,285.0839233398437,1.0,0.2891470491886139,1.0,1.0,0.0,1.0,-1.5596883296966553,1.559686303138733,1.990116288652644e-06,1.19568932056427,1.0,1.0,0.0,34.31818008422852,52.0,42076.08203125,0.0,307.4745788574219,1.0,281.54302978515625,284.19049072265625,297.2697448730469,299.97528076171875,293.1499938964844,293.1499938964844,281.25,32475.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596153616905212,1.0,0.0,0.0,3.797310113906861,3.797335147857666,9.621559229344712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.57470703125,0.0,1675.880859375,1895.4371337890625,0.0,2109.199951171875,0.935680627822876,1.0,0.0,3.0,1.0,0.0
17910780,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9805640578269958,0.2795374989509582,0.2516902983188629,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8621764779090881,0.1935386806726455,0.1840160936117172,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9155943989753724,0.2305000871419906,0.1617514938116073,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8331483602523804,0.1737973541021347,0.1653641909360885,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7399380207061768,0.1206442192196846,0.5467653274536133,284.8904113769531,284.95001220703125,297.0435791015625,294.3075256347656,297.04058837890625,297.322509765625,284.8919372558594,1.0,0.2957249581813812,1.0,1.0,0.0,1.0,-1.5728838443756104,1.572881817817688,2.0221386876073666e-06,1.206350564956665,0.9094104766845704,0.9094104766845704,0.0,38.7091178894043,55.0,43145.74609375,0.0,325.3072814941406,1.0,281.2558288574219,283.9755249023437,297.3590087890625,300.2101745605469,293.1499938964844,293.1499938964844,280.95001220703125,37252.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747138142585754,1.0,0.0,0.0,3.7885756492614746,3.7886013984680176,9.577347555023152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.05419921875,0.0,1702.602783203125,1895.4371337890625,0.0,2242.81103515625,0.9364618062973022,1.0,0.0,3.0,1.0,0.0
17910840,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9805640578269958,0.2795374989509582,0.2516902983188629,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8621764779090881,0.1935386806726455,0.1840160936117172,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9155943989753724,0.2305000871419906,0.1617514938116073,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8331483602523804,0.1737973541021347,0.1653641909360885,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7399380207061768,0.1206442192196846,0.5467653274536133,284.8904113769531,284.95001220703125,297.0435791015625,294.3075256347656,297.04058837890625,297.322509765625,284.8919372558594,1.0,0.2957249581813812,1.0,1.0,0.0,1.0,-1.5728838443756104,1.572881817817688,2.0221386876073666e-06,1.206350564956665,0.9094104766845704,0.9094104766845704,0.0,38.7091178894043,55.0,43145.74609375,0.0,325.3072814941406,1.0,281.2558288574219,283.9755249023437,297.3590087890625,300.2101745605469,293.1499938964844,293.1499938964844,280.95001220703125,37252.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747138142585754,1.0,0.0,0.0,3.7885756492614746,3.7886013984680176,9.577347555023152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.05419921875,0.0,1702.602783203125,1895.4371337890625,0.0,2242.81103515625,0.9364618062973022,1.0,0.0,3.0,1.0,0.0
17910900,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78125,0.9631977081298828,0.2802887856960296,0.2522040009498596,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.8461577296257019,0.1934336125850677,0.1840742379426956,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78271484375,0.8965882658958435,0.2301783412694931,0.1616539508104324,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78564453125,0.8183377981185913,0.1737107634544372,0.1654362678527832,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79132080078125,0.7263966798782349,0.1202733889222145,0.545809805393219,284.7825927734375,284.95001220703125,297.0855407714844,294.3113098144531,297.0825500488281,297.3155822753906,284.7701110839844,1.0,0.2985309958457947,1.0,1.0,0.0,1.0,-1.5712767839431765,1.571274757385254,2.018260602199007e-06,1.205087423324585,0.8040335178375244,0.8040335178375244,0.0,41.35628128051758,55.0,43569.0078125,0.0,331.8320007324219,1.0,280.9974365234375,283.8450927734375,297.3834533691406,300.33990478515625,293.1499938964844,293.1499938964844,280.95001220703125,42750.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783109188079834,1.0,0.0,0.0,3.659566640853882,3.6595919132232666,8.936194149100629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.93017578125,0.0,1594.4783935546875,1895.4371337890625,0.0,2318.10009765625,0.9088107347488404,1.0,0.0,3.0,1.0,0.0
17910960,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.9482319355010986,0.2814310193061828,0.2530902624130249,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.8335829973220825,0.1933206468820572,0.1840376108884811,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.8818264603614807,0.229856327176094,0.1614699959754943,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.8057994842529297,0.1736142635345459,0.1654191017150879,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.7150813341140747,0.119886890053749,0.5444764494895935,284.8453674316406,284.95001220703125,297.1273803710937,294.3145751953125,297.1243896484375,297.311767578125,284.86431884765625,1.0,0.3011552691459656,1.0,1.0,0.0,1.0,-1.5704541206359863,1.570452094078064,2.01624607143458e-06,1.2044129371643066,0.7942577004432678,0.7942577004432678,0.0,43.76699447631836,58.0,43048.23046875,0.0,337.8705444335937,1.0,280.9581604003906,283.97021484375,297.3400573730469,300.20367431640625,293.1499938964844,293.1499938964844,281.25,45306.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835901975631714,1.0,0.0,0.0,3.403299331665039,3.403322696685791,7.72847101870866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.4921875,0.0,1340.557861328125,1895.4371337890625,0.0,2322.43359375,0.8600468635559082,1.0,0.0,3.0,1.0,0.0
17911020,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9303535223007202,0.284906655550003,0.2559376955032348,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8183665871620178,0.1937336325645446,0.1843792200088501,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.864086925983429,0.2301353514194488,0.1615783721208572,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.789665162563324,0.17399463057518,0.1657482236623764,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.6996519565582275,0.1196282729506492,0.5433341264724731,285.0374450683594,284.95001220703125,297.20074462890625,294.3191223144531,297.19781494140625,297.3149719238281,285.0338134765625,1.0,0.3055312037467956,1.0,1.0,0.0,1.0,-1.5734325647354126,1.5734305381774902,2.0233696886862163e-06,1.2066974639892578,0.935000479221344,0.935000479221344,0.0,47.3099250793457,58.0,42912.4140625,0.0,348.841552734375,1.0,281.2364196777344,284.1151733398437,297.2718200683594,300.0343933105469,293.1499938964844,293.1499938964844,281.25,32332.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706360816955566,1.0,0.0,0.0,3.567023515701294,3.5670461654663086,8.489952278978308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.47998046875,0.0,1415.980224609375,1895.4371337890625,0.0,2206.489013671875,0.8844856023788452,1.0,0.0,3.0,1.0,0.0
17911080,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9285386800765992,0.2853891849517822,0.2564015388488769,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8167227506637573,0.1938015818595886,0.1844639927148819,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.862228512763977,0.2301869541406631,0.1616317331790924,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7879486680030823,0.1740573644638061,0.1658274680376052,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.6979509592056274,0.1196065619587898,0.5433135032653809,285.0316467285156,284.95001220703125,297.2107238769531,294.31964111328125,297.2077941894531,297.3155517578125,285.0274353027344,1.0,0.3061160445213318,1.0,1.0,0.0,1.0,-1.574225664138794,1.5742236375808716,2.02528758563858e-06,1.207322359085083,0.9378902316093444,0.9378902316093444,0.0,47.74260711669922,61.0,42947.16015625,0.0,350.40106201171875,1.0,281.24127197265625,284.10650634765625,297.27935791015625,300.0509338378906,293.1499938964844,293.1499938964844,280.95001220703125,32270.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702894806861877,1.0,0.0,0.0,3.5868635177612305,3.586886405944824,8.584657962273923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.33203125,0.0,1436.6322021484375,1895.4371337890625,0.0,2203.4091796875,0.8884093165397644,1.0,0.0,3.0,1.0,0.0
17911140,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.912769854068756,0.2884765863418579,0.2595815658569336,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8020974397659302,0.1938939392566681,0.184852197766304,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8466405272483826,0.2299542874097824,0.1617374718189239,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7734559178352356,0.1741527169942855,0.166203573346138,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6835536360740662,0.1191313490271568,0.5423314571380615,284.87890625,284.95001220703125,297.2936096191406,294.32281494140625,297.2906799316406,297.3148803710937,284.89080810546875,1.0,0.3107602596282959,1.0,1.0,0.0,1.0,-1.5779120922088623,1.57791006565094,2.034243834714289e-06,1.210249900817871,0.8152808547019958,0.8152808547019958,0.0,51.5139045715332,49.0,43307.68359375,0.0,362.3963928222656,1.0,280.9580078125,283.9737548828125,297.3496398925781,300.2151184082031,293.1499938964844,293.1499938964844,281.25,41095.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804760336875916,1.0,0.0,0.0,3.422458410263061,3.422481060028076,7.815731919436075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.07080078125,0.0,1330.1925048828125,1895.4371337890625,0.0,2294.41552734375,0.8589950203895569,1.0,0.0,3.0,1.0,0.0
17911200,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.912769854068756,0.2884765863418579,0.2595815658569336,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8020974397659302,0.1938939392566681,0.184852197766304,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8466405272483826,0.2299542874097824,0.1617374718189239,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7734559178352356,0.1741527169942855,0.166203573346138,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6835536360740662,0.1191313490271568,0.5423314571380615,284.87890625,284.95001220703125,297.2936096191406,294.32281494140625,297.2906799316406,297.3148803710937,284.89080810546875,1.0,0.3107602596282959,1.0,1.0,0.0,1.0,-1.5779120922088623,1.57791006565094,2.034243834714289e-06,1.210249900817871,0.8152808547019958,0.8152808547019958,0.0,51.5139045715332,49.0,43307.68359375,0.0,362.3963928222656,1.0,280.9580078125,283.9737548828125,297.3496398925781,300.2151184082031,293.1499938964844,293.1499938964844,281.25,41095.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804760336875916,1.0,0.0,0.0,3.422458410263061,3.422481060028076,7.815731919436075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.07080078125,0.0,1330.1925048828125,1895.4371337890625,0.0,2294.41552734375,0.8589950203895569,1.0,0.0,3.0,1.0,0.0
17911260,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.92159503698349,0.2924857139587402,0.2628508508205414,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.805951714515686,0.19436876475811,0.1851126849651336,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8501150608062744,0.2302472293376922,0.1617627441883087,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.7771493792533875,0.1745919734239578,0.1664449125528335,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.685864269733429,0.118902288377285,0.540635883808136,285.04547119140625,284.95001220703125,297.3759155273437,294.32421875,297.3729858398437,297.3194274902344,285.0406799316406,1.0,0.3097066283226013,1.0,1.0,0.0,1.0,-1.5804325342178345,1.580430507659912,2.040317667706404e-06,1.212194323539734,0.960227072238922,0.960227072238922,0.0,50.70344924926758,37.0,43159.9296875,0.0,361.51373291015625,1.0,281.2408142089844,284.0999755859375,297.2977600097656,300.08367919921875,293.1499938964844,293.1499938964844,280.95001220703125,31439.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705676555633545,1.0,0.0,0.0,3.612947702407837,3.612970590591431,8.709970416020951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.2490234375,0.0,1458.5595703125,1895.4371337890625,0.0,2205.880615234375,0.8935929536819458,1.0,0.0,3.0,1.0,0.0
17911320,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.92159503698349,0.2924857139587402,0.2628508508205414,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.805951714515686,0.19436876475811,0.1851126849651336,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8501150608062744,0.2302472293376922,0.1617627441883087,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.7771493792533875,0.1745919734239578,0.1664449125528335,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.685864269733429,0.118902288377285,0.540635883808136,285.04547119140625,284.95001220703125,297.3759155273437,294.32421875,297.3729858398437,297.3194274902344,285.0406799316406,1.0,0.3097066283226013,1.0,1.0,0.0,1.0,-1.5804325342178345,1.580430507659912,2.040317667706404e-06,1.212194323539734,0.960227072238922,0.960227072238922,0.0,50.70344924926758,37.0,43159.9296875,0.0,361.51373291015625,1.0,281.2408142089844,284.0999755859375,297.2977600097656,300.08367919921875,293.1499938964844,293.1499938964844,280.95001220703125,31439.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705676555633545,1.0,0.0,0.0,3.612947702407837,3.612970590591431,8.709970416020951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.2490234375,0.0,1458.5595703125,1895.4371337890625,0.0,2205.880615234375,0.8935929536819458,1.0,0.0,3.0,1.0,0.0
17911380,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.941603183746338,0.2948658168315887,0.2651830613613128,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.8184598684310913,0.1944732218980789,0.1852475851774215,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.8631120920181274,0.2300951331853866,0.1617296040058136,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.7898246645927429,0.174699380993843,0.1665666252374649,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.6966646909713745,0.1185977682471275,0.5391567945480347,284.8507995605469,284.95001220703125,297.4381103515625,294.3241882324219,297.4352111816406,297.3193359375,284.8518371582031,1.0,0.3063905239105224,1.0,1.0,0.0,1.0,-1.5817283391952517,1.581726312637329,2.0434924863366177e-06,1.2132362127304075,0.8269215822219849,0.8269215822219849,0.0,47.73617172241211,37.0,43650.8671875,0.0,354.1907958984375,1.0,280.9682006835937,283.9053955078125,297.37139892578125,300.2804260253906,293.1499938964844,293.1499938964844,280.95001220703125,39491.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815850377082825,1.0,0.0,0.0,3.544489622116089,3.54451322555542,8.38302469219343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.8974609375,0.0,1444.2901611328125,1895.4371337890625,0.0,2304.38330078125,0.8821868300437927,1.0,0.0,3.0,1.0,0.0
17911440,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9492368698120116,0.2955625355243683,0.2657410800457001,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8233657479286194,0.1944628059864044,0.1851918697357177,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8685145378112793,0.2299885898828506,0.1616209149360656,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7950170040130615,0.1746939569711685,0.1665157824754715,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.701115071773529,0.1184698119759559,0.5383786559104919,284.86846923828125,284.95001220703125,297.45758056640625,294.323974609375,297.4547119140625,297.31884765625,284.8786926269531,1.0,0.3049592971801758,1.0,1.0,0.0,1.0,-1.58120596408844,1.5812039375305176,2.0422151010279777e-06,1.2128188610076904,0.8240379691123962,0.8240379691123962,0.0,46.56022262573242,25.0,43512.63671875,0.0,350.7597045898437,1.0,280.9576416015625,283.9395446777344,297.3582763671875,300.2417907714844,293.1499938964844,293.1499938964844,281.25,40670.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822585701942444,1.0,0.0,0.0,3.477963447570801,3.4779868125915527,8.071297088463325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.55224609375,0.0,1383.3614501953125,1895.4371337890625,0.0,2310.44189453125,0.8703935742378235,1.0,0.0,3.0,1.0,0.0
