time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17911500,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9684721231460572,0.2974667251110077,0.2670786380767822,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8367589712142944,0.1946381330490112,0.1851239949464798,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8836824297904968,0.2300377041101455,0.1614498198032379,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8091912269592285,0.1748603880405426,0.1664510816335678,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7132380604743958,0.1183255910873413,0.536834716796875,285.0260314941406,284.95001220703125,297.4981689453125,294.3232727050781,297.49530029296875,297.3203430175781,285.04376220703125,1.0,0.3014915287494659,1.0,1.0,0.0,1.0,-1.580591917037964,1.5805898904800415,2.0406766907399287e-06,1.2122946977615356,0.925481379032135,0.925481379032135,0.0,43.62567138671875,25.0,43040.37890625,0.0,342.5538330078125,1.0,281.1977844238281,284.1054382324219,297.2868347167969,300.0309753417969,293.1499938964844,293.1499938964844,281.25,34216.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748258113861084,1.0,0.0,0.0,3.526086807250977,3.526109218597412,8.296201485791244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.41552734375,0.0,1386.7381591796875,1895.4371337890625,0.0,2243.81103515625,0.8791343569755554,1.0,0.0,3.0,1.0,0.0
17911560,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9907456040382384,0.2996241450309753,0.2688236832618713,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8558880686759949,0.1949703842401504,0.185253158211708,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9052868485450744,0.2302955985069275,0.1614827215671539,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8275351524353027,0.1751701980829239,0.1665629148483276,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.7287893891334534,0.1182965710759162,0.5358732342720032,285.0338439941406,284.95001220703125,297.53857421875,294.3222351074219,297.5180969238281,297.3236999511719,285.0203857421875,1.0,0.2974923849105835,0.9462090134620668,0.9462090134620668,0.2000000029802322,1.0,-1.581859469413757,1.4312431812286377,0.150616317987442,1.0632953643798828,0.9622727036476136,0.9622727036476136,0.0,40.12363815307617,25.0,42302.7734375,0.0,333.5056457519531,1.0,281.2416381835937,284.0346069335937,297.29412841796875,300.07861328125,293.1499938964844,293.1499938964844,280.95001220703125,31703.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720637321472168,1.0,0.0,0.0,3.647669076919556,3.647692203521729,8.878184303284797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.6328125,0.0,1498.447998046875,1895.4371337890625,0.0,2219.1865234375,0.901627480983734,1.0,0.0,3.0,1.0,0.0
17911620,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71441650390625,0.9990000128746032,0.3036028444766998,0.2548610866069793,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.8817930221557617,0.1947551965713501,0.1851545870304107,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110900878906,0.9360324740409852,0.2295965999364853,0.1611449569463729,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070617675781,0.8511252403259277,0.1749971061944961,0.1664786487817764,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.7482873797416687,0.117695041000843,0.5332093834877014,284.7113647460937,284.95001220703125,297.6188049316406,294.3191223144531,297.47967529296875,297.330322265625,284.7500305175781,1.0,0.2920241355895996,0.8386270403862,0.8386270403862,0.6000000238418579,1.0,-1.5773131847381592,0.8074666857719421,0.769846498966217,0.4422487914562225,0.6513503193855286,0.6513503193855286,0.0,36.09412384033203,25.0,34037.95703125,0.0,316.4214782714844,1.0,280.9591979980469,283.77508544921875,297.234619140625,299.7163391113281,293.1499938964844,293.1499938964844,281.25,60760.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637423276901245,1.0,0.0,0.0,2.8378913402557373,2.8379127979278564,5.37384210019809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.791015625,0.0,947.4756469726562,1895.4371337890625,0.0,2145.476318359375,0.7542027235031128,1.0,0.0,3.0,1.0,0.0
17911680,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71441650390625,0.9990000128746032,0.3036028444766998,0.2548610866069793,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.8817930221557617,0.1947551965713501,0.1851545870304107,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110900878906,0.9360324740409852,0.2295965999364853,0.1611449569463729,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070617675781,0.8511252403259277,0.1749971061944961,0.1664786487817764,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.7482873797416687,0.117695041000843,0.5332093834877014,284.7113647460937,284.95001220703125,297.6188049316406,294.3191223144531,297.47967529296875,297.330322265625,284.7500305175781,1.0,0.2920241355895996,0.8386270403862,0.8386270403862,0.6000000238418579,1.0,-1.5773131847381592,0.8074666857719421,0.769846498966217,0.4422487914562225,0.6513503193855286,0.6513503193855286,0.0,36.09412384033203,25.0,34037.95703125,0.0,316.4214782714844,1.0,280.9591979980469,283.77508544921875,297.234619140625,299.7163391113281,293.1499938964844,293.1499938964844,281.25,60760.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637423276901245,1.0,0.0,0.0,2.8378913402557373,2.8379127979278564,5.37384210019809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.791015625,0.0,947.4756469726562,1895.4371337890625,0.0,2145.476318359375,0.7542027235031128,1.0,0.0,3.0,1.0,0.0
17911740,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.3118907809257507,0.2524793446063995,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8845528960227966,0.1950438916683197,0.1852132827043533,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9385600686073304,0.2293634265661239,0.1608491688966751,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.853674590587616,0.1752701252698898,0.1665443778038025,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.749552845954895,0.1174371689558029,0.5313211679458618,284.9066772460937,284.95001220703125,297.6982421875,294.31475830078125,297.5057067871094,297.3632202148437,284.9139099121094,1.0,0.2869443893432617,0.7310450077056885,0.7310450077056885,1.0,1.0,-1.5465670824050903,0.6582571268081665,0.888309895992279,0.3006730377674103,0.7180907130241394,0.7180907130241394,0.0,35.172340393066406,28.0,31370.06640625,0.0,304.33404541015625,1.0,281.2308959960937,283.9265441894531,297.0646667480469,299.1772155761719,293.1499938964844,293.1499938964844,281.54998779296875,40978.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054723501205444,1.0,0.0,0.0,2.7745840549468994,2.774601459503174,5.136757863510866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.42919921875,0.0,788.2041015625,1895.4371337890625,0.0,1654.2047119140625,0.7195709347724915,1.0,0.0,3.0,1.0,0.0
17911800,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.3118907809257507,0.2524793446063995,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8845528960227966,0.1950438916683197,0.1852132827043533,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9385600686073304,0.2293634265661239,0.1608491688966751,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.853674590587616,0.1752701252698898,0.1665443778038025,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.749552845954895,0.1174371689558029,0.5313211679458618,284.9066772460937,284.95001220703125,297.6982421875,294.31475830078125,297.5057067871094,297.3632202148437,284.9139099121094,1.0,0.2869443893432617,0.7310450077056885,0.7310450077056885,1.0,1.0,-1.5465670824050903,0.6582571268081665,0.888309895992279,0.3006730377674103,0.7180907130241394,0.7180907130241394,0.0,35.172340393066406,28.0,31370.06640625,0.0,304.33404541015625,1.0,281.2308959960937,283.9265441894531,297.0646667480469,299.1772155761719,293.1499938964844,293.1499938964844,281.54998779296875,40978.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054723501205444,1.0,0.0,0.0,2.7745840549468994,2.774601459503174,5.136757863510866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.42919921875,0.0,788.2041015625,1895.4371337890625,0.0,1654.2047119140625,0.7195709347724915,1.0,0.0,3.0,1.0,0.0
17911860,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9983434677124025,0.3212655484676361,0.2397406995296478,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8996316194534302,0.1957607865333557,0.1857476830482483,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9554826617240906,0.2300381511449813,0.1611022353172302,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8676813244819641,0.1759375482797622,0.1670376509428024,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7609280347824097,0.1175925731658935,0.5313073396682739,285.0126953125,284.95001220703125,297.7767944335937,294.309326171875,297.5614318847656,297.401611328125,285.0055847167969,1.0,0.2844686210155487,0.7513205409049988,0.7513205409049988,1.0,1.0,-1.5421704053878784,0.6593746542930603,0.8827958106994629,0.3013496398925781,0.8169324398040771,0.8169324398040771,0.0,33.37897109985352,46.0,31063.203125,0.0,295.7390441894531,1.0,281.5314025878906,284.0062255859375,297.13134765625,299.150146484375,293.1499938964844,293.1499938964844,281.8500061035156,31012.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648736596107483,1.0,0.0,0.0,3.004715204238892,3.004732847213745,6.024208119015384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.142578125,0.0,896.0570068359375,1895.4371337890625,0.0,1345.341796875,0.7573584914207458,1.0,0.0,3.0,1.0,0.0
17911920,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9983434677124025,0.3212655484676361,0.2397406995296478,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8996316194534302,0.1957607865333557,0.1857476830482483,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9554826617240906,0.2300381511449813,0.1611022353172302,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8676813244819641,0.1759375482797622,0.1670376509428024,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7609280347824097,0.1175925731658935,0.5313073396682739,285.0126953125,284.95001220703125,297.7767944335937,294.309326171875,297.5614318847656,297.401611328125,285.0055847167969,1.0,0.2844686210155487,0.7513205409049988,0.7513205409049988,1.0,1.0,-1.5421704053878784,0.6593746542930603,0.8827958106994629,0.3013496398925781,0.8169324398040771,0.8169324398040771,0.0,33.37897109985352,46.0,31063.203125,0.0,295.7390441894531,1.0,281.5314025878906,284.0062255859375,297.13134765625,299.150146484375,293.1499938964844,293.1499938964844,281.8500061035156,31012.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648736596107483,1.0,0.0,0.0,3.004715204238892,3.004732847213745,6.024208119015384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.142578125,0.0,896.0570068359375,1895.4371337890625,0.0,1345.341796875,0.7573584914207458,1.0,0.0,3.0,1.0,0.0
17911980,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.9990000128746032,0.3285947442054748,0.2516897320747375,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.8876041173934937,0.196564495563507,0.1865415424108505,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.9413055181503296,0.2307116240262985,0.161609262228012,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.8565561771392822,0.176689937710762,0.167784571647644,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.7509134411811829,0.1178793460130691,0.5327785015106201,285.1025695800781,284.95001220703125,297.8544311523437,294.3029479980469,297.60919189453125,297.4252624511719,285.0964660644531,1.0,0.28984135389328,0.7715960144996643,0.7715960144996643,1.0,1.0,-1.5607216358184814,0.6715822219848633,0.8891393542289734,0.3094980716705322,0.9584984183311462,0.9584984183311462,0.0,35.29381561279297,64.0,31169.890625,0.0,309.4823913574219,1.0,281.8356628417969,284.0777893066406,297.2383728027344,299.2551574707031,293.1499938964844,293.1499938964844,281.54998779296875,26987.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6494964957237244,1.0,0.0,0.0,3.331316947937012,3.331336498260498,7.405002406812855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.96240234375,0.0,1145.13427734375,1895.4371337890625,0.0,1237.2816162109375,0.8264957070350647,1.0,0.0,3.0,1.0,0.0
17912040,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.9990000128746032,0.3285947442054748,0.2516897320747375,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.8876041173934937,0.196564495563507,0.1865415424108505,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.9413055181503296,0.2307116240262985,0.161609262228012,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.8565561771392822,0.176689937710762,0.167784571647644,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.7509134411811829,0.1178793460130691,0.5327785015106201,285.1025695800781,284.95001220703125,297.8544311523437,294.3029479980469,297.60919189453125,297.4252624511719,285.0964660644531,1.0,0.28984135389328,0.7715960144996643,0.7715960144996643,1.0,1.0,-1.5607216358184814,0.6715822219848633,0.8891393542289734,0.3094980716705322,0.9584984183311462,0.9584984183311462,0.0,35.29381561279297,64.0,31169.890625,0.0,309.4823913574219,1.0,281.8356628417969,284.0777893066406,297.2383728027344,299.2551574707031,293.1499938964844,293.1499938964844,281.54998779296875,26987.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6494964957237244,1.0,0.0,0.0,3.331316947937012,3.331336498260498,7.405002406812855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.96240234375,0.0,1145.13427734375,1895.4371337890625,0.0,1237.2816162109375,0.8264957070350647,1.0,0.0,3.0,1.0,0.0
17912100,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9990000128746032,0.3298230469226837,0.2645417153835296,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8738734126091003,0.196797639131546,0.18694968521595,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9244832992553712,0.2307933568954467,0.1618396937847137,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.844039261341095,0.1769144982099533,0.1681737899780273,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.7399446368217468,0.1178789958357811,0.5335625410079956,284.9505920410156,284.95001220703125,297.89288330078125,294.2994689941406,297.623046875,297.4195861816406,284.9250793457031,1.0,0.294947475194931,0.7817338109016418,0.7817338109016418,1.0,1.0,-1.5783215761184692,0.6813388466835022,0.896982729434967,0.315578430891037,0.8874571323394775,0.8874571323394775,0.0,37.5284423828125,64.0,32288.06640625,0.0,323.9253234863281,1.0,281.60321044921875,283.8773193359375,297.3661804199219,299.5585021972656,293.1499938964844,293.1499938964844,281.54998779296875,30471.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630240082740784,1.0,0.0,0.0,3.427628517150879,3.42764949798584,7.839363433959079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.33642578125,0.0,1260.71240234375,1895.4371337890625,0.0,1332.065185546875,0.8494424223899841,1.0,0.0,3.0,1.0,0.0
17912160,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9990000128746032,0.3291317522525787,0.2813877463340759,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8564331531524658,0.1968065947294235,0.1871494352817535,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9033925533294678,0.2305724024772644,0.1618478298187255,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8282026052474976,0.1769340634346008,0.1683768779039383,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7259557843208313,0.1176605597138404,0.5335283279418945,284.8929748535156,284.95001220703125,297.9310607910156,294.2958068847656,297.628662109375,297.4000549316406,284.8974609375,1.0,0.3013854920864105,0.7820801138877869,0.7820801138877869,1.0,1.0,-1.598994493484497,0.6910982131958008,0.9078962206840516,0.3210314810276031,0.8342956900596619,0.8342956900596619,0.0,40.65223693847656,67.0,32428.751953125,0.0,342.634765625,1.0,281.5595703125,283.8568115234375,297.3861083984375,299.5755615234375,293.1499938964844,293.1499938964844,281.8500061035156,36303.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739678978919983,1.0,0.0,0.0,3.368369102478028,3.3683905601501465,7.570641287202307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.42041015625,0.0,1243.926025390625,1895.4371337890625,0.0,1411.682861328125,0.8419619798660278,1.0,0.0,3.0,1.0,0.0
17912220,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9818211197853088,0.327353298664093,0.2949427664279938,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8259890079498291,0.1972256153821945,0.1876557767391204,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.8683233857154846,0.2307342141866684,0.161998301744461,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.7980387806892395,0.177321970462799,0.168870747089386,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.6978176236152649,0.1172756627202034,0.5328577756881714,285.0646057128906,284.95001220703125,298.00360107421875,294.288330078125,297.63397216796875,297.35321044921875,285.05963134765625,1.0,0.3106602430343628,0.7827450633049011,0.7827450633049011,1.0,1.0,-1.616759181022644,0.6994137167930603,0.9173454642295836,0.3259030282497406,0.984031617641449,0.984031617641449,0.0,47.194786071777344,67.0,32317.603515625,0.0,369.482421875,1.0,281.8395690917969,284.0027770996094,297.3000183105469,299.4386901855469,293.1499938964844,293.1499938964844,281.8500061035156,29807.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723021864891052,1.0,0.0,0.0,3.5775132179260254,3.577535390853882,8.539959139852726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.9873046875,0.0,1408.593994140625,1895.4371337890625,0.0,1399.4013671875,0.8846045732498169,1.0,0.0,3.0,1.0,0.0
17912280,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.9802225828170776,0.3273743987083435,0.2949298024177551,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8246278762817383,0.1972464174032211,0.1876900941133499,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8667664527893066,0.2307460606098175,0.1620177626609802,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.796589732170105,0.1773409396409988,0.1689032316207885,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6964563131332397,0.1172592937946319,0.5328533053398132,285.0621337890625,284.95001220703125,298.0066223144531,294.2880249023437,297.6346130371094,297.3519897460937,285.05694580078125,1.0,0.3109916150569916,0.7827727794647217,0.7827727794647217,1.0,1.0,-1.6166287660598757,0.6993438005447388,0.917284905910492,0.3259199857711792,0.9853966236114502,0.9853966236114502,0.0,47.520904541015625,70.0,32324.041015625,0.0,370.359619140625,1.0,281.84100341796875,283.9994812011719,297.3009338378906,299.44256591796875,293.1499938964844,293.1499938964844,281.54998779296875,29842.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725270748138428,1.0,0.0,0.0,3.586568593978882,3.5865907669067383,8.58324597174942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.58251953125,0.0,1418.465087890625,1895.4371337890625,0.0,1401.0562744140625,0.8865648508071899,1.0,0.0,3.0,1.0,0.0
17912340,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.947260320186615,0.3286038935184479,0.295870691537857,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.7975188493728638,0.1972522735595703,0.1881531327962875,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.8381019830703735,0.2303466945886612,0.1621229648590088,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.7693939805030823,0.1773483157157898,0.1693517714738845,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.6704618334770203,0.1165369153022766,0.5314642786979675,284.8472595214844,284.95001220703125,298.0810546875,294.27978515625,297.6557312011719,297.3320007324219,284.8517150878906,1.0,0.3185073733329773,0.7834654450416565,0.7834654450416565,1.0,1.0,-1.616636037826538,0.6994597315788269,0.9171763062477112,0.3259976506233215,0.826167106628418,0.826167106628418,0.0,54.48934555053711,58.0,32785.31640625,0.0,389.6934509277344,1.0,281.5581359863281,283.7904968261719,297.34649658203125,299.5901184082031,293.1499938964844,293.1499938964844,281.8500061035156,39930.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910823583602905,1.0,0.0,0.0,3.502285957336426,3.502309083938598,8.184581474779407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.142578125,0.0,1403.174560546875,1895.4371337890625,0.0,1541.099853515625,0.874146044254303,1.0,0.0,3.0,1.0,0.0
17912400,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.947260320186615,0.3286038935184479,0.295870691537857,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.7975188493728638,0.1972522735595703,0.1881531327962875,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.8381019830703735,0.2303466945886612,0.1621229648590088,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.7693939805030823,0.1773483157157898,0.1693517714738845,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.6704618334770203,0.1165369153022766,0.5314642786979675,284.8472595214844,284.95001220703125,298.0810546875,294.27978515625,297.6557312011719,297.3320007324219,284.8517150878906,1.0,0.3185073733329773,0.7834654450416565,0.7834654450416565,1.0,1.0,-1.616636037826538,0.6994597315788269,0.9171763062477112,0.3259976506233215,0.826167106628418,0.826167106628418,0.0,54.48934555053711,58.0,32785.31640625,0.0,389.6934509277344,1.0,281.5581359863281,283.7904968261719,297.34649658203125,299.5901184082031,293.1499938964844,293.1499938964844,281.8500061035156,39930.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910823583602905,1.0,0.0,0.0,3.502285957336426,3.502309083938598,8.184581474779407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.142578125,0.0,1403.174560546875,1895.4371337890625,0.0,1541.099853515625,0.874146044254303,1.0,0.0,3.0,1.0,0.0
17912460,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.944685161113739,0.3320707380771637,0.2984719574451446,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7934672832489014,0.1976342350244522,0.1883745193481445,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8338102102279663,0.2304704487323761,0.1620581895112991,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7655885815620422,0.1776899695396423,0.1695533841848373,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.6656350493431091,0.1160746216773986,0.528987467288971,285.0340270996094,284.95001220703125,298.1543273925781,294.271240234375,297.6864624023437,297.3299255371094,285.03076171875,1.0,0.3193731009960174,0.7840017080307007,0.7840017080307007,1.0,1.0,-1.6172128915786743,0.6998227834701538,0.9173901081085204,0.3261819183826446,0.9632251858711244,0.9632251858711244,0.0,55.7016487121582,46.0,32270.57421875,0.0,393.3414916992188,1.0,281.8419189453125,283.9649658203125,297.2372131347656,299.3786926269531,293.1499938964844,293.1499938964844,281.54998779296875,31785.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791750192642212,1.0,0.0,0.0,3.637586116790772,3.637609243392944,8.829169928503688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.45654296875,0.0,1487.9779052734375,1895.4371337890625,0.0,1450.442626953125,0.8995359539985657,1.0,0.0,3.0,1.0,0.0
17912520,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.944685161113739,0.3320707380771637,0.2984719574451446,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7934672832489014,0.1976342350244522,0.1883745193481445,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8338102102279663,0.2304704487323761,0.1620581895112991,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7655885815620422,0.1776899695396423,0.1695533841848373,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.6656350493431091,0.1160746216773986,0.528987467288971,285.0340270996094,284.95001220703125,298.1543273925781,294.271240234375,297.6864624023437,297.3299255371094,285.03076171875,1.0,0.3193731009960174,0.7840017080307007,0.7840017080307007,1.0,1.0,-1.6172128915786743,0.6998227834701538,0.9173901081085204,0.3261819183826446,0.9632251858711244,0.9632251858711244,0.0,55.7016487121582,46.0,32270.57421875,0.0,393.3414916992188,1.0,281.8419189453125,283.9649658203125,297.2372131347656,299.3786926269531,293.1499938964844,293.1499938964844,281.54998779296875,31785.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791750192642212,1.0,0.0,0.0,3.637586116790772,3.637609243392944,8.829169928503688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.45654296875,0.0,1487.9779052734375,1895.4371337890625,0.0,1450.442626953125,0.8995359539985657,1.0,0.0,3.0,1.0,0.0
17912580,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.9618299007415771,0.3349182605743408,0.3012142181396484,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.8048050403594971,0.1977715194225311,0.18853260576725,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.8443412184715271,0.2302285134792328,0.1619537621736526,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.776308536529541,0.1778160482645034,0.1696861237287521,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.6740173101425171,0.1155482828617096,0.5264394879341125,284.8480529785156,284.95001220703125,298.226318359375,294.2625427246094,297.7156677246094,297.3262634277344,284.8553466796875,1.0,0.3159786164760589,0.7845379710197449,0.7845379710197449,1.0,1.0,-1.617673397064209,0.7001140713691711,0.9175593852996826,0.3263925611972809,0.8141223192214966,0.8141223192214966,0.0,52.74045944213867,34.0,32652.302734375,0.0,385.4357604980469,1.0,281.5574645996094,283.789794921875,297.3009948730469,299.5296936035156,293.1499938964844,293.1499938964844,281.8500061035156,41576.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918160319328308,1.0,0.0,0.0,3.4845900535583496,3.4846134185791016,8.10208291568415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.31298828125,0.0,1396.646484375,1895.4371337890625,0.0,1546.774658203125,0.8721098303794861,1.0,0.0,3.0,1.0,0.0
17912640,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.9618299007415771,0.3349182605743408,0.3012142181396484,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.8048050403594971,0.1977715194225311,0.18853260576725,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.8443412184715271,0.2302285134792328,0.1619537621736526,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.776308536529541,0.1778160482645034,0.1696861237287521,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.6740173101425171,0.1155482828617096,0.5264394879341125,284.8480529785156,284.95001220703125,298.226318359375,294.2625427246094,297.7156677246094,297.3262634277344,284.8553466796875,1.0,0.3159786164760589,0.7845379710197449,0.7845379710197449,1.0,1.0,-1.617673397064209,0.7001140713691711,0.9175593852996826,0.3263925611972809,0.8141223192214966,0.8141223192214966,0.0,52.74045944213867,34.0,32652.302734375,0.0,385.4357604980469,1.0,281.5574645996094,283.789794921875,297.3009948730469,299.5296936035156,293.1499938964844,293.1499938964844,281.8500061035156,41576.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918160319328308,1.0,0.0,0.0,3.4845900535583496,3.4846134185791016,8.10208291568415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.31298828125,0.0,1396.646484375,1895.4371337890625,0.0,1546.774658203125,0.8721098303794861,1.0,0.0,3.0,1.0,0.0
17912700,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.974867343902588,0.3367258310317993,0.3024510741233825,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8146049380302429,0.1979603171348571,0.1884936392307281,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8541227579116821,0.2302667647600174,0.1617899537086486,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.786054790019989,0.1779868900775909,0.16964191198349,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6821084022521973,0.1153585165739059,0.5247710347175598,285.005615234375,284.95001220703125,298.2618408203125,294.2582397460937,297.7313232421875,297.3265686035156,285.0252990722656,1.0,0.3130430281162262,0.7848061323165894,0.7848061323165894,1.0,1.0,-1.6168569326400757,0.6997811794281006,0.9170757532119752,0.3261946737766266,0.9078505039215088,0.9078505039215088,0.0,50.22532653808594,34.0,32025.818359375,0.0,378.0770568847656,1.0,281.79742431640625,283.96954345703125,297.2120056152344,299.3036193847656,293.1499938964844,293.1499938964844,281.8500061035156,35319.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827937364578247,1.0,0.0,0.0,3.502253293991089,3.5022757053375244,8.18442913441686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.12841796875,0.0,1370.0345458984375,1895.4371337890625,0.0,1477.70068359375,0.8749727606773376,1.0,0.0,3.0,1.0,0.0
17912760,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9914196133613586,0.3388926088809967,0.3041636645793915,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8284724950790405,0.1983480304479599,0.1886593848466873,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8692896366119385,0.2305627763271331,0.1618343591690063,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8006986975669861,0.1783392131328582,0.1697801947593689,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.6945953369140625,0.1153132617473602,0.5236910581588745,285.0390930175781,284.95001220703125,298.2970275878906,294.2539367675781,297.74835205078125,297.3295593261719,285.0360717773437,1.0,0.3095336556434631,0.7852747440338135,0.7852747440338135,1.0,1.0,-1.6180331707000732,0.7004038691520691,0.9176292419433594,0.3265416622161865,0.9581590294837952,0.9581590294837952,0.0,46.96227645874024,25.0,32171.29296875,0.0,369.7151489257813,1.0,281.8415832519531,283.96405029296875,297.2103881835937,299.3408203125,293.1499938964844,293.1499938964844,281.54998779296875,31905.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780796051025391,1.0,0.0,0.0,3.626884937286377,3.62690806388855,8.777298603490635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.208984375,0.0,1477.158203125,1895.4371337890625,0.0,1442.2425537109375,0.8973082304000854,1.0,0.0,3.0,1.0,0.0
17912820,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.9990000128746032,0.343938797712326,0.2858591973781585,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8545718789100647,0.1985954791307449,0.1888595819473266,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.8983372449874878,0.2304191887378692,0.161757692694664,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.8265352249145508,0.1785671263933181,0.1699461191892624,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.7172191739082336,0.1149422153830528,0.521497368812561,284.84002685546875,284.95001220703125,298.3663635253906,294.2455444335937,297.7840881347656,297.339599609375,284.8443298339844,1.0,0.3014785051345825,0.7862119078636169,0.7862119078636169,1.0,1.0,-1.6037195920944214,0.6944004893302917,0.9093191027641296,0.3211610019207001,0.8015018701553345,0.8015018701553345,0.0,41.4420280456543,25.0,32263.861328125,0.0,345.0226745605469,1.0,281.5575866699219,283.7786865234375,297.2802124023437,299.4906005859375,293.1499938964844,293.1499938964844,281.8500061035156,42392.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902959942817688,1.0,0.0,0.0,3.4550960063934326,3.455119371414185,7.965509212226607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.29833984375,0.0,1372.2222900390625,1895.4371337890625,0.0,1535.0284423828125,0.8660388588905334,1.0,0.0,3.0,1.0,0.0
17912880,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.9990000128746032,0.343938797712326,0.2858591973781585,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8545718789100647,0.1985954791307449,0.1888595819473266,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.8983372449874878,0.2304191887378692,0.161757692694664,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.8265352249145508,0.1785671263933181,0.1699461191892624,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.7172191739082336,0.1149422153830528,0.521497368812561,284.84002685546875,284.95001220703125,298.3663635253906,294.2455444335937,297.7840881347656,297.339599609375,284.8443298339844,1.0,0.3014785051345825,0.7862119078636169,0.7862119078636169,1.0,1.0,-1.6037195920944214,0.6944004893302917,0.9093191027641296,0.3211610019207001,0.8015018701553345,0.8015018701553345,0.0,41.4420280456543,25.0,32263.861328125,0.0,345.0226745605469,1.0,281.5575866699219,283.7786865234375,297.2802124023437,299.4906005859375,293.1499938964844,293.1499938964844,281.8500061035156,42392.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902959942817688,1.0,0.0,0.0,3.4550960063934326,3.455119371414185,7.965509212226607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.29833984375,0.0,1372.2222900390625,1895.4371337890625,0.0,1535.0284423828125,0.8660388588905334,1.0,0.0,3.0,1.0,0.0
17912940,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9990000128746032,0.3543579280376434,0.2714851200580597,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8697231411933899,0.1991848051548004,0.1891513019800186,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9150777459144592,0.2307222336530685,0.1617344915866851,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.840342104434967,0.1790982633829116,0.1702000796794891,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7282963395118713,0.1148957461118698,0.520146906375885,285.0170288085937,284.95001220703125,298.4342346191406,294.237548828125,297.83941650390625,297.38604736328125,285.0136413574219,1.0,0.2946807146072387,0.7871491312980652,0.7871491312980652,1.0,1.0,-1.5755223035812378,0.6808875203132629,0.8946347832679749,0.3158722221851349,0.9245651960372924,0.9245651960372924,0.0,38.57889938354492,28.0,31379.607421875,0.0,325.37237548828125,1.0,281.8409423828125,283.94976806640625,297.180419921875,299.26953125,293.1499938964844,293.1499938964844,281.54998779296875,32751.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673834502696991,1.0,0.0,0.0,3.5611228942871094,3.561145305633545,8.461886409349972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.03759765625,0.0,1412.804443359375,1895.4371337890625,0.0,1410.697265625,0.8831917643547058,1.0,0.0,3.0,1.0,0.0
17913000,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9990000128746032,0.3543579280376434,0.2714851200580597,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8697231411933899,0.1991848051548004,0.1891513019800186,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9150777459144592,0.2307222336530685,0.1617344915866851,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.840342104434967,0.1790982633829116,0.1702000796794891,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7282963395118713,0.1148957461118698,0.520146906375885,285.0170288085937,284.95001220703125,298.4342346191406,294.237548828125,297.83941650390625,297.38604736328125,285.0136413574219,1.0,0.2946807146072387,0.7871491312980652,0.7871491312980652,1.0,1.0,-1.5755223035812378,0.6808875203132629,0.8946347832679749,0.3158722221851349,0.9245651960372924,0.9245651960372924,0.0,38.57889938354492,28.0,31379.607421875,0.0,325.37237548828125,1.0,281.8409423828125,283.94976806640625,297.180419921875,299.26953125,293.1499938964844,293.1499938964844,281.54998779296875,32751.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673834502696991,1.0,0.0,0.0,3.5611228942871094,3.561145305633545,8.461886409349972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.03759765625,0.0,1412.804443359375,1895.4371337890625,0.0,1410.697265625,0.8831917643547058,1.0,0.0,3.0,1.0,0.0
17913060,297.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.9990000128746032,0.3644744753837585,0.2596358954906463,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.883439838886261,0.1994995772838592,0.1895199567079544,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.930932343006134,0.230606347322464,0.1617500782012939,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.8528319597244263,0.1793822348117828,0.1705266684293747,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7381955981254578,0.1148441880941391,0.519869327545166,284.8486633300781,284.95001220703125,298.5006408691406,294.23016357421875,297.8935546875,297.4311218261719,284.8597717285156,1.0,0.2906116545200348,0.7885639071464539,0.7885639071464539,1.0,1.0,-1.561822533607483,0.6747455596923828,0.8870769739151001,0.3124685287475586,0.7786338925361633,0.7786338925361633,0.0,36.46474838256836,31.0,31382.876953125,0.0,313.1099548339844,1.0,281.5583801269531,283.80938720703125,297.24932861328125,299.4020080566406,293.1499938964844,293.1499938964844,281.8500061035156,43749.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827313303947449,1.0,0.0,0.0,3.3169586658477783,3.316981077194214,7.341307650676754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.87255859375,0.0,1245.9384765625,1895.4371337890625,0.0,1477.2283935546875,0.8378092050552368,1.0,0.0,3.0,1.0,0.0
17913120,297.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.9990000128746032,0.3644744753837585,0.2596358954906463,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.883439838886261,0.1994995772838592,0.1895199567079544,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.930932343006134,0.230606347322464,0.1617500782012939,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.8528319597244263,0.1793822348117828,0.1705266684293747,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7381955981254578,0.1148441880941391,0.519869327545166,284.8486633300781,284.95001220703125,298.5006408691406,294.23016357421875,297.8935546875,297.4311218261719,284.8597717285156,1.0,0.2906116545200348,0.7885639071464539,0.7885639071464539,1.0,1.0,-1.561822533607483,0.6747455596923828,0.8870769739151001,0.3124685287475586,0.7786338925361633,0.7786338925361633,0.0,36.46474838256836,31.0,31382.876953125,0.0,313.1099548339844,1.0,281.5583801269531,283.80938720703125,297.24932861328125,299.4020080566406,293.1499938964844,293.1499938964844,281.8500061035156,43749.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827313303947449,1.0,0.0,0.0,3.3169586658477783,3.316981077194214,7.341307650676754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.87255859375,0.0,1245.9384765625,1895.4371337890625,0.0,1477.2283935546875,0.8378092050552368,1.0,0.0,3.0,1.0,0.0
17913180,297.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.3748562335968017,0.2527152001857757,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8920660018920898,0.2002434134483337,0.1900089234113693,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9405000805854796,0.2310458421707153,0.1618598997592926,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8607722520828247,0.1800460964441299,0.1709585040807724,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7443313598632812,0.1150840520858764,0.5202077627182007,285.0326538085937,284.95001220703125,298.5654602050781,294.2235717773437,297.94482421875,297.4720764160156,285.0283203125,1.0,0.2885237038135528,0.7899786233901978,0.7899786233901978,1.0,1.0,-1.555152416229248,0.6718677282333374,0.8832846879959106,0.3108796179294586,0.9183409214019777,0.9183409214019777,0.0,35.330657958984375,34.0,30952.611328125,0.0,306.9357604980469,1.0,281.8401184082031,283.9667358398437,297.16778564453125,299.2227478027344,293.1499938964844,293.1499938964844,281.54998779296875,31738.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665125489234924,1.0,0.0,0.0,3.483892679214477,3.483914375305176,8.098839998638141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.62744140625,0.0,1325.662109375,1895.4371337890625,0.0,1357.1676025390625,0.8649920225143433,1.0,0.0,3.0,1.0,0.0
17913240,297.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.3748562335968017,0.2527152001857757,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8920660018920898,0.2002434134483337,0.1900089234113693,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9405000805854796,0.2310458421707153,0.1618598997592926,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8607722520828247,0.1800460964441299,0.1709585040807724,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7443313598632812,0.1150840520858764,0.5202077627182007,285.0326538085937,284.95001220703125,298.5654602050781,294.2235717773437,297.94482421875,297.4720764160156,285.0283203125,1.0,0.2885237038135528,0.7899786233901978,0.7899786233901978,1.0,1.0,-1.555152416229248,0.6718677282333374,0.8832846879959106,0.3108796179294586,0.9183409214019777,0.9183409214019777,0.0,35.330657958984375,34.0,30952.611328125,0.0,306.9357604980469,1.0,281.8401184082031,283.9667358398437,297.16778564453125,299.2227478027344,293.1499938964844,293.1499938964844,281.54998779296875,31738.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665125489234924,1.0,0.0,0.0,3.483892679214477,3.483914375305176,8.098839998638141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.62744140625,0.0,1325.662109375,1895.4371337890625,0.0,1357.1676025390625,0.8649920225143433,1.0,0.0,3.0,1.0,0.0
17913300,297.6287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9990000128746032,0.3795594871044159,0.2506802678108215,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8949515223503113,0.2005307227373123,0.1903676986694336,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9435365796089172,0.2311345338821411,0.1620153039693832,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8634486198425293,0.1803009361028671,0.1712775230407714,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7463802099227905,0.1151732355356216,0.5208194255828857,284.88787841796875,284.95001220703125,298.5972900390625,294.2206115722656,297.968017578125,297.4886474609375,284.86480712890625,1.0,0.2881301641464233,0.7906860113143921,0.7906860113143921,1.0,1.0,-1.5544432401657104,0.6716416478157043,0.8828015923500061,0.3107764422893524,0.8299619555473328,0.8299619555473328,0.0,35.033390045166016,34.0,31609.763671875,0.0,305.814697265625,1.0,281.6010131835937,283.785400390625,297.2531433105469,299.4412536621094,293.1499938964844,293.1499938964844,281.54998779296875,36019.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742919683456421,1.0,0.0,0.0,3.4844207763671875,3.484443187713623,8.101295634332928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.72119140625,0.0,1356.779541015625,1895.4371337890625,0.0,1414.0789794921875,0.8656352758407593,1.0,0.0,3.0,1.0,0.0
