time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17913360,297.639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9990000128746032,0.3836841583251953,0.2502877116203308,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8956524729728699,0.200639322400093,0.1905262917280197,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9439415335655212,0.2309814393520355,0.1619649082422256,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8640934228897095,0.1803914010524749,0.1714150309562683,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7467385530471802,0.1151335835456848,0.5208542943000793,284.8640441894531,284.95001220703125,298.6286926269531,294.2179260253906,297.9888610839844,297.5013732910156,284.8740539550781,1.0,0.2880876660346985,0.7913415431976318,0.7913415431976318,1.0,1.0,-1.5543081760406494,0.671673595905304,0.8826345205307007,0.3108175694942474,0.7832567095756531,0.7832567095756531,0.0,34.97639465332031,37.0,31228.095703125,0.0,305.6002502441406,1.0,281.5593566894531,283.8192749023437,297.2490539550781,299.386474609375,293.1499938964844,293.1499938964844,281.8500061035156,42278.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779401302337646,1.0,0.0,0.0,3.289691925048828,3.289713859558105,7.221107125587878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.1943359375,0.0,1210.3759765625,1895.4371337890625,0.0,1441.2003173828125,0.8305957913398743,1.0,0.0,3.0,1.0,0.0
17913420,297.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.9990000128746032,0.3921354115009308,0.2516325116157532,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.895063579082489,0.2014220803976059,0.1911073625087738,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9425145387649536,0.2314283847808838,0.1621212661266327,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8635146617889404,0.1810737401247024,0.1719199866056442,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7458091974258423,0.1153377741575241,0.5213915705680847,285.0441589355469,284.95001220703125,298.6902160644531,294.2134704589844,298.0260925292969,297.5196838378906,285.0403137207031,1.0,0.288964569568634,0.7926527261734009,0.7926527261734009,1.0,1.0,-1.558055758476257,0.673603892326355,0.8844518661499023,0.3119191229343414,0.9280847907066344,0.9280847907066344,0.0,35.232112884521484,40.0,30978.359375,0.0,308.0474548339844,1.0,281.83990478515625,283.970947265625,297.1711730957031,299.2245788574219,293.1499938964844,293.1499938964844,281.54998779296875,31097.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645922660827637,1.0,0.0,0.0,3.479459285736084,3.479480743408203,8.078241080511361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.46533203125,0.0,1316.6142578125,1895.4371337890625,0.0,1343.3172607421875,0.8635590672492981,1.0,0.0,3.0,1.0,0.0
17913480,297.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.9990000128746032,0.3921354115009308,0.2516325116157532,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.895063579082489,0.2014220803976059,0.1911073625087738,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9425145387649536,0.2314283847808838,0.1621212661266327,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8635146617889404,0.1810737401247024,0.1719199866056442,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7458091974258423,0.1153377741575241,0.5213915705680847,285.0441589355469,284.95001220703125,298.6902160644531,294.2134704589844,298.0260925292969,297.5196838378906,285.0403137207031,1.0,0.288964569568634,0.7926527261734009,0.7926527261734009,1.0,1.0,-1.558055758476257,0.673603892326355,0.8844518661499023,0.3119191229343414,0.9280847907066344,0.9280847907066344,0.0,35.232112884521484,40.0,30978.359375,0.0,308.0474548339844,1.0,281.83990478515625,283.970947265625,297.1711730957031,299.2245788574219,293.1499938964844,293.1499938964844,281.54998779296875,31097.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645922660827637,1.0,0.0,0.0,3.479459285736084,3.479480743408203,8.078241080511361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.46533203125,0.0,1316.6142578125,1895.4371337890625,0.0,1343.3172607421875,0.8635590672492981,1.0,0.0,3.0,1.0,0.0
17913540,297.6645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9990000128746032,0.3989050388336181,0.2562058568000793,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8907935619354248,0.2018420100212097,0.1916912347078323,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.936708390712738,0.2313636988401413,0.1622574031352996,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8595103621482849,0.1814201325178146,0.1724217981100082,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7420165538787842,0.1152775138616561,0.5218059420585632,284.8692321777344,284.95001220703125,298.75,294.2104187011719,298.0559387207031,297.5261535644531,284.8776550292969,1.0,0.290935605764389,0.7939639091491699,0.7939639091491699,1.0,1.0,-1.5655099153518677,0.6772459149360657,0.888264000415802,0.314006894826889,0.7955765128135681,0.7955765128135681,0.0,36.02433395385742,43.0,31459.849609375,0.0,313.70172119140625,1.0,281.55938720703125,283.8088684082031,297.2530517578125,299.4023742675781,293.1499938964844,293.1499938964844,281.8500061035156,41142.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678321361541748,1.0,0.0,0.0,3.331570863723755,3.331592798233032,7.406131317111431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.97607421875,0.0,1242.039306640625,1895.4371337890625,0.0,1444.0501708984375,0.8385640978813171,1.0,0.0,3.0,1.0,0.0
17913600,297.6645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9990000128746032,0.3989050388336181,0.2562058568000793,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8907935619354248,0.2018420100212097,0.1916912347078323,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.936708390712738,0.2313636988401413,0.1622574031352996,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8595103621482849,0.1814201325178146,0.1724217981100082,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7420165538787842,0.1152775138616561,0.5218059420585632,284.8692321777344,284.95001220703125,298.75,294.2104187011719,298.0559387207031,297.5261535644531,284.8776550292969,1.0,0.290935605764389,0.7939639091491699,0.7939639091491699,1.0,1.0,-1.5655099153518677,0.6772459149360657,0.888264000415802,0.314006894826889,0.7955765128135681,0.7955765128135681,0.0,36.02433395385742,43.0,31459.849609375,0.0,313.70172119140625,1.0,281.55938720703125,283.8088684082031,297.2530517578125,299.4023742675781,293.1499938964844,293.1499938964844,281.8500061035156,41142.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678321361541748,1.0,0.0,0.0,3.331570863723755,3.331592798233032,7.406131317111431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.97607421875,0.0,1242.039306640625,1895.4371337890625,0.0,1444.0501708984375,0.8385640978813171,1.0,0.0,3.0,1.0,0.0
17913660,297.66802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9990000128746032,0.4057609140872955,0.262526273727417,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8848811388015747,0.2029747664928436,0.1925017684698104,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9288218021392822,0.2321290224790573,0.162562608718872,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8540339469909668,0.1824288815259933,0.173134446144104,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.7369868755340576,0.1156816259026527,0.5227679014205933,285.05377197265625,284.95001220703125,298.80712890625,294.206787109375,298.0816955566406,297.52703857421875,285.0500793457031,1.0,0.2937736511230469,0.7949357032775879,0.7949357032775879,1.0,1.0,-1.5764445066452026,0.6824694871902466,0.893975019454956,0.3169301450252533,0.946561872959137,0.946561872959137,0.0,37.17742538452149,46.0,31286.169921875,0.0,322.06256103515625,1.0,281.84063720703125,283.9664611816406,297.173095703125,299.2438659667969,293.1499938964844,293.1499938964844,281.54998779296875,30791.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667234301567078,1.0,0.0,0.0,3.5228419303894043,3.5228638648986816,8.280939596261305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.42822265625,0.0,1358.6328125,1895.4371337890625,0.0,1358.6932373046875,0.8730417490005493,1.0,0.0,3.0,1.0,0.0
17913720,297.66802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9990000128746032,0.4057609140872955,0.262526273727417,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8848811388015747,0.2029747664928436,0.1925017684698104,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9288218021392822,0.2321290224790573,0.162562608718872,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8540339469909668,0.1824288815259933,0.173134446144104,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.7369868755340576,0.1156816259026527,0.5227679014205933,285.05377197265625,284.95001220703125,298.80712890625,294.206787109375,298.0816955566406,297.52703857421875,285.0500793457031,1.0,0.2937736511230469,0.7949357032775879,0.7949357032775879,1.0,1.0,-1.5764445066452026,0.6824694871902466,0.893975019454956,0.3169301450252533,0.946561872959137,0.946561872959137,0.0,37.17742538452149,46.0,31286.169921875,0.0,322.06256103515625,1.0,281.84063720703125,283.9664611816406,297.173095703125,299.2438659667969,293.1499938964844,293.1499938964844,281.54998779296875,30791.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667234301567078,1.0,0.0,0.0,3.5228419303894043,3.5228638648986816,8.280939596261305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.42822265625,0.0,1358.6328125,1895.4371337890625,0.0,1358.6932373046875,0.8730417490005493,1.0,0.0,3.0,1.0,0.0
17913780,297.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9990000128746032,0.4119269549846649,0.2692099213600158,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8793904185295105,0.2042360156774521,0.1938031017780304,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9212214946746826,0.2328456491231918,0.1631946563720703,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.849053144454956,0.183596059679985,0.1743329167366027,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.7327261567115784,0.1163580045104026,0.5260379314422607,284.870849609375,284.95001220703125,298.8609313964844,294.20074462890625,298.1058349609375,297.5274963378906,284.8783874511719,1.0,0.2974379360675812,0.7959075570106506,0.7959075570106506,1.0,1.0,-1.5921529531478882,0.6899074912071228,0.9022455215454102,0.321128785610199,0.8142867088317871,0.8142867088317871,0.0,38.5291748046875,49.0,31978.728515625,0.0,333.4350280761719,1.0,281.5581970214844,283.7891540527344,297.2537841796875,299.43267822265625,293.1499938964844,293.1499938964844,281.8500061035156,40196.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823983192443848,1.0,0.0,0.0,3.415544986724853,3.415567636489868,7.784188369441836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.814453125,0.0,1317.01416015625,1895.4371337890625,0.0,1474.70947265625,0.8559512495994568,1.0,0.0,3.0,1.0,0.0
17913840,297.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9990000128746032,0.4119269549846649,0.2692099213600158,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8793904185295105,0.2042360156774521,0.1938031017780304,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9212214946746826,0.2328456491231918,0.1631946563720703,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.849053144454956,0.183596059679985,0.1743329167366027,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.7327261567115784,0.1163580045104026,0.5260379314422607,284.870849609375,284.95001220703125,298.8609313964844,294.20074462890625,298.1058349609375,297.5274963378906,284.8783874511719,1.0,0.2974379360675812,0.7959075570106506,0.7959075570106506,1.0,1.0,-1.5921529531478882,0.6899074912071228,0.9022455215454102,0.321128785610199,0.8142867088317871,0.8142867088317871,0.0,38.5291748046875,49.0,31978.728515625,0.0,333.4350280761719,1.0,281.5581970214844,283.7891540527344,297.2537841796875,299.43267822265625,293.1499938964844,293.1499938964844,281.8500061035156,40196.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823983192443848,1.0,0.0,0.0,3.415544986724853,3.415567636489868,7.784188369441836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.814453125,0.0,1317.01416015625,1895.4371337890625,0.0,1474.70947265625,0.8559512495994568,1.0,0.0,3.0,1.0,0.0
17913900,297.66387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9990000128746032,0.4151674807071686,0.2730869352817535,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8761636018753052,0.2050769627094268,0.1944762915372848,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9167956113815308,0.2334313094615936,0.1634899228811264,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8461478352546692,0.1843759268522262,0.1749611943960189,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7302931547164917,0.1168427020311355,0.5278854966163635,285.0265808105469,284.95001220703125,298.8866271972656,294.19683837890625,298.11749267578125,297.5277709960937,285.0470275878906,1.0,0.2995181977748871,0.7963934540748596,0.7963934540748596,1.0,1.0,-1.6009413003921509,0.6940672397613525,0.9068740606307985,0.3234658539295196,0.9140489101409912,0.9140489101409912,0.0,39.32398223876953,49.0,31563.9140625,0.0,339.99267578125,1.0,281.79608154296875,283.9628601074219,297.16851806640625,299.2248840332031,293.1499938964844,293.1499938964844,281.8500061035156,34055.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753588914871216,1.0,0.0,0.0,3.459562063217163,3.4595839977264404,7.986115519997838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.74462890625,0.0,1317.6490478515625,1895.4371337890625,0.0,1421.982421875,0.8643609285354614,1.0,0.0,3.0,1.0,0.0
17913960,297.6669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.9990000128746032,0.4187248945236206,0.2765911221504211,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8738424181938171,0.2061668485403061,0.1954328417778015,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.9135246872901917,0.234310582280159,0.1640397161245346,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.8440780639648438,0.1853850334882736,0.1758488565683365,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.7285956144332886,0.117510937154293,0.5306365489959717,285.06494140625,284.95001220703125,298.9115600585937,294.1924133300781,298.12945556640625,297.5291442871094,285.06268310546875,1.0,0.3017783761024475,0.7967159748077393,0.7967159748077393,1.0,1.0,-1.6113238334655762,0.698952853679657,0.912371039390564,0.3261984288692474,0.9754102826118468,0.9754102826118468,0.0,40.09923553466797,52.0,31886.951171875,0.0,347.3759155273437,1.0,281.8412170410156,283.9583740234375,297.1679992675781,299.274169921875,293.1499938964844,293.1499938964844,281.54998779296875,30749.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726223826408386,1.0,0.0,0.0,3.603715658187866,3.603738307952881,8.665513746564102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.2724609375,0.0,1443.491455078125,1895.4371337890625,0.0,1401.7576904296875,0.8912982940673828,1.0,0.0,3.0,1.0,0.0
17914020,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9990000128746032,0.4246507287025451,0.2847185134887695,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8681542277336121,0.2079586833715438,0.1973054558038711,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9058346748352052,0.235461339354515,0.1650260388851165,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8390092849731445,0.1870608329772949,0.1775987297296524,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7245327234268188,0.1186790466308593,0.5364344120025635,284.8750305175781,284.95001220703125,298.959228515625,294.1820373535156,298.150634765625,297.5286560058594,284.8805236816406,1.0,0.3067283928394317,0.7973609566688538,0.7973609566688538,1.0,1.0,-1.6335753202438354,0.7094194293022156,0.9241558313369752,0.3320827484130859,0.8459068536758423,0.8459068536758423,0.0,41.89553451538086,55.0,32808.0859375,0.0,363.8660583496094,1.0,281.5572814941406,283.7625427246094,297.2436828613281,299.47137451171875,293.1499938964844,293.1499938964844,281.8500061035156,38868.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899405717849731,1.0,0.0,0.0,3.547825574874878,3.547849178314209,8.398811246479454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.234375,0.0,1443.3031005859375,1895.4371337890625,0.0,1532.2882080078125,0.8839324712753296,1.0,0.0,3.0,1.0,0.0
17914080,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9990000128746032,0.4246507287025451,0.2847185134887695,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8681542277336121,0.2079586833715438,0.1973054558038711,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9058346748352052,0.235461339354515,0.1650260388851165,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8390092849731445,0.1870608329772949,0.1775987297296524,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7245327234268188,0.1186790466308593,0.5364344120025635,284.8750305175781,284.95001220703125,298.959228515625,294.1820373535156,298.150634765625,297.5286560058594,284.8805236816406,1.0,0.3067283928394317,0.7973609566688538,0.7973609566688538,1.0,1.0,-1.6335753202438354,0.7094194293022156,0.9241558313369752,0.3320827484130859,0.8459068536758423,0.8459068536758423,0.0,41.89553451538086,55.0,32808.0859375,0.0,363.8660583496094,1.0,281.5572814941406,283.7625427246094,297.2436828613281,299.47137451171875,293.1499938964844,293.1499938964844,281.8500061035156,38868.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899405717849731,1.0,0.0,0.0,3.547825574874878,3.547849178314209,8.398811246479454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.234375,0.0,1443.3031005859375,1895.4371337890625,0.0,1532.2882080078125,0.8839324712753296,1.0,0.0,3.0,1.0,0.0
17914140,297.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.9990000128746032,0.4310251474380493,0.2936103940010071,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.8622381687164307,0.2102759182453155,0.1993301957845688,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.8982475996017456,0.2372207790613174,0.1660956293344497,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.8337275981903076,0.1892100125551223,0.1794871240854263,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.7202227711677551,0.1201691627502441,0.5427249670028687,285.0780944824219,284.95001220703125,299.0041809082031,294.1697692871094,298.170654296875,297.5279235839844,285.07696533203125,1.0,0.3121339082717895,0.7980059385299683,0.7980059385299683,1.0,1.0,-1.6577835083007812,0.7208284139633179,0.9369551539421082,0.3384579122066498,1.0,1.0,0.0,43.9101791381836,58.0,32695.638671875,0.0,382.4454956054688,1.0,281.8424987792969,283.9468994140625,297.15155029296875,299.30743408203125,293.1499938964844,293.1499938964844,281.54998779296875,31192.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814448237419128,1.0,0.0,0.0,3.715771198272705,3.7157950401306152,9.212790814672188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.82177734375,0.0,1570.9625244140625,1895.4371337890625,0.0,1467.5091552734375,0.9166901707649232,1.0,0.0,3.0,1.0,0.0
17914200,297.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.9990000128746032,0.4310251474380493,0.2936103940010071,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.8622381687164307,0.2102759182453155,0.1993301957845688,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.8982475996017456,0.2372207790613174,0.1660956293344497,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.8337275981903076,0.1892100125551223,0.1794871240854263,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.7202227711677551,0.1201691627502441,0.5427249670028687,285.0780944824219,284.95001220703125,299.0041809082031,294.1697692871094,298.170654296875,297.5279235839844,285.07696533203125,1.0,0.3121339082717895,0.7980059385299683,0.7980059385299683,1.0,1.0,-1.6577835083007812,0.7208284139633179,0.9369551539421082,0.3384579122066498,1.0,1.0,0.0,43.9101791381836,58.0,32695.638671875,0.0,382.4454956054688,1.0,281.8424987792969,283.9468994140625,297.15155029296875,299.30743408203125,293.1499938964844,293.1499938964844,281.54998779296875,31192.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814448237419128,1.0,0.0,0.0,3.715771198272705,3.7157950401306152,9.212790814672188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.82177734375,0.0,1570.9625244140625,1895.4371337890625,0.0,1467.5091552734375,0.9166901707649232,1.0,0.0,3.0,1.0,0.0
17914260,297.6491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9990000128746032,0.4364196360111236,0.3029477000236511,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.856517493724823,0.2124047726392746,0.2015495598316192,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8908218145370483,0.2386351972818374,0.1672851145267486,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8285945057868958,0.1911906003952026,0.1815542429685592,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7160463929176331,0.121606707572937,0.5498734712600708,284.8856201171875,284.95001220703125,299.0466003417969,294.1557922363281,298.1876220703125,297.52374267578125,284.8883972167969,1.0,0.3179563879966736,0.7983005046844482,0.7983005046844482,1.0,1.0,-1.684151291847229,0.7332198619842529,0.950931429862976,0.3453778624534607,0.8889657855033875,0.8889657855033875,0.0,46.10578918457031,61.0,33805.00390625,0.0,403.2520751953125,1.0,281.5574645996094,283.738037109375,297.2208251953125,299.5074462890625,293.1499938964844,293.1499938964844,281.8500061035156,37466.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995171904563904,1.0,0.0,0.0,3.701962471008301,3.7019872665405273,9.14444399313652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.03076171875,0.0,1602.8780517578125,1895.4371337890625,0.0,1606.9447021484375,0.9171767234802246,1.0,0.0,3.0,1.0,0.0
17914320,297.6491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9990000128746032,0.4364196360111236,0.3029477000236511,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.856517493724823,0.2124047726392746,0.2015495598316192,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8908218145370483,0.2386351972818374,0.1672851145267486,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8285945057868958,0.1911906003952026,0.1815542429685592,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7160463929176331,0.121606707572937,0.5498734712600708,284.8856201171875,284.95001220703125,299.0466003417969,294.1557922363281,298.1876220703125,297.52374267578125,284.8883972167969,1.0,0.3179563879966736,0.7983005046844482,0.7983005046844482,1.0,1.0,-1.684151291847229,0.7332198619842529,0.950931429862976,0.3453778624534607,0.8889657855033875,0.8889657855033875,0.0,46.10578918457031,61.0,33805.00390625,0.0,403.2520751953125,1.0,281.5574645996094,283.738037109375,297.2208251953125,299.5074462890625,293.1499938964844,293.1499938964844,281.8500061035156,37466.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995171904563904,1.0,0.0,0.0,3.701962471008301,3.7019872665405273,9.14444399313652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.03076171875,0.0,1602.8780517578125,1895.4371337890625,0.0,1606.9447021484375,0.9171767234802246,1.0,0.0,3.0,1.0,0.0
17914380,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.9990000128746032,0.4422556161880493,0.3127856850624084,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.85081946849823,0.2150141894817352,0.2038625925779342,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.8833439350128174,0.2406142354011535,0.1685160547494888,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.8234053254127502,0.1935968995094299,0.1836991757154464,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.7116451263427734,0.1233151033520698,0.5572211146354675,285.0955505371094,284.95001220703125,299.0867004394531,294.14031982421875,298.2039794921875,297.5199890136719,285.0975341796875,1.0,0.3240576982498169,0.7985950112342834,0.7985950112342834,1.0,1.0,-1.7116131782531738,0.7461591362953186,0.9654541015625,0.3525498807430267,1.0,1.0,0.0,48.477874755859375,64.0,33574.53515625,0.0,425.8061218261719,1.0,281.8433837890625,283.9420166015625,297.12548828125,299.3360900878906,293.1499938964844,293.1499938964844,281.54998779296875,32874.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917867064476013,1.0,0.0,0.0,3.820904016494751,3.820929288864136,9.74149315879913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.3427734375,0.0,1707.26806640625,1895.4371337890625,0.0,1546.5477294921875,0.9412784576416016,1.0,0.0,3.0,1.0,0.0
17914440,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.9990000128746032,0.4422556161880493,0.3127856850624084,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.85081946849823,0.2150141894817352,0.2038625925779342,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.8833439350128174,0.2406142354011535,0.1685160547494888,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.8234053254127502,0.1935968995094299,0.1836991757154464,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.7116451263427734,0.1233151033520698,0.5572211146354675,285.0955505371094,284.95001220703125,299.0867004394531,294.14031982421875,298.2039794921875,297.5199890136719,285.0975341796875,1.0,0.3240576982498169,0.7985950112342834,0.7985950112342834,1.0,1.0,-1.7116131782531738,0.7461591362953186,0.9654541015625,0.3525498807430267,1.0,1.0,0.0,48.477874755859375,64.0,33574.53515625,0.0,425.8061218261719,1.0,281.8433837890625,283.9420166015625,297.12548828125,299.3360900878906,293.1499938964844,293.1499938964844,281.54998779296875,32874.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917867064476013,1.0,0.0,0.0,3.820904016494751,3.820929288864136,9.74149315879913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.3427734375,0.0,1707.26806640625,1895.4371337890625,0.0,1546.5477294921875,0.9412784576416016,1.0,0.0,3.0,1.0,0.0
17914500,297.6405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.9990000128746032,0.4449986517429352,0.3174227178096771,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8486109972000122,0.216339498758316,0.2052211463451385,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8803231120109558,0.2415951937437057,0.1693043559789657,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.8213760852813721,0.1948188543319702,0.1849537044763565,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.7099668979644775,0.1242120340466499,0.5615718364715576,284.9656677246094,284.95001220703125,299.10595703125,294.1320495605469,298.2117004394531,297.5179443359375,284.9452819824219,1.0,0.3272294700145721,0.7987422943115234,0.7987422943115234,1.0,1.0,-1.72648823261261,0.7531750798225403,0.9733131527900696,0.3564416468143463,0.9818068742752076,0.9818068742752076,0.0,49.66121673583984,64.0,34697.10546875,0.0,438.0003662109375,1.0,281.5932006835937,283.76104736328125,297.19927978515625,299.56695556640625,293.1499938964844,293.1499938964844,281.54998779296875,33743.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027395963668823,1.0,0.0,0.0,3.8583791255950928,3.858404874801636,9.93351818578958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.5947265625,0.0,1759.7437744140625,1895.4371337890625,0.0,1632.440185546875,0.950250506401062,1.0,0.0,3.0,1.0,0.0
17914560,297.6312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9990000128746032,0.4471977055072784,0.3226488530635834,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8457303047180176,0.2174644619226455,0.2063950449228286,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8764973282814026,0.2422989606857299,0.1698991954326629,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8186837434768677,0.1958567053079605,0.1860405206680297,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7076318264007568,0.1249812096357345,0.565440833568573,284.9073181152344,284.95001220703125,299.1247253417969,294.1235046386719,298.2177124023437,297.51324462890625,284.9086608886719,1.0,0.3304359912872314,0.7987322211265564,0.7987322211265564,1.0,1.0,-1.7408376932144165,0.7599300146102905,0.980907678604126,0.3601786494255066,0.9343953728675842,0.9343953728675842,0.0,50.96171569824219,67.0,34842.58984375,0.0,450.4151306152344,1.0,281.555908203125,283.72735595703125,297.19024658203125,299.5380249023437,293.1499938964844,293.1499938964844,281.25,36416.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098690271377563,1.0,0.0,0.0,3.833301305770874,3.833327054977417,9.804809906199807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.22216796875,0.0,1750.0987548828125,1895.4371337890625,0.0,1689.4910888671875,0.9461546540260316,1.0,0.0,3.0,1.0,0.0
17914620,297.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.9990000128746032,0.4508965015411377,0.3339376747608185,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.839283287525177,0.2196107655763626,0.2085165530443191,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.8680278062820435,0.2435461282730102,0.1708468794822693,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.8124656081199646,0.1978248506784439,0.1879985481500625,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.7021011114120483,0.1264005452394485,0.5723347067832947,284.83282470703125,284.95001220703125,299.16082763671875,294.10552978515625,298.2268371582031,297.499755859375,284.84686279296875,1.0,0.3369006812572479,0.7987120747566223,0.7987120747566223,1.0,1.0,-1.7687056064605713,0.7730712294578552,0.995634377002716,0.3674104809761047,0.804814338684082,0.804814338684082,0.0,53.766387939453125,70.0,35407.51953125,0.0,475.89849853515625,1.0,281.2572326660156,283.66619873046875,297.1600341796875,299.5611877441406,293.1499938964844,293.1499938964844,281.54998779296875,44893.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248936891555786,1.0,0.0,0.0,3.4971728324890137,3.497197151184082,8.16070212295017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.99853515625,0.0,1433.450439453125,1895.4371337890625,0.0,1812.471923828125,0.8791286945343018,1.0,0.0,3.0,1.0,0.0
17914680,297.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.9990000128746032,0.4508965015411377,0.3339376747608185,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.839283287525177,0.2196107655763626,0.2085165530443191,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.8680278062820435,0.2435461282730102,0.1708468794822693,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.8124656081199646,0.1978248506784439,0.1879985481500625,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.7021011114120483,0.1264005452394485,0.5723347067832947,284.83282470703125,284.95001220703125,299.16082763671875,294.10552978515625,298.2268371582031,297.499755859375,284.84686279296875,1.0,0.3369006812572479,0.7987120747566223,0.7987120747566223,1.0,1.0,-1.7687056064605713,0.7730712294578552,0.995634377002716,0.3674104809761047,0.804814338684082,0.804814338684082,0.0,53.766387939453125,70.0,35407.51953125,0.0,475.89849853515625,1.0,281.2572326660156,283.66619873046875,297.1600341796875,299.5611877441406,293.1499938964844,293.1499938964844,281.54998779296875,44893.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248936891555786,1.0,0.0,0.0,3.4971728324890137,3.497197151184082,8.16070212295017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.99853515625,0.0,1433.450439453125,1895.4371337890625,0.0,1812.471923828125,0.8791286945343018,1.0,0.0,3.0,1.0,0.0
17914740,297.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9990000128746032,0.4560554921627044,0.3440031409263611,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8348787426948547,0.2226668298244476,0.2112247794866562,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8619623780250549,0.2459150850772857,0.1723262816667556,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.8080389499664307,0.2006048113107681,0.1904727816581726,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.6983492374420166,0.1283695995807647,0.5807358622550964,285.04864501953125,284.95001220703125,299.1952209472656,294.08660888671875,298.2397155761719,297.493896484375,285.0482788085937,1.0,0.3434922993183136,0.7986919283866882,0.7986919283866882,1.0,1.0,-1.798874855041504,0.7873374223709106,1.0115374326705933,0.3751931190490722,0.9684917330741882,0.9684917330741882,0.0,56.45803451538086,73.0,35420.60546875,0.0,503.260986328125,1.0,281.5414733886719,283.8513488769531,297.0548095703125,299.3726806640625,293.1499938964844,293.1499938964844,281.25,32166.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127894163131714,1.0,0.0,0.0,3.665624856948853,3.665648221969605,8.965805022853601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.4189453125,0.0,1521.8154296875,1895.4371337890625,0.0,1713.1092529296875,0.9061496257781982,1.0,0.0,3.0,1.0,0.0
17914800,297.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9990000128746032,0.4560554921627044,0.3440031409263611,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8348787426948547,0.2226668298244476,0.2112247794866562,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8619623780250549,0.2459150850772857,0.1723262816667556,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.8080389499664307,0.2006048113107681,0.1904727816581726,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.6983492374420166,0.1283695995807647,0.5807358622550964,285.04864501953125,284.95001220703125,299.1952209472656,294.08660888671875,298.2397155761719,297.493896484375,285.0482788085937,1.0,0.3434922993183136,0.7986919283866882,0.7986919283866882,1.0,1.0,-1.798874855041504,0.7873374223709106,1.0115374326705933,0.3751931190490722,0.9684917330741882,0.9684917330741882,0.0,56.45803451538086,73.0,35420.60546875,0.0,503.260986328125,1.0,281.5414733886719,283.8513488769531,297.0548095703125,299.3726806640625,293.1499938964844,293.1499938964844,281.25,32166.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127894163131714,1.0,0.0,0.0,3.665624856948853,3.665648221969605,8.965805022853601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.4189453125,0.0,1521.8154296875,1895.4371337890625,0.0,1713.1092529296875,0.9061496257781982,1.0,0.0,3.0,1.0,0.0
17914860,297.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9990000128746032,0.4601989984512329,0.3538711667060852,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8310405015945435,0.2254654467105865,0.2140936553478241,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8565327525138855,0.247861698269844,0.1738962829113006,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8040360808372498,0.203148603439331,0.1930907368659973,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.6952621340751648,0.1302611976861953,0.5899920463562012,284.8897705078125,284.95001220703125,299.2281494140625,294.0668640136719,298.2502746582031,297.48516845703125,284.8959655761719,1.0,0.3502353131771087,0.7984390258789062,0.7984390258789062,1.0,1.0,-1.8303123712539675,0.802193820476532,1.0281184911727903,0.3832884132862091,0.8569263219833374,0.8569263219833374,0.0,59.21120071411133,76.0,36493.7265625,0.0,532.5015869140625,1.0,281.2569580078125,283.6815185546875,297.1204833984375,299.56591796875,293.1499938964844,293.1499938964844,281.54998779296875,38960.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282835245132446,1.0,0.0,0.0,3.5901784896850586,3.5902023315429688,8.600533192293369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.45166015625,0.0,1489.417236328125,1895.4371337890625,0.0,1840.706298828125,0.8938565850257874,1.0,0.0,3.0,1.0,0.0
17914920,297.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9990000128746032,0.4601989984512329,0.3538711667060852,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8310405015945435,0.2254654467105865,0.2140936553478241,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8565327525138855,0.247861698269844,0.1738962829113006,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8040360808372498,0.203148603439331,0.1930907368659973,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.6952621340751648,0.1302611976861953,0.5899920463562012,284.8897705078125,284.95001220703125,299.2281494140625,294.0668640136719,298.2502746582031,297.48516845703125,284.8959655761719,1.0,0.3502353131771087,0.7984390258789062,0.7984390258789062,1.0,1.0,-1.8303123712539675,0.802193820476532,1.0281184911727903,0.3832884132862091,0.8569263219833374,0.8569263219833374,0.0,59.21120071411133,76.0,36493.7265625,0.0,532.5015869140625,1.0,281.2569580078125,283.6815185546875,297.1204833984375,299.56591796875,293.1499938964844,293.1499938964844,281.54998779296875,38960.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282835245132446,1.0,0.0,0.0,3.5901784896850586,3.5902023315429688,8.600533192293369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.45166015625,0.0,1489.417236328125,1895.4371337890625,0.0,1840.706298828125,0.8938565850257874,1.0,0.0,3.0,1.0,0.0
17914980,297.5801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.9990000128746032,0.4651359319686889,0.3635950982570648,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.8276263475418091,0.2287720143795013,0.2170810252428054,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.8516047596931458,0.250394344329834,0.1755320131778717,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.8004193902015686,0.20613594353199,0.1958021223545074,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.6925432682037354,0.1324544697999954,0.5995675325393677,285.08648681640625,284.95001220703125,299.25982666015625,294.0465393066406,298.2632751464844,297.4815368652344,285.0864562988281,1.0,0.3570443391799927,0.7981861233711243,0.7981861233711243,1.0,1.0,-1.8622912168502808,0.8173462748527527,1.0449450016021729,0.3914685249328613,1.0,1.0,0.0,62.01611709594727,79.0,36438.921875,0.0,563.1973266601562,1.0,281.54248046875,283.8609619140625,297.03338623046875,299.411865234375,293.1499938964844,293.1499938964844,281.25,31793.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209588289260864,1.0,0.0,0.0,3.756647825241089,3.756672143936157,9.416602324563428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.94677734375,0.0,1622.6910400390625,1895.4371337890625,0.0,1779.9176025390625,0.9260045886039734,1.0,0.0,3.0,1.0,0.0
17915040,297.5801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.9990000128746032,0.4651359319686889,0.3635950982570648,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.8276263475418091,0.2287720143795013,0.2170810252428054,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.8516047596931458,0.250394344329834,0.1755320131778717,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.8004193902015686,0.20613594353199,0.1958021223545074,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.6925432682037354,0.1324544697999954,0.5995675325393677,285.08648681640625,284.95001220703125,299.25982666015625,294.0465393066406,298.2632751464844,297.4815368652344,285.0864562988281,1.0,0.3570443391799927,0.7981861233711243,0.7981861233711243,1.0,1.0,-1.8622912168502808,0.8173462748527527,1.0449450016021729,0.3914685249328613,1.0,1.0,0.0,62.01611709594727,79.0,36438.921875,0.0,563.1973266601562,1.0,281.54248046875,283.8609619140625,297.03338623046875,299.411865234375,293.1499938964844,293.1499938964844,281.25,31793.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209588289260864,1.0,0.0,0.0,3.756647825241089,3.756672143936157,9.416602324563428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.94677734375,0.0,1622.6910400390625,1895.4371337890625,0.0,1779.9176025390625,0.9260045886039734,1.0,0.0,3.0,1.0,0.0
17915100,297.5751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9990000128746032,0.467369794845581,0.3681228160858154,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8264021873474121,0.2303916662931442,0.218739315867424,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8496888875961304,0.2515787780284881,0.1764814257621765,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7991181015968323,0.2075938433408737,0.1973019391298294,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.6916859149932861,0.1335571557283401,0.604926347732544,284.948974609375,284.95001220703125,299.2752380371094,294.03619384765625,298.2693786621094,297.4793701171875,284.93096923828125,1.0,0.3605022430419922,0.7980597019195557,0.7980597019195557,1.0,1.0,-1.8790955543518064,0.825316846370697,1.0537787675857544,0.3957774639129638,0.9558330178260804,0.9558330178260804,0.0,63.39180755615234,79.0,37616.09765625,0.0,579.395263671875,1.0,281.29443359375,283.67840576171875,297.10406494140625,299.6463317871094,293.1499938964844,293.1499938964844,281.25,33482.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319498658180237,1.0,0.0,0.0,3.79999589920044,3.800020933151245,9.635173228161875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.08349609375,0.0,1686.928466796875,1895.4371337890625,0.0,1871.4354248046875,0.9362644553184508,1.0,0.0,3.0,1.0,0.0
17915160,297.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,0.4690523147583008,0.3731777966022491,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8245996236801147,0.2318090051412582,0.2201905697584152,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8471110463142395,0.2524878680706024,0.1772188991308212,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7971922755241394,0.2088614255189895,0.1986095160245895,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6902682185173035,0.1345250457525253,0.6097119450569153,284.9029846191406,284.95001220703125,299.2904052734375,294.0257568359375,298.2735290527344,297.4739074707031,284.9054870605469,1.0,0.363948792219162,0.7977868318557739,0.7977868318557739,1.0,1.0,-1.8951112031936648,0.8328989148139954,1.0622122287750244,0.3998601138591766,0.9130146503448486,0.9130146503448486,0.0,64.88142395019531,82.0,37757.69140625,0.0,595.6509399414062,1.0,281.25640869140625,283.6549072265625,297.09246826171875,299.61505126953125,293.1499938964844,293.1499938964844,280.95001220703125,36701.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739028811454773,1.0,0.0,0.0,3.759685039520264,3.759710311889648,9.431835792383936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.2451171875,0.0,1664.060791015625,1895.4371337890625,0.0,1931.3115234375,0.9298367500305176,1.0,0.0,3.0,1.0,0.0
