time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17915220,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9990000128746032,0.4719176590442657,0.3837632834911346,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.820559561252594,0.2345897257328033,0.2228987365961074,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.8415144681930542,0.2542096078395843,0.1784855276346206,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.7928624153137207,0.2113254964351654,0.2010281682014465,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.6869136691093445,0.1363702267408371,0.6184942722320557,284.8553466796875,284.95001220703125,299.3201599121094,294.00469970703125,298.2801208496094,297.4604187011719,284.86749267578125,1.0,0.37078458070755,0.7972410917282104,0.7972410917282104,1.0,1.0,-1.9260461330413816,0.8475618362426758,1.0784841775894165,0.4077076315879822,0.8064702153205872,0.8064702153205872,0.0,67.99766540527344,70.0,38349.3984375,0.0,628.53564453125,1.0,280.95782470703125,283.6112365722656,297.05682373046875,299.6330261230469,293.1499938964844,293.1499938964844,281.25,43733.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533546686172485,1.0,0.0,0.0,3.442778825759888,3.44280219078064,7.908816996859969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.57177734375,0.0,1369.1927490234375,1895.4371337890625,0.0,2054.543212890625,0.866795003414154,1.0,0.0,3.0,1.0,0.0
17915280,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9990000128746032,0.4719176590442657,0.3837632834911346,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.820559561252594,0.2345897257328033,0.2228987365961074,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.8415144681930542,0.2542096078395843,0.1784855276346206,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.7928624153137207,0.2113254964351654,0.2010281682014465,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.6869136691093445,0.1363702267408371,0.6184942722320557,284.8553466796875,284.95001220703125,299.3201599121094,294.00469970703125,298.2801208496094,297.4604187011719,284.86749267578125,1.0,0.37078458070755,0.7972410917282104,0.7972410917282104,1.0,1.0,-1.9260461330413816,0.8475618362426758,1.0784841775894165,0.4077076315879822,0.8064702153205872,0.8064702153205872,0.0,67.99766540527344,70.0,38349.3984375,0.0,628.53564453125,1.0,280.95782470703125,283.6112365722656,297.05682373046875,299.6330261230469,293.1499938964844,293.1499938964844,281.25,43733.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533546686172485,1.0,0.0,0.0,3.442778825759888,3.44280219078064,7.908816996859969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.57177734375,0.0,1369.1927490234375,1895.4371337890625,0.0,2054.543212890625,0.866795003414154,1.0,0.0,3.0,1.0,0.0
17915340,297.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9990000128746032,0.4780634939670563,0.3796865344047546,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.826935887336731,0.2382442355155944,0.2260798662900924,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8469334244728088,0.2569890916347503,0.1801916360855102,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.799577534198761,0.2145625799894333,0.2038410156965255,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.693397045135498,0.1387611031532287,0.628272294998169,285.0354309082031,284.95001220703125,299.3492431640625,293.9835510253906,298.2977600097656,297.46783447265625,285.0329284667969,1.0,0.3718481957912445,0.796695351600647,0.796695351600647,1.0,1.0,-1.9421532154083248,0.8551510572433472,1.0870020389556885,0.4118025302886963,0.9492756128311156,0.9492756128311156,0.0,67.46932220458984,73.0,38178.6640625,0.0,638.919189453125,1.0,281.2415466308594,283.76580810546875,296.9542236328125,299.44317626953125,293.1499938964844,293.1499938964844,280.95001220703125,32200.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422416806221008,1.0,0.0,0.0,3.6183321475982666,3.61835527420044,8.735950700611284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.4248046875,0.0,1470.0384521484375,1895.4371337890625,0.0,1958.7156982421875,0.8954086303710938,1.0,0.0,3.0,1.0,0.0
17915400,297.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9990000128746032,0.4780634939670563,0.3796865344047546,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.826935887336731,0.2382442355155944,0.2260798662900924,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8469334244728088,0.2569890916347503,0.1801916360855102,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.799577534198761,0.2145625799894333,0.2038410156965255,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.693397045135498,0.1387611031532287,0.628272294998169,285.0354309082031,284.95001220703125,299.3492431640625,293.9835510253906,298.2977600097656,297.46783447265625,285.0329284667969,1.0,0.3718481957912445,0.796695351600647,0.796695351600647,1.0,1.0,-1.9421532154083248,0.8551510572433472,1.0870020389556885,0.4118025302886963,0.9492756128311156,0.9492756128311156,0.0,67.46932220458984,73.0,38178.6640625,0.0,638.919189453125,1.0,281.2415466308594,283.76580810546875,296.9542236328125,299.44317626953125,293.1499938964844,293.1499938964844,280.95001220703125,32200.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422416806221008,1.0,0.0,0.0,3.6183321475982666,3.61835527420044,8.735950700611284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.4248046875,0.0,1470.0384521484375,1895.4371337890625,0.0,1958.7156982421875,0.8954086303710938,1.0,0.0,3.0,1.0,0.0
17915460,297.57623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9990000128746032,0.4854896962642669,0.3774724900722503,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8321540951728821,0.2415896207094192,0.2293577343225479,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8511421084403992,0.2592878341674804,0.1819253712892532,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8050634860992432,0.2175150364637375,0.2067393511533737,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.6990434527397156,0.1411168575286865,0.6390248537063599,284.88916015625,284.95001220703125,299.3778991699219,293.96246337890625,298.3211975097656,297.486083984375,284.89605712890625,1.0,0.3746227324008941,0.7961135506629944,0.7961135506629944,1.0,1.0,-1.9618977308273315,0.8645268678665161,1.0973708629608154,0.4166278839111328,0.8359720706939697,0.8359720706939697,0.0,67.452392578125,76.0,38984.953125,0.0,653.958251953125,1.0,280.9576721191406,283.6172180175781,297.0055847167969,299.60516357421875,293.1499938964844,293.1499938964844,281.25,39777.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555636167526245,1.0,0.0,0.0,3.4963204860687256,3.4963436126708984,8.15672422049829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.345703125,0.0,1395.890869140625,1895.4371337890625,0.0,2073.774658203125,0.8741071820259094,1.0,0.0,3.0,1.0,0.0
17915520,297.57623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9990000128746032,0.4854896962642669,0.3774724900722503,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8321540951728821,0.2415896207094192,0.2293577343225479,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8511421084403992,0.2592878341674804,0.1819253712892532,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8050634860992432,0.2175150364637375,0.2067393511533737,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.6990434527397156,0.1411168575286865,0.6390248537063599,284.88916015625,284.95001220703125,299.3778991699219,293.96246337890625,298.3211975097656,297.486083984375,284.89605712890625,1.0,0.3746227324008941,0.7961135506629944,0.7961135506629944,1.0,1.0,-1.9618977308273315,0.8645268678665161,1.0973708629608154,0.4166278839111328,0.8359720706939697,0.8359720706939697,0.0,67.452392578125,76.0,38984.953125,0.0,653.958251953125,1.0,280.9576721191406,283.6172180175781,297.0055847167969,299.60516357421875,293.1499938964844,293.1499938964844,281.25,39777.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555636167526245,1.0,0.0,0.0,3.4963204860687256,3.4963436126708984,8.15672422049829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.345703125,0.0,1395.890869140625,1895.4371337890625,0.0,2073.774658203125,0.8741071820259094,1.0,0.0,3.0,1.0,0.0
17915580,297.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.9990000128746032,0.49398273229599,0.377832293510437,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8358263969421387,0.2455033808946609,0.2328403890132904,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.8537009954452515,0.2622301876544952,0.1837941706180572,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8088162541389465,0.2209640890359878,0.2098084390163421,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7032990455627441,0.1438745260238647,0.6506975293159485,285.0635070800781,284.95001220703125,299.40631103515625,293.941650390625,298.3473205566406,297.5089416503906,285.0614929199219,1.0,0.378464013338089,0.7955317497253418,0.7955317497253418,1.0,1.0,-1.9864548444747925,0.8761947751045227,1.1102601289749146,0.4227381944656372,0.9917503595352172,0.9917503595352172,0.0,68.14110565185547,79.0,38930.65625,0.0,675.4255981445312,1.0,281.24224853515625,283.7719421386719,296.922119140625,299.44927978515625,293.1499938964844,293.1499938964844,280.95001220703125,31241.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470753192901611,1.0,0.0,0.0,3.681772947311402,3.681796312332153,9.044973126037804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.958984375,0.0,1532.890380859375,1895.4371337890625,0.0,2000.2027587890625,0.9090498089790344,1.0,0.0,3.0,1.0,0.0
17915640,297.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.9990000128746032,0.49398273229599,0.377832293510437,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8358263969421387,0.2455033808946609,0.2328403890132904,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.8537009954452515,0.2622301876544952,0.1837941706180572,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8088162541389465,0.2209640890359878,0.2098084390163421,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7032990455627441,0.1438745260238647,0.6506975293159485,285.0635070800781,284.95001220703125,299.40631103515625,293.941650390625,298.3473205566406,297.5089416503906,285.0614929199219,1.0,0.378464013338089,0.7955317497253418,0.7955317497253418,1.0,1.0,-1.9864548444747925,0.8761947751045227,1.1102601289749146,0.4227381944656372,0.9917503595352172,0.9917503595352172,0.0,68.14110565185547,79.0,38930.65625,0.0,675.4255981445312,1.0,281.24224853515625,283.7719421386719,296.922119140625,299.44927978515625,293.1499938964844,293.1499938964844,280.95001220703125,31241.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470753192901611,1.0,0.0,0.0,3.681772947311402,3.681796312332153,9.044973126037804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.958984375,0.0,1532.890380859375,1895.4371337890625,0.0,2000.2027587890625,0.9090498089790344,1.0,0.0,3.0,1.0,0.0
17915700,297.6163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.4978168308734894,0.37851682305336,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8374608755111694,0.2473730444908142,0.2347222417593002,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8547688126564026,0.2635601162910461,0.1848360896110534,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8104383945465088,0.2226074337959289,0.2114682048559188,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.7052892446517944,0.1452375203371048,0.657121479511261,284.9160461425781,284.95001220703125,299.4205017089844,293.9313659667969,298.3587951660156,297.5175476074219,284.90069580078125,1.0,0.3807486891746521,0.7952408194541931,0.7952408194541931,1.0,1.0,-2.000495433807373,0.8828667402267456,1.1176286935806274,0.4262757897377014,0.9108400344848632,0.9108400344848632,0.0,68.64777374267578,79.0,40049.875,0.0,688.2930297851562,1.0,280.99615478515625,283.5876770019531,296.99151611328125,299.6824951171875,293.1499938964844,293.1499938964844,280.95001220703125,34167.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572433352470398,1.0,0.0,0.0,3.716468811035156,3.7164931297302246,9.216250873578248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.03759765625,0.0,1594.4246826171875,1895.4371337890625,0.0,2088.437744140625,0.9171396493911744,1.0,0.0,3.0,1.0,0.0
17915760,297.6195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9990000128746032,0.5010882019996643,0.3802327513694763,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8381204009056091,0.2490489184856414,0.2363786995410919,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8547424674034119,0.2646354734897613,0.1856564283370971,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8110548257827759,0.2240684777498245,0.212920680642128,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7063500285148621,0.1464676409959793,0.6629258394241333,284.8913879394531,284.95001220703125,299.4347229003906,293.9212341308594,298.3679504394531,297.5219116210937,284.89599609375,1.0,0.3831918239593506,0.7949085235595703,0.7949085235595703,1.0,1.0,-2.01424527168274,0.8893948197364807,1.124850511550903,0.4297384619712829,0.8747528791427612,0.8747528791427612,0.0,69.38255310058594,82.0,40088.125,0.0,701.8665771484375,1.0,280.9569702148437,283.5859680175781,296.97869873046875,299.6423034667969,293.1499938964844,293.1499938964844,281.25,37978.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633177638053894,1.0,0.0,0.0,3.639343023300171,3.6393673419952393,8.83770042037213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.23681640625,0.0,1536.1070556640625,1895.4371337890625,0.0,2141.735595703125,0.9039753079414368,1.0,0.0,3.0,1.0,0.0
17915820,297.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.9990000128746032,0.5088213682174683,0.3840354979038238,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8395426869392395,0.2531285881996155,0.240034133195877,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8548519015312195,0.2676546573638916,0.1875869482755661,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8123629093170166,0.2276337891817093,0.2161180078983307,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.7084969282150269,0.1493565142154693,0.675369918346405,285.0800170898437,284.95001220703125,299.4633178710937,293.9013977050781,298.389404296875,297.5359802246094,285.0804443359375,1.0,0.3885475397109985,0.7942439317703247,0.7942439317703247,1.0,1.0,-2.0443010330200195,0.903686225414276,1.1406148672103882,0.4372999370098114,1.0,1.0,0.0,71.01570892333984,85.0,39955.5546875,0.0,732.2068481445312,1.0,281.2430114746094,283.7635803222656,296.8909912109375,299.48150634765625,293.1499938964844,293.1499938964844,280.95001220703125,32312.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567138075828552,1.0,0.0,0.0,3.788009643554688,3.788034439086914,9.574484920449322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.1796875,0.0,1663.5660400390625,1895.4371337890625,0.0,2083.811767578125,0.9334307312965392,1.0,0.0,3.0,1.0,0.0
17915880,297.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.9990000128746032,0.5088213682174683,0.3840354979038238,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8395426869392395,0.2531285881996155,0.240034133195877,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8548519015312195,0.2676546573638916,0.1875869482755661,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8123629093170166,0.2276337891817093,0.2161180078983307,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.7084969282150269,0.1493565142154693,0.675369918346405,285.0800170898437,284.95001220703125,299.4633178710937,293.9013977050781,298.389404296875,297.5359802246094,285.0804443359375,1.0,0.3885475397109985,0.7942439317703247,0.7942439317703247,1.0,1.0,-2.0443010330200195,0.903686225414276,1.1406148672103882,0.4372999370098114,1.0,1.0,0.0,71.01570892333984,85.0,39955.5546875,0.0,732.2068481445312,1.0,281.2430114746094,283.7635803222656,296.8909912109375,299.48150634765625,293.1499938964844,293.1499938964844,280.95001220703125,32312.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567138075828552,1.0,0.0,0.0,3.788009643554688,3.788034439086914,9.574484920449322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.1796875,0.0,1663.5660400390625,1895.4371337890625,0.0,2083.811767578125,0.9334307312965392,1.0,0.0,3.0,1.0,0.0
17915940,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9990000128746032,0.515285849571228,0.3889137804508209,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8403225541114807,0.2568868994712829,0.2438008338212967,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8542719483375549,0.2702132165431976,0.1895741671323776,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8130161762237549,0.2308979481458664,0.2194080054759979,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.710059404373169,0.1520748734474182,0.6883121132850647,284.90411376953125,284.95001220703125,299.4923095703125,293.88232421875,298.4062805175781,297.5415344238281,284.9068298339844,1.0,0.3944401741027832,0.7935792803764343,0.7935792803764343,1.0,1.0,-2.07656478881836,0.9190293550491332,1.157535433769226,0.4454981088638305,0.9205708503723145,0.9205708503723145,0.0,72.9797592163086,88.0,41345.8046875,0.0,766.4097290039062,1.0,280.9560241699219,283.5635070800781,296.94403076171875,299.6815185546875,293.1499938964844,293.1499938964844,280.6499938964844,36705.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735594511032104,1.0,0.0,0.0,3.787132740020752,3.787158250808716,9.570053407514931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.9248046875,0.0,1696.6295166015625,1895.4371337890625,0.0,2232.51171875,0.93613201379776,1.0,0.0,3.0,1.0,0.0
17916000,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9990000128746032,0.515285849571228,0.3889137804508209,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8403225541114807,0.2568868994712829,0.2438008338212967,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8542719483375549,0.2702132165431976,0.1895741671323776,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8130161762237549,0.2308979481458664,0.2194080054759979,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.710059404373169,0.1520748734474182,0.6883121132850647,284.90411376953125,284.95001220703125,299.4923095703125,293.88232421875,298.4062805175781,297.5415344238281,284.9068298339844,1.0,0.3944401741027832,0.7935792803764343,0.7935792803764343,1.0,1.0,-2.07656478881836,0.9190293550491332,1.157535433769226,0.4454981088638305,0.9205708503723145,0.9205708503723145,0.0,72.9797592163086,88.0,41345.8046875,0.0,766.4097290039062,1.0,280.9560241699219,283.5635070800781,296.94403076171875,299.6815185546875,293.1499938964844,293.1499938964844,280.6499938964844,36705.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735594511032104,1.0,0.0,0.0,3.787132740020752,3.787158250808716,9.570053407514931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.9248046875,0.0,1696.6295166015625,1895.4371337890625,0.0,2232.51171875,0.93613201379776,1.0,0.0,3.0,1.0,0.0
17916060,297.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9990000128746032,0.520561933517456,0.3958411812782287,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8392407894134521,0.26036137342453,0.2471304088830948,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8516611456871033,0.2724032700061798,0.1911385059356689,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8117913007736206,0.2338754683732986,0.2222791165113449,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.7097439169883728,0.1545199453830719,0.6996675133705139,284.8633728027344,284.95001220703125,299.5219116210937,293.8641662597656,298.4183044433594,297.5379638671875,284.8731384277344,1.0,0.4005864858627319,0.7925258278846741,0.7925258278846741,1.0,1.0,-2.1078476905822754,0.9338499903678894,1.1739976406097412,0.4533855020999908,0.8211609125137329,0.8211609125137329,0.0,75.42671966552734,91.0,41998.38671875,0.0,802.43359375,1.0,280.6575927734375,283.5177001953125,296.9114074707031,299.70489501953125,293.1499938964844,293.1499938964844,280.95001220703125,42801.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866706252098083,1.0,0.0,0.0,3.500763416290283,3.5007872581481934,8.177468089343165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.5693359375,0.0,1422.1966552734375,1895.4371337890625,0.0,2350.2333984375,0.8786627054214478,1.0,0.0,3.0,1.0,0.0
17916120,297.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9990000128746032,0.520561933517456,0.3958411812782287,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8392407894134521,0.26036137342453,0.2471304088830948,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8516611456871033,0.2724032700061798,0.1911385059356689,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8117913007736206,0.2338754683732986,0.2222791165113449,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.7097439169883728,0.1545199453830719,0.6996675133705139,284.8633728027344,284.95001220703125,299.5219116210937,293.8641662597656,298.4183044433594,297.5379638671875,284.8731384277344,1.0,0.4005864858627319,0.7925258278846741,0.7925258278846741,1.0,1.0,-2.1078476905822754,0.9338499903678894,1.1739976406097412,0.4533855020999908,0.8211609125137329,0.8211609125137329,0.0,75.42671966552734,91.0,41998.38671875,0.0,802.43359375,1.0,280.6575927734375,283.5177001953125,296.9114074707031,299.70489501953125,293.1499938964844,293.1499938964844,280.95001220703125,42801.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866706252098083,1.0,0.0,0.0,3.500763416290283,3.5007872581481934,8.177468089343165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.5693359375,0.0,1422.1966552734375,1895.4371337890625,0.0,2350.2333984375,0.8786627054214478,1.0,0.0,3.0,1.0,0.0
17916180,297.6390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9990000128746032,0.5274724960327148,0.4018543362617492,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.839474081993103,0.2647829055786133,0.2511062622070312,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8505671620368958,0.2757124006748199,0.1932712942361831,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.811859667301178,0.2376953363418579,0.2257142066955566,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.7105591297149658,0.1575416028499603,0.7126785516738892,285.0478210449219,284.95001220703125,299.55230712890625,293.8470764160156,298.4364013671875,297.5443725585937,285.0467224121094,1.0,0.4070216715335846,0.7914723753929138,0.7914723753929138,1.0,1.0,-2.142155170440674,0.9501297473907472,1.1920254230499268,0.4620383083820343,0.972070813179016,0.972070813179016,0.0,77.7813949584961,94.0,42066.390625,0.0,841.8538208007812,1.0,280.9422302246094,283.6795959472656,296.8224182128906,299.5360412597656,293.1499938964844,293.1499938964844,280.6499938964844,32050.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766377925872803,1.0,0.0,0.0,3.675118923187256,3.675142526626587,9.012309760692006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.46044921875,0.0,1531.5435791015625,1895.4371337890625,0.0,2260.006103515625,0.9081286191940308,1.0,0.0,3.0,1.0,0.0
17916240,297.6390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9990000128746032,0.5274724960327148,0.4018543362617492,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.839474081993103,0.2647829055786133,0.2511062622070312,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8505671620368958,0.2757124006748199,0.1932712942361831,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.811859667301178,0.2376953363418579,0.2257142066955566,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.7105591297149658,0.1575416028499603,0.7126785516738892,285.0478210449219,284.95001220703125,299.55230712890625,293.8470764160156,298.4364013671875,297.5443725585937,285.0467224121094,1.0,0.4070216715335846,0.7914723753929138,0.7914723753929138,1.0,1.0,-2.142155170440674,0.9501297473907472,1.1920254230499268,0.4620383083820343,0.972070813179016,0.972070813179016,0.0,77.7813949584961,94.0,42066.390625,0.0,841.8538208007812,1.0,280.9422302246094,283.6795959472656,296.8224182128906,299.5360412597656,293.1499938964844,293.1499938964844,280.6499938964844,32050.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766377925872803,1.0,0.0,0.0,3.675118923187256,3.675142526626587,9.012309760692006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.46044921875,0.0,1531.5435791015625,1895.4371337890625,0.0,2260.006103515625,0.9081286191940308,1.0,0.0,3.0,1.0,0.0
17916300,297.6387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9990000128746032,0.530551016330719,0.4047339856624603,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8398208022117615,0.2668857872486114,0.2532375752925873,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8502722382545471,0.2772056758403778,0.1944470107555389,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8121274709701538,0.2395092248916626,0.2275626510381698,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.7112221717834473,0.159020721912384,0.7197576761245728,284.9094543457031,284.95001220703125,299.5679016113281,293.8389892578125,298.44451904296875,297.5456848144531,284.8977355957031,1.0,0.4103617966175079,0.7909455895423889,0.7909455895423889,1.0,1.0,-2.160308361053467,0.9587449431419371,1.2015634775161743,0.4666529297828674,0.8930062651634216,0.8930062651634216,0.0,78.97203063964844,94.0,43235.79296875,0.0,862.9677734375,1.0,280.6965026855469,283.5077819824219,296.8915710449219,299.7725524902344,293.1499938964844,293.1499938964844,280.6499938964844,35104.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859262228012085,1.0,0.0,0.0,3.693480730056762,3.693505048751831,9.102589615395118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.4248046875,0.0,1575.30517578125,1895.4371337890625,0.0,2343.508056640625,0.9124979376792908,1.0,0.0,3.0,1.0,0.0
17916360,297.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9990000128746032,0.533154308795929,0.4083133935928345,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8394639492034912,0.2688031494617462,0.2551325261592865,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8492001891136169,0.2784643471240997,0.1953993588685989,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8116904497146606,0.2411490678787231,0.2291951775550842,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7112352848052979,0.1603690236806869,0.7261626720428467,284.9035949707031,284.95001220703125,299.5837707519531,293.83123779296875,298.4508056640625,297.54351806640625,284.9087219238281,1.0,0.413719117641449,0.7902690768241882,0.7902690768241882,1.0,1.0,-2.1776814460754395,0.9669625759124756,1.2107189893722534,0.4710443317890167,0.8708882927894592,0.8708882927894592,0.0,80.32000732421875,97.0,43315.53125,0.0,884.2449951171875,1.0,280.6571350097656,283.5182800292969,296.88189697265625,299.736083984375,293.1499938964844,293.1499938964844,280.95001220703125,38162.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913137078285217,1.0,0.0,0.0,3.6134250164031982,3.613448858261109,8.712270869182248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.654296875,0.0,1508.876220703125,1895.4371337890625,0.0,2392.28857421875,0.8986756205558777,1.0,0.0,3.0,1.0,0.0
17916420,297.63848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.9990000128746032,0.5397445559501648,0.4148745536804199,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.8395133018493652,0.273369550704956,0.259280651807785,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.8479191660881042,0.2818387746810913,0.1976078003644943,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.811565101146698,0.2450771629810333,0.2327676117420196,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.7119002938270569,0.1635117083787918,0.7398778796195984,285.0820617675781,284.95001220703125,299.6164245605469,293.8168029785156,298.4688720703125,297.54803466796875,285.082275390625,1.0,0.4205603301525116,0.7889160513877869,0.7889160513877869,1.0,1.0,-2.213958501815796,0.9841426610946656,1.2298158407211304,0.4801768660545349,1.0,1.0,0.0,82.94718170166016,100.0,43312.5546875,0.0,928.953369140625,1.0,280.94287109375,283.6839904785156,296.8088684082031,299.5975036621094,293.1499938964844,293.1499938964844,280.6499938964844,32116.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853913307189941,1.0,0.0,0.0,3.776338815689087,3.7763633728027344,9.515578653918056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.17529296875,0.0,1648.259765625,1895.4371337890625,0.0,2338.67822265625,0.9306585788726808,1.0,0.0,3.0,1.0,0.0
17916480,297.63848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.9990000128746032,0.5397445559501648,0.4148745536804199,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.8395133018493652,0.273369550704956,0.259280651807785,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.8479191660881042,0.2818387746810913,0.1976078003644943,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.811565101146698,0.2450771629810333,0.2327676117420196,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.7119002938270569,0.1635117083787918,0.7398778796195984,285.0820617675781,284.95001220703125,299.6164245605469,293.8168029785156,298.4688720703125,297.54803466796875,285.082275390625,1.0,0.4205603301525116,0.7889160513877869,0.7889160513877869,1.0,1.0,-2.213958501815796,0.9841426610946656,1.2298158407211304,0.4801768660545349,1.0,1.0,0.0,82.94718170166016,100.0,43312.5546875,0.0,928.953369140625,1.0,280.94287109375,283.6839904785156,296.8088684082031,299.5975036621094,293.1499938964844,293.1499938964844,280.6499938964844,32116.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853913307189941,1.0,0.0,0.0,3.776338815689087,3.7763633728027344,9.515578653918056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.17529296875,0.0,1648.259765625,1895.4371337890625,0.0,2338.67822265625,0.9306585788726808,1.0,0.0,3.0,1.0,0.0
17916540,297.62994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9990000128746032,0.5450893044471741,0.4217106699943542,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8394157290458679,0.2775201201438904,0.2634556293487549,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8464822769165039,0.2846571207046509,0.1998021304607391,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.811292290687561,0.2486216425895691,0.2363590896129608,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7124717235565186,0.1664323657751083,0.7538714408874512,284.9122619628906,284.95001220703125,299.6505432128906,293.803955078125,298.4810485839844,297.5409545898437,284.9149780273437,1.0,0.4275537133216858,0.7875629663467407,0.7875629663467407,1.0,1.0,-2.250943899154663,1.0016549825668335,1.24928879737854,0.4895389974117279,0.924438178539276,0.924438178539276,0.0,85.7112045288086,103.0,44839.875,0.0,976.2229614257812,1.0,280.6559753417969,283.4880065917969,296.8650207519531,299.8110656738281,293.1499938964844,293.1499938964844,280.3500061035156,36428.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019776940345764,1.0,0.0,0.0,3.781806468963623,3.781831741333008,9.543152827973245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.28369140625,0.0,1688.13671875,1895.4371337890625,0.0,2489.5205078125,0.9348265528678894,1.0,0.0,3.0,1.0,0.0
17916600,297.62994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9990000128746032,0.5450893044471741,0.4217106699943542,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8394157290458679,0.2775201201438904,0.2634556293487549,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8464822769165039,0.2846571207046509,0.1998021304607391,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.811292290687561,0.2486216425895691,0.2363590896129608,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7124717235565186,0.1664323657751083,0.7538714408874512,284.9122619628906,284.95001220703125,299.6505432128906,293.803955078125,298.4810485839844,297.5409545898437,284.9149780273437,1.0,0.4275537133216858,0.7875629663467407,0.7875629663467407,1.0,1.0,-2.250943899154663,1.0016549825668335,1.24928879737854,0.4895389974117279,0.924438178539276,0.924438178539276,0.0,85.7112045288086,103.0,44839.875,0.0,976.2229614257812,1.0,280.6559753417969,283.4880065917969,296.8650207519531,299.8110656738281,293.1499938964844,293.1499938964844,280.3500061035156,36428.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019776940345764,1.0,0.0,0.0,3.781806468963623,3.781831741333008,9.543152827973245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.28369140625,0.0,1688.13671875,1895.4371337890625,0.0,2489.5205078125,0.9348265528678894,1.0,0.0,3.0,1.0,0.0
17916660,297.61236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9990000128746032,0.549385130405426,0.4298453032970428,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.83805251121521,0.2813683748245239,0.2671522796154022,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8436883687973022,0.2870992422103882,0.2015530318021774,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.809714138507843,0.2518601417541504,0.2394924312829971,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7117924094200134,0.1690905392169952,0.7662310004234314,284.874267578125,284.95001220703125,299.686279296875,293.7928161621094,298.4892883300781,297.5254821777344,284.882080078125,1.0,0.4344908595085144,0.785888671875,0.785888671875,1.0,1.0,-2.2858684062957764,1.0181260108947754,1.2677422761917114,0.4982847869396209,0.8334773182868958,0.8334773182868958,0.0,88.79156494140625,106.0,45616.0625,0.0,1023.9791259765624,1.0,280.3575439453125,283.4367980957031,296.8392028808594,299.8489685058594,293.1499938964844,293.1499938964844,280.6499938964844,41733.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147138953208923,1.0,0.0,0.0,3.533937454223633,3.533961296081543,8.333184950970463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.09423828125,0.0,1449.372314453125,1895.4371337890625,0.0,2606.669189453125,0.8850113749504089,1.0,0.0,3.0,1.0,0.0
17916720,297.61236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9990000128746032,0.549385130405426,0.4298453032970428,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.83805251121521,0.2813683748245239,0.2671522796154022,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8436883687973022,0.2870992422103882,0.2015530318021774,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.809714138507843,0.2518601417541504,0.2394924312829971,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7117924094200134,0.1690905392169952,0.7662310004234314,284.874267578125,284.95001220703125,299.686279296875,293.7928161621094,298.4892883300781,297.5254821777344,284.882080078125,1.0,0.4344908595085144,0.785888671875,0.785888671875,1.0,1.0,-2.2858684062957764,1.0181260108947754,1.2677422761917114,0.4982847869396209,0.8334773182868958,0.8334773182868958,0.0,88.79156494140625,106.0,45616.0625,0.0,1023.9791259765624,1.0,280.3575439453125,283.4367980957031,296.8392028808594,299.8489685058594,293.1499938964844,293.1499938964844,280.6499938964844,41733.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147138953208923,1.0,0.0,0.0,3.533937454223633,3.533961296081543,8.333184950970463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.09423828125,0.0,1449.372314453125,1895.4371337890625,0.0,2606.669189453125,0.8850113749504089,1.0,0.0,3.0,1.0,0.0
17916780,297.6156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9990000128746032,0.5555542707443237,0.4364247918128967,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8383102416992188,0.2861856818199157,0.2715072929859161,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8426854014396667,0.2906624376773834,0.2038720101118087,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8097571730613708,0.2559590339660644,0.2431974411010742,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7125226855278015,0.1723487228155136,0.780342161655426,285.04888916015625,284.95001220703125,299.7239074707031,293.7835693359375,298.5094299316406,297.52978515625,285.0479431152344,1.0,0.4414973556995392,0.7842143177986145,0.7842143177986145,1.0,1.0,-2.3231866359710693,1.0357534885406494,1.28743314743042,0.507597804069519,0.9814651608467102,0.9814651608467102,0.0,91.596435546875,109.0,45714.69140625,0.0,1074.545654296875,1.0,280.6425476074219,283.59332275390625,296.7632751464844,299.6952514648437,293.1499938964844,293.1499938964844,280.3500061035156,32085.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057828545570374,1.0,0.0,0.0,3.704800367355346,3.704824209213257,9.158469538306236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.73681640625,0.0,1565.2694091796875,1895.4371337890625,0.0,2524.412841796875,0.9148085713386536,1.0,0.0,3.0,1.0,0.0
17916840,297.6156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9990000128746032,0.5555542707443237,0.4364247918128967,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8383102416992188,0.2861856818199157,0.2715072929859161,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8426854014396667,0.2906624376773834,0.2038720101118087,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8097571730613708,0.2559590339660644,0.2431974411010742,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7125226855278015,0.1723487228155136,0.780342161655426,285.04888916015625,284.95001220703125,299.7239074707031,293.7835693359375,298.5094299316406,297.52978515625,285.0479431152344,1.0,0.4414973556995392,0.7842143177986145,0.7842143177986145,1.0,1.0,-2.3231866359710693,1.0357534885406494,1.28743314743042,0.507597804069519,0.9814651608467102,0.9814651608467102,0.0,91.596435546875,109.0,45714.69140625,0.0,1074.545654296875,1.0,280.6425476074219,283.59332275390625,296.7632751464844,299.6952514648437,293.1499938964844,293.1499938964844,280.3500061035156,32085.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057828545570374,1.0,0.0,0.0,3.704800367355346,3.704824209213257,9.158469538306236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.73681640625,0.0,1565.2694091796875,1895.4371337890625,0.0,2524.412841796875,0.9148085713386536,1.0,0.0,3.0,1.0,0.0
17916900,297.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.5582637786865234,0.4394552111625671,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8387191891670227,0.2884632050991058,0.2738173902034759,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8424807786941528,0.2922611236572265,0.2051303088665008,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8100680708885193,0.2578927278518677,0.2451717406511306,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.7131751179695129,0.1739276647567749,0.7879233956336975,284.91070556640625,284.95001220703125,299.74346923828125,293.7797241210937,298.5179138183594,297.5285949707031,284.90093994140625,1.0,0.4450584053993225,0.7833771705627441,0.7833771705627441,1.0,1.0,-2.342592716217041,1.04491925239563,1.2976734638214111,0.5124701857566833,0.9025046825408936,0.9025046825408936,0.0,92.9726104736328,109.0,46961.12109375,0.0,1101.0892333984375,1.0,280.3958740234375,283.4232177734375,296.8322448730469,299.9383544921875,293.1499938964844,293.1499938964844,280.3500061035156,35058.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148638606071472,1.0,0.0,0.0,3.723313570022583,3.723338127136232,9.250229027202296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.810546875,0.0,1609.089111328125,1895.4371337890625,0.0,2608.054443359375,0.9192675352096558,1.0,0.0,3.0,1.0,0.0
17916960,297.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9990000128746032,0.560513436794281,0.4431170225143432,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.838505208492279,0.2905510663986206,0.2758748829364776,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8416006565093994,0.2936266958713531,0.2061572968959808,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8097453713417053,0.2596480250358581,0.2469157874584198,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7132623195648193,0.1753759682178497,0.7947818040847778,284.90875244140625,284.95001220703125,299.7635803222656,293.7763977050781,298.52410888671875,297.5227966308594,284.91314697265625,1.0,0.448594719171524,0.7824147939682007,0.7824147939682007,1.0,1.0,-2.3610315322875977,1.053595781326294,1.3074357509613037,0.517066240310669,0.8844555020332336,0.8844555020332336,0.0,94.49566650390624,112.0,47091.1640625,0.0,1127.541015625,1.0,280.3569030761719,283.4320678710937,296.8254699707031,299.90679931640625,293.1499938964844,293.1499938964844,280.6499938964844,37700.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199850916862488,1.0,0.0,0.0,3.656025886535645,3.656050205230713,8.918910907596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.79541015625,0.0,1552.6302490234375,1895.4371337890625,0.0,2655.43115234375,0.9078723192214966,1.0,0.0,3.0,1.0,0.0
17917020,297.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.9990000128746032,0.5665784478187561,0.4495343863964081,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.8389779925346375,0.2954987585544586,0.2803726196289062,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.8408219814300537,0.2972437143325805,0.2085308134555816,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.8099990487098694,0.2638404071331024,0.2507299482822418,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.7141999006271362,0.1787496954202652,0.8095062971115112,285.0849914550781,284.95001220703125,299.8055419921875,293.7713928222656,298.5458984375,297.5265808105469,285.0859680175781,1.0,0.4557080864906311,0.7804900407791138,0.7804900407791138,1.0,1.0,-2.3992626667022705,1.0716042518615725,1.3276585340499878,0.5265383124351501,1.0,1.0,0.0,97.37823486328124,115.0,47071.73828125,0.0,1182.4478759765625,1.0,280.6431884765625,283.5994873046875,296.76470947265625,299.779541015625,293.1499938964844,293.1499938964844,280.3500061035156,32597.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144972920417786,1.0,0.0,0.0,3.804376125335693,3.804401159286499,9.657399004936451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.30712890625,0.0,1685.2603759765625,1895.4371337890625,0.0,2604.668701171875,0.9373557567596436,1.0,0.0,3.0,1.0,0.0
