time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17917080,297.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.9990000128746032,0.5665784478187561,0.4495343863964081,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.8389779925346375,0.2954987585544586,0.2803726196289062,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.8408219814300537,0.2972437143325805,0.2085308134555816,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.8099990487098694,0.2638404071331024,0.2507299482822418,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.7141999006271362,0.1787496954202652,0.8095062971115112,285.0849914550781,284.95001220703125,299.8055419921875,293.7713928222656,298.5458984375,297.5265808105469,285.0859680175781,1.0,0.4557080864906311,0.7804900407791138,0.7804900407791138,1.0,1.0,-2.3992626667022705,1.0716042518615725,1.3276585340499878,0.5265383124351501,1.0,1.0,0.0,97.37823486328124,115.0,47071.73828125,0.0,1182.4478759765625,1.0,280.6431884765625,283.5994873046875,296.76470947265625,299.779541015625,293.1499938964844,293.1499938964844,280.3500061035156,32597.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144972920417786,1.0,0.0,0.0,3.804376125335693,3.804401159286499,9.657399004936451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.30712890625,0.0,1685.2603759765625,1895.4371337890625,0.0,2604.668701171875,0.9373557567596436,1.0,0.0,3.0,1.0,0.0
17917140,297.59942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.9990000128746032,0.5714315176010132,0.4560141861438751,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8394206166267395,0.3000029325485229,0.2848913967609405,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8400080800056458,0.3002881109714508,0.2108878642320633,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.8102235794067383,0.2676258087158203,0.2545585036277771,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.7151383757591248,0.1818766146898269,0.8244748711585999,284.9208984375,284.95001220703125,299.8500061035156,293.7687683105469,298.56280517578125,297.519775390625,284.9232482910156,1.0,0.4628835022449493,0.7785652875900269,0.7785652875900269,1.0,1.0,-2.4378914833068848,1.0897830724716189,1.348108410835266,0.5361502170562744,0.939083218574524,0.939083218574524,0.0,100.33827209472656,118.0,48740.46484375,0.0,1239.723388671875,1.0,280.35577392578125,283.4053955078125,296.82568359375,300.0063171386719,293.1499938964844,293.1499938964844,280.04998779296875,36108.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300334811210632,1.0,0.0,0.0,3.818164587020874,3.818190336227417,9.727530141390162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.44580078125,0.0,1729.2779541015625,1895.4371337890625,0.0,2748.757568359375,0.9428635835647584,1.0,0.0,3.0,1.0,0.0
17917200,297.59942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.9990000128746032,0.5714315176010132,0.4560141861438751,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8394206166267395,0.3000029325485229,0.2848913967609405,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8400080800056458,0.3002881109714508,0.2108878642320633,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.8102235794067383,0.2676258087158203,0.2545585036277771,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.7151383757591248,0.1818766146898269,0.8244748711585999,284.9208984375,284.95001220703125,299.8500061035156,293.7687683105469,298.56280517578125,297.519775390625,284.9232482910156,1.0,0.4628835022449493,0.7785652875900269,0.7785652875900269,1.0,1.0,-2.4378914833068848,1.0897830724716189,1.348108410835266,0.5361502170562744,0.939083218574524,0.939083218574524,0.0,100.33827209472656,118.0,48740.46484375,0.0,1239.723388671875,1.0,280.35577392578125,283.4053955078125,296.82568359375,300.0063171386719,293.1499938964844,293.1499938964844,280.04998779296875,36108.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300334811210632,1.0,0.0,0.0,3.818164587020874,3.818190336227417,9.727530141390162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.44580078125,0.0,1729.2779541015625,1895.4371337890625,0.0,2748.757568359375,0.9428635835647584,1.0,0.0,3.0,1.0,0.0
17917260,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9990000128746032,0.5748226642608643,0.4642766416072845,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8381916880607605,0.3038292229175567,0.2887043356895447,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8374578952789307,0.3025899231433868,0.2126415818929672,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8087035417556763,0.2707281112670898,0.2577024698257446,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7143852114677429,0.1843537837266922,0.8367141485214233,284.878173828125,284.95001220703125,299.89678955078125,293.7682189941406,298.5743408203125,297.50152587890625,284.8846740722656,1.0,0.4698673188686371,0.7763447165489197,0.7763447165489197,1.0,1.0,-2.472990036010742,1.1061931848526,1.3667967319488523,0.5447667241096497,0.8493874669075012,0.8493874669075012,0.0,103.71942901611328,121.0,49610.09375,0.0,1296.0987548828125,1.0,280.05712890625,283.3439636230469,296.8115539550781,300.06256103515625,293.1499938964844,293.1499938964844,280.3500061035156,41010.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419726490974426,1.0,0.0,0.0,3.6015450954437256,3.601569414138794,8.655078431729635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.68505859375,0.0,1516.91796875,1895.4371337890625,0.0,2860.151123046875,0.8992560505867004,1.0,0.0,3.0,1.0,0.0
17917320,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9990000128746032,0.5748226642608643,0.4642766416072845,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8381916880607605,0.3038292229175567,0.2887043356895447,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8374578952789307,0.3025899231433868,0.2126415818929672,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8087035417556763,0.2707281112670898,0.2577024698257446,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7143852114677429,0.1843537837266922,0.8367141485214233,284.878173828125,284.95001220703125,299.89678955078125,293.7682189941406,298.5743408203125,297.50152587890625,284.8846740722656,1.0,0.4698673188686371,0.7763447165489197,0.7763447165489197,1.0,1.0,-2.472990036010742,1.1061931848526,1.3667967319488523,0.5447667241096497,0.8493874669075012,0.8493874669075012,0.0,103.71942901611328,121.0,49610.09375,0.0,1296.0987548828125,1.0,280.05712890625,283.3439636230469,296.8115539550781,300.06256103515625,293.1499938964844,293.1499938964844,280.3500061035156,41010.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419726490974426,1.0,0.0,0.0,3.6015450954437256,3.601569414138794,8.655078431729635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.68505859375,0.0,1516.91796875,1895.4371337890625,0.0,2860.151123046875,0.8992560505867004,1.0,0.0,3.0,1.0,0.0
17917380,297.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9990000128746032,0.5794674158096313,0.4720907807350158,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8374426960945129,0.3081832826137543,0.2927281558513641,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8355380296707153,0.3055864870548248,0.2146410048007965,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8075869083404541,0.2742345035076141,0.2609578371047973,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7136947512626648,0.1869161576032638,0.8483015894889832,285.04656982421875,284.95001220703125,299.945556640625,293.76934814453125,298.5946044921875,297.4974060058594,285.045654296875,1.0,0.4766755998134613,0.7741240859031677,0.7741240859031677,1.0,1.0,-2.507445812225342,1.122289776802063,1.3851560354232788,0.5531384348869324,0.9940274357795716,0.9940274357795716,0.0,107.00869750976562,109.0,49615.5,0.0,1352.7265625,1.0,280.343017578125,283.4999389648437,296.7503356933594,299.9197692871094,293.1499938964844,293.1499938964844,280.04998779296875,32392.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335288166999817,1.0,0.0,0.0,3.75819993019104,3.758224248886109,9.42438532547385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.166015625,0.0,1629.1199951171875,1895.4371337890625,0.0,2781.319580078125,0.927038073539734,1.0,0.0,3.0,1.0,0.0
17917440,297.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9990000128746032,0.5794674158096313,0.4720907807350158,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8374426960945129,0.3081832826137543,0.2927281558513641,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8355380296707153,0.3055864870548248,0.2146410048007965,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8075869083404541,0.2742345035076141,0.2609578371047973,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7136947512626648,0.1869161576032638,0.8483015894889832,285.04656982421875,284.95001220703125,299.945556640625,293.76934814453125,298.5946044921875,297.4974060058594,285.045654296875,1.0,0.4766755998134613,0.7741240859031677,0.7741240859031677,1.0,1.0,-2.507445812225342,1.122289776802063,1.3851560354232788,0.5531384348869324,0.9940274357795716,0.9940274357795716,0.0,107.00869750976562,109.0,49615.5,0.0,1352.7265625,1.0,280.343017578125,283.4999389648437,296.7503356933594,299.9197692871094,293.1499938964844,293.1499938964844,280.04998779296875,32392.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335288166999817,1.0,0.0,0.0,3.75819993019104,3.758224248886109,9.42438532547385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.166015625,0.0,1629.1199951171875,1895.4371337890625,0.0,2781.319580078125,0.927038073539734,1.0,0.0,3.0,1.0,0.0
17917500,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9990000128746032,0.5814442038536072,0.4712548851966858,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8396686911582947,0.3100753128528595,0.2946893870830536,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8371854424476624,0.3067669570446014,0.2156137079000473,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8096717000007629,0.2757197320461273,0.2625224590301513,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7155796885490417,0.187977135181427,0.8536462187767029,284.9027099609375,284.95001220703125,299.9706115722656,293.7704772949219,298.6029052734375,297.4920349121094,284.8934936523437,1.0,0.4778143167495727,0.7730138301849365,0.7730138301849365,1.0,1.0,-2.518285036087036,1.1272203922271729,1.3910646438598633,0.5558429956436157,0.909423053264618,0.909423053264618,0.0,107.1395492553711,109.0,50786.7421875,0.0,1366.9429931640625,1.0,280.09478759765625,283.32696533203125,296.8191833496094,300.1644592285156,293.1499938964844,293.1499938964844,280.04998779296875,35389.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419984579086304,1.0,0.0,0.0,3.770425319671631,3.770450353622437,9.485799523645256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.33154296875,0.0,1666.6009521484375,1895.4371337890625,0.0,2860.392578125,0.9300799369812012,1.0,0.0,3.0,1.0,0.0
17917560,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.5836796164512634,0.4679808914661407,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.842943012714386,0.3117001354694366,0.2962701320648193,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.839823305606842,0.3076488375663757,0.2162708491086959,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8127342462539673,0.2769491970539093,0.2637308239936828,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7182625532150269,0.1888238340616226,0.8576342463493347,284.8964233398437,284.95001220703125,299.99609375,293.7719421386719,298.6114807128906,297.48699951171875,284.8996276855469,1.0,0.4777850806713104,0.7718610763549805,0.7718610763549805,1.0,1.0,-2.523291826248169,1.1293551921844482,1.3939366340637207,0.5569350719451904,0.8853327035903931,0.8853327035903931,0.0,106.3963851928711,112.0,50687.5546875,0.0,1370.090087890625,1.0,280.0565490722656,283.332763671875,296.8132629394531,300.1227111816406,293.1499938964844,293.1499938964844,280.3500061035156,38200.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846122682094574,1.0,0.0,0.0,3.694505214691162,3.6945300102233887,9.107639584726712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.0859375,0.0,1599.9114990234375,1895.4371337890625,0.0,2898.968994140625,0.9166710376739502,1.0,0.0,3.0,1.0,0.0
17917620,297.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5907296538352966,0.4664507210254669,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.846981942653656,0.3156432807445526,0.299768328666687,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8426675796508789,0.3102328181266784,0.2178838104009628,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8162348866462708,0.2800022959709167,0.2664201259613037,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7212985754013062,0.1909025609493255,0.8663144707679749,285.0537414550781,284.95001220703125,300.0482788085937,293.77593994140625,298.6414489746094,297.4986877441406,285.05340576171875,1.0,0.4804851710796356,0.7695555686950684,0.7695555686950684,1.0,1.0,-2.5412404537200928,1.137496829032898,1.4037435054779053,0.5608450174331665,1.0,1.0,0.0,106.5577392578125,115.0,50327.484375,0.0,1393.705322265625,1.0,280.3432922363281,283.4895935058594,296.7597045898437,299.97821044921875,293.1499938964844,293.1499938964844,280.04998779296875,32927.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387438058853149,1.0,0.0,0.0,3.82337498664856,3.823400020599365,9.754096481628949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.6787109375,0.0,1710.668701171875,1895.4371337890625,0.0,2829.980712890625,0.941905915737152,1.0,0.0,3.0,1.0,0.0
17917680,297.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5907296538352966,0.4664507210254669,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.846981942653656,0.3156432807445526,0.299768328666687,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8426675796508789,0.3102328181266784,0.2178838104009628,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8162348866462708,0.2800022959709167,0.2664201259613037,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7212985754013062,0.1909025609493255,0.8663144707679749,285.0537414550781,284.95001220703125,300.0482788085937,293.77593994140625,298.6414489746094,297.4986877441406,285.05340576171875,1.0,0.4804851710796356,0.7695555686950684,0.7695555686950684,1.0,1.0,-2.5412404537200928,1.137496829032898,1.4037435054779053,0.5608450174331665,1.0,1.0,0.0,106.5577392578125,115.0,50327.484375,0.0,1393.705322265625,1.0,280.3432922363281,283.4895935058594,296.7597045898437,299.97821044921875,293.1499938964844,293.1499938964844,280.04998779296875,32927.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387438058853149,1.0,0.0,0.0,3.82337498664856,3.823400020599365,9.754096481628949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.6787109375,0.0,1710.668701171875,1895.4371337890625,0.0,2829.980712890625,0.941905915737152,1.0,0.0,3.0,1.0,0.0
17917740,297.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.5960659980773926,0.4681988060474396,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8490052819252014,0.3189514279365539,0.3031393587589264,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8435080647468567,0.3120861351490021,0.2193890959024429,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8177392482757568,0.2824612855911255,0.2689783275127411,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7226011157035828,0.192550703883171,0.8745900392532349,284.8999938964844,284.95001220703125,300.1019287109375,293.7811584472656,298.6638488769531,297.4954833984375,284.9024353027344,1.0,0.484078973531723,0.767250120639801,0.767250120639801,1.0,1.0,-2.562217712402344,1.1470462083816528,1.4151713848114014,0.5656617879867554,0.9114747643470764,0.9114747643470764,0.0,107.7406005859375,118.0,51591.03125,0.0,1426.006103515625,1.0,280.056884765625,283.3142395019531,296.8207702636719,300.1815490722656,293.1499938964844,293.1499938964844,279.75,37534.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508596420288086,1.0,0.0,0.0,3.783221483230591,3.783246994018554,9.550295771987294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.3759765625,0.0,1698.397216796875,1895.4371337890625,0.0,2943.3232421875,0.9359787702560424,1.0,0.0,3.0,1.0,0.0
17917800,297.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.5960659980773926,0.4681988060474396,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8490052819252014,0.3189514279365539,0.3031393587589264,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8435080647468567,0.3120861351490021,0.2193890959024429,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8177392482757568,0.2824612855911255,0.2689783275127411,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7226011157035828,0.192550703883171,0.8745900392532349,284.8999938964844,284.95001220703125,300.1019287109375,293.7811584472656,298.6638488769531,297.4954833984375,284.9024353027344,1.0,0.484078973531723,0.767250120639801,0.767250120639801,1.0,1.0,-2.562217712402344,1.1470462083816528,1.4151713848114014,0.5656617879867554,0.9114747643470764,0.9114747643470764,0.0,107.7406005859375,118.0,51591.03125,0.0,1426.006103515625,1.0,280.056884765625,283.3142395019531,296.8207702636719,300.1815490722656,293.1499938964844,293.1499938964844,279.75,37534.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508596420288086,1.0,0.0,0.0,3.783221483230591,3.783246994018554,9.550295771987294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.3759765625,0.0,1698.397216796875,1895.4371337890625,0.0,2943.3232421875,0.9359787702560424,1.0,0.0,3.0,1.0,0.0
17917860,297.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9990000128746032,0.6000519394874573,0.4729019105434418,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.848836362361908,0.3219422399997711,0.3059948682785034,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8421379923820496,0.3135879933834076,0.2204590141773224,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8171210885047913,0.2845834195613861,0.271030992269516,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7219449281692505,0.1938561797142028,0.880810558795929,284.8840637207031,284.95001220703125,300.15692138671875,293.7874755859375,298.6815490722656,297.48260498046875,284.88873291015625,1.0,0.4881331920623779,0.765214741230011,0.765214741230011,1.0,1.0,-2.58252477645874,1.1563262939453125,1.4261983633041382,0.5703250765800476,0.8343653082847595,0.8343653082847595,0.0,109.73289489746094,121.0,52075.68359375,0.0,1461.4544677734375,1.0,279.7577819824219,283.2807312011719,296.8125915527344,300.2169494628906,293.1499938964844,293.1499938964844,280.04998779296875,41376.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589866161346436,1.0,0.0,0.0,3.5296030044555664,3.529626846313477,8.312755426231888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.75830078125,0.0,1442.2005615234375,1895.4371337890625,0.0,3019.5009765625,0.8838589787483215,1.0,0.0,3.0,1.0,0.0
17917920,297.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9990000128746032,0.6000519394874573,0.4729019105434418,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.848836362361908,0.3219422399997711,0.3059948682785034,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8421379923820496,0.3135879933834076,0.2204590141773224,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8171210885047913,0.2845834195613861,0.271030992269516,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7219449281692505,0.1938561797142028,0.880810558795929,284.8840637207031,284.95001220703125,300.15692138671875,293.7874755859375,298.6815490722656,297.48260498046875,284.88873291015625,1.0,0.4881331920623779,0.765214741230011,0.765214741230011,1.0,1.0,-2.58252477645874,1.1563262939453125,1.4261983633041382,0.5703250765800476,0.8343653082847595,0.8343653082847595,0.0,109.73289489746094,121.0,52075.68359375,0.0,1461.4544677734375,1.0,279.7577819824219,283.2807312011719,296.8125915527344,300.2169494628906,293.1499938964844,293.1499938964844,280.04998779296875,41376.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589866161346436,1.0,0.0,0.0,3.5296030044555664,3.529626846313477,8.312755426231888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.75830078125,0.0,1442.2005615234375,1895.4371337890625,0.0,3019.5009765625,0.8838589787483215,1.0,0.0,3.0,1.0,0.0
17917980,297.5636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9990000128746032,0.6054141521453857,0.4772340059280395,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8494409322738647,0.3258105516433716,0.3094826936721802,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8416504263877869,0.316099613904953,0.2220715135335922,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8172182440757751,0.2874670028686523,0.27361661195755,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7218490242958069,0.195658728480339,0.8885022401809692,285.0282592773437,284.95001220703125,300.2130432128906,293.7947692871094,298.7080383300781,297.4844055175781,285.0269470214844,1.0,0.4926373064517975,0.763179361820221,0.763179361820221,1.0,1.0,-2.6062028408050537,1.167222023010254,1.4389808177947998,0.5758020281791687,0.9580872058868408,0.9580872058868408,0.0,111.75157165527344,124.0,51950.90234375,0.0,1502.0733642578125,1.0,280.0423889160156,283.4188537597656,296.7672119140625,300.0804748535156,293.1499938964844,293.1499938964844,279.75,32718.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490373492240906,1.0,0.0,0.0,3.679293632507324,3.6793172359466553,9.032795560415252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.482421875,0.0,1541.257080078125,1895.4371337890625,0.0,2926.255126953125,0.9093977212905884,1.0,0.0,3.0,1.0,0.0
17918040,297.5636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9990000128746032,0.6054141521453857,0.4772340059280395,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8494409322738647,0.3258105516433716,0.3094826936721802,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8416504263877869,0.316099613904953,0.2220715135335922,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8172182440757751,0.2874670028686523,0.27361661195755,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7218490242958069,0.195658728480339,0.8885022401809692,285.0282592773437,284.95001220703125,300.2130432128906,293.7947692871094,298.7080383300781,297.4844055175781,285.0269470214844,1.0,0.4926373064517975,0.763179361820221,0.763179361820221,1.0,1.0,-2.6062028408050537,1.167222023010254,1.4389808177947998,0.5758020281791687,0.9580872058868408,0.9580872058868408,0.0,111.75157165527344,124.0,51950.90234375,0.0,1502.0733642578125,1.0,280.0423889160156,283.4188537597656,296.7672119140625,300.0804748535156,293.1499938964844,293.1499938964844,279.75,32718.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490373492240906,1.0,0.0,0.0,3.679293632507324,3.6793172359466553,9.032795560415252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.482421875,0.0,1541.257080078125,1895.4371337890625,0.0,2926.255126953125,0.9093977212905884,1.0,0.0,3.0,1.0,0.0
17918100,297.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.6074351668357849,0.4796548783779144,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8496366143226624,0.3275074958801269,0.3112753927707672,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8413145542144775,0.3170792758464813,0.2229162603616714,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8171703219413757,0.2886966466903686,0.2749536335468292,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7217321395874023,0.1964210867881775,0.8925474286079407,284.8935546875,284.95001220703125,300.2414855957031,293.7987060546875,298.7184753417969,297.4800109863281,284.88720703125,1.0,0.4950385987758636,0.7621616721153259,0.7621616721153259,1.0,1.0,-2.6187491416931152,1.172996163368225,1.44575297832489,0.5787498354911804,0.8741159439086914,0.8741159439086914,0.0,112.8663558959961,124.0,53052.8671875,0.0,1524.06494140625,1.0,279.7967529296875,283.2598876953125,296.8374938964844,300.3227844238281,293.1499938964844,293.1499938964844,279.75,36370.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564457893371582,1.0,0.0,0.0,3.6714799404144287,3.671504259109497,8.994470590550918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.4921875,0.0,1559.9837646484375,1895.4371337890625,0.0,2995.676025390625,0.9082635045051576,1.0,0.0,3.0,1.0,0.0
17918160,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9990000128746032,0.6089634299278259,0.4829452335834503,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8490858674049377,0.3290169239044189,0.3127794563770294,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8402115702629089,0.3178419172763824,0.223514124751091,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8164097666740417,0.2897466719150543,0.2760274112224579,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7209796905517578,0.1970351338386535,0.8956862092018127,284.9109802246094,284.95001220703125,300.2701416015625,293.8028564453125,298.7266540527344,297.4713134765625,284.9148254394531,1.0,0.4974513947963714,0.7610005140304565,0.7610005140304565,1.0,1.0,-2.630291223526001,1.1782503128051758,1.4520409107208252,0.5813974738121033,0.8672786951065063,0.8672786951065063,0.0,114.2005844116211,127.0,53028.4296875,0.0,1545.84765625,1.0,279.7572937011719,283.2833251953125,296.8354797363281,300.2839050292969,293.1499938964844,293.1499938964844,280.04998779296875,38315.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597362041473389,1.0,0.0,0.0,3.59146785736084,3.591491937637329,8.606712640357728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.3896484375,0.0,1486.0623779296875,1895.4371337890625,0.0,3026.53076171875,0.8942745327949524,1.0,0.0,3.0,1.0,0.0
17918220,297.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.9990000128746032,0.6132335662841797,0.4890070557594299,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.848617434501648,0.3327358961105346,0.3161618411540985,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8386911153793335,0.3201590478420257,0.2250207662582397,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.815467894077301,0.2924480736255646,0.2784793078899383,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.7199302911758423,0.1986536979675293,0.9027437567710876,285.0477600097656,284.95001220703125,300.3280944824219,293.8116760253906,298.75048828125,297.4669494628906,285.0460510253906,1.0,0.5024179220199585,0.7586781978607178,0.7586781978607178,1.0,1.0,-2.6548736095428467,1.1894704103469849,1.4654031991958618,0.5869992971420288,1.0,1.0,0.0,116.79196166992188,130.0,52950.5078125,0.0,1591.68798828125,1.0,280.04302978515625,283.4148254394531,296.7977600097656,300.17242431640625,293.1499938964844,293.1499938964844,279.75,31992.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530496954917908,1.0,0.0,0.0,3.756127834320069,3.7561521530151367,9.41399605380866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.3916015625,0.0,1623.6236572265625,1895.4371337890625,0.0,2963.842529296875,0.9262274503707886,1.0,0.0,3.0,1.0,0.0
17918280,297.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.9990000128746032,0.6132335662841797,0.4890070557594299,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.848617434501648,0.3327358961105346,0.3161618411540985,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8386911153793335,0.3201590478420257,0.2250207662582397,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.815467894077301,0.2924480736255646,0.2784793078899383,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.7199302911758423,0.1986536979675293,0.9027437567710876,285.0477600097656,284.95001220703125,300.3280944824219,293.8116760253906,298.75048828125,297.4669494628906,285.0460510253906,1.0,0.5024179220199585,0.7586781978607178,0.7586781978607178,1.0,1.0,-2.6548736095428467,1.1894704103469849,1.4654031991958618,0.5869992971420288,1.0,1.0,0.0,116.79196166992188,130.0,52950.5078125,0.0,1591.68798828125,1.0,280.04302978515625,283.4148254394531,296.7977600097656,300.17242431640625,293.1499938964844,293.1499938964844,279.75,31992.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530496954917908,1.0,0.0,0.0,3.756127834320069,3.7561521530151367,9.41399605380866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.3916015625,0.0,1623.6236572265625,1895.4371337890625,0.0,2963.842529296875,0.9262274503707886,1.0,0.0,3.0,1.0,0.0
17918340,297.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.6156073808670044,0.4960463643074035,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8474274277687073,0.3357485830783844,0.3193124532699585,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8364567756652832,0.3216651678085327,0.2263264656066894,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8138233423233032,0.2945004403591156,0.2807112038135528,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7182567119598389,0.1997976005077362,0.909044623374939,284.9031677246094,284.95001220703125,300.3866882324219,293.8210144042969,298.766357421875,297.4478454589844,284.9057922363281,1.0,0.5074806213378906,0.7563558220863342,0.7563558220863342,1.0,1.0,-2.6789438724517822,1.200410008430481,1.4785338640213013,0.5925104022026062,0.8955697417259216,0.8955697417259216,0.0,119.6856689453125,133.0,54205.49609375,0.0,1638.9420166015625,1.0,279.7572631835937,283.249755859375,296.861083984375,300.3836669921875,293.1499938964844,293.1499938964844,280.04998779296875,37554.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653119802474976,1.0,0.0,0.0,3.7073159217834473,3.707340717315674,9.170910288958112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.498046875,0.0,1609.6895751953125,1895.4371337890625,0.0,3078.83203125,0.9192014932632446,1.0,0.0,3.0,1.0,0.0
17918400,297.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.6156073808670044,0.4960463643074035,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8474274277687073,0.3357485830783844,0.3193124532699585,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8364567756652832,0.3216651678085327,0.2263264656066894,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8138233423233032,0.2945004403591156,0.2807112038135528,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7182567119598389,0.1997976005077362,0.909044623374939,284.9031677246094,284.95001220703125,300.3866882324219,293.8210144042969,298.766357421875,297.4478454589844,284.9057922363281,1.0,0.5074806213378906,0.7563558220863342,0.7563558220863342,1.0,1.0,-2.6789438724517822,1.200410008430481,1.4785338640213013,0.5925104022026062,0.8955697417259216,0.8955697417259216,0.0,119.6856689453125,133.0,54205.49609375,0.0,1638.9420166015625,1.0,279.7572631835937,283.249755859375,296.861083984375,300.3836669921875,293.1499938964844,293.1499938964844,280.04998779296875,37554.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653119802474976,1.0,0.0,0.0,3.7073159217834473,3.707340717315674,9.170910288958112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.498046875,0.0,1609.6895751953125,1895.4371337890625,0.0,3078.83203125,0.9192014932632446,1.0,0.0,3.0,1.0,0.0
17918460,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.9990000128746032,0.6188797950744629,0.5030446648597717,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8463628888130188,0.3393318653106689,0.322547048330307,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8343735337257385,0.3238088190555572,0.2276953607797622,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8122565150260925,0.2970202267169952,0.2829766273498535,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.7165693640708923,0.2012054324150085,0.9151306748390198,285.0571594238281,284.95001220703125,300.44580078125,293.830810546875,298.7885131835937,297.43963623046875,285.05731201171875,1.0,0.5125346779823303,0.7538464665412903,0.7538464665412903,1.0,1.0,-2.70291805267334,1.211246132850647,1.491671800613403,0.5978541970252991,1.0,1.0,0.0,122.59683227539062,121.0,53907.4765625,0.0,1686.911865234375,1.0,280.0433654785156,283.4046630859375,296.8189392089844,300.2566833496094,293.1499938964844,293.1499938964844,279.75,33099.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590368628501892,1.0,0.0,0.0,3.832951307296753,3.8329765796661377,9.803019338505692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.90625,0.0,1723.6036376953125,1895.4371337890625,0.0,3019.972412109375,0.9442004561424256,1.0,0.0,3.0,1.0,0.0
17918520,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.9990000128746032,0.6188797950744629,0.5030446648597717,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8463628888130188,0.3393318653106689,0.322547048330307,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8343735337257385,0.3238088190555572,0.2276953607797622,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8122565150260925,0.2970202267169952,0.2829766273498535,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.7165693640708923,0.2012054324150085,0.9151306748390198,285.0571594238281,284.95001220703125,300.44580078125,293.830810546875,298.7885131835937,297.43963623046875,285.05731201171875,1.0,0.5125346779823303,0.7538464665412903,0.7538464665412903,1.0,1.0,-2.70291805267334,1.211246132850647,1.491671800613403,0.5978541970252991,1.0,1.0,0.0,122.59683227539062,121.0,53907.4765625,0.0,1686.911865234375,1.0,280.0433654785156,283.4046630859375,296.8189392089844,300.2566833496094,293.1499938964844,293.1499938964844,279.75,33099.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590368628501892,1.0,0.0,0.0,3.832951307296753,3.8329765796661377,9.803019338505692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.90625,0.0,1723.6036376953125,1895.4371337890625,0.0,3019.972412109375,0.9442004561424256,1.0,0.0,3.0,1.0,0.0
17918580,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9990000128746032,0.6219229698181152,0.4980967938899994,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8515293598175049,0.3422404527664184,0.325481116771698,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8382568955421448,0.3251892924308777,0.2288258522748947,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8166443109512329,0.2989222109317779,0.2849452197551727,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7200504541397095,0.2021720707416534,0.9200100898742676,284.8944396972656,284.95001220703125,300.5052795410156,293.8409118652344,298.8077697753906,297.4272155761719,284.8959655761719,1.0,0.5121886134147644,0.7513371706008911,0.7513371706008911,1.0,1.0,-2.710111856460572,1.2139527797698977,1.4961591958999634,0.5991556644439697,0.9111788868904114,0.9111788868904114,0.0,121.39244842529295,124.0,55018.4375,0.0,1691.8419189453125,1.0,279.7567443847656,283.22174072265625,296.8782958984375,300.4580383300781,293.1499938964844,293.1499938964844,279.45001220703125,37623.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706141710281372,1.0,0.0,0.0,3.793518304824829,3.793544054031372,9.602352974980022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.9072265625,0.0,1711.4017333984375,1895.4371337890625,0.0,3128.57177734375,0.9382624626159668,1.0,0.0,3.0,1.0,0.0
17918640,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9990000128746032,0.6219229698181152,0.4980967938899994,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8515293598175049,0.3422404527664184,0.325481116771698,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8382568955421448,0.3251892924308777,0.2288258522748947,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8166443109512329,0.2989222109317779,0.2849452197551727,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7200504541397095,0.2021720707416534,0.9200100898742676,284.8944396972656,284.95001220703125,300.5052795410156,293.8409118652344,298.8077697753906,297.4272155761719,284.8959655761719,1.0,0.5121886134147644,0.7513371706008911,0.7513371706008911,1.0,1.0,-2.710111856460572,1.2139527797698977,1.4961591958999634,0.5991556644439697,0.9111788868904114,0.9111788868904114,0.0,121.39244842529295,124.0,55018.4375,0.0,1691.8419189453125,1.0,279.7567443847656,283.22174072265625,296.8782958984375,300.4580383300781,293.1499938964844,293.1499938964844,279.45001220703125,37623.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706141710281372,1.0,0.0,0.0,3.793518304824829,3.793544054031372,9.602352974980022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.9072265625,0.0,1711.4017333984375,1895.4371337890625,0.0,3128.57177734375,0.9382624626159668,1.0,0.0,3.0,1.0,0.0
17918700,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.9990000128746032,0.6238957047462463,0.4970130920410156,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.853178083896637,0.3435166478157043,0.3267184495925903,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.8392569422721863,0.3256751298904419,0.2291958928108215,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.8179012537002563,0.2996975481510162,0.285711258649826,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.7209528684616089,0.2025166898965835,0.9216676354408264,284.80194091796875,284.95001220703125,300.5350952148437,293.84600830078125,298.8190002441406,297.4237976074219,284.8036804199219,1.0,0.5127366185188293,0.7500824928283691,0.7500824928283691,1.0,1.0,-2.713643312454224,1.215317726135254,1.4983255863189695,0.59954833984375,0.8161227703094482,0.8161227703094482,0.0,121.18966674804688,124.0,55511.98046875,0.0,1696.0797119140625,1.0,279.49755859375,283.1160888671875,296.8995056152344,300.5873718261719,293.1499938964844,293.1499938964844,279.45001220703125,42815.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768979907035828,1.0,0.0,0.0,3.6623690128326416,3.6623942852020255,8.949885454967443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.4580078125,0.0,1598.1405029296875,1895.4371337890625,0.0,3187.503173828125,0.910169243812561,1.0,0.0,3.0,1.0,0.0
17918760,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9990000128746032,0.6260371208190918,0.4971735775470733,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8541133999824524,0.3448999524116516,0.3279281258583069,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8395677208900452,0.3262776136398315,0.2295398414134979,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8184784650802612,0.3005553185939789,0.286443829536438,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7212547659873962,0.202907383441925,0.9231956601142884,284.88153076171875,284.95001220703125,300.5649108886719,293.8511657714844,298.83123779296875,297.4219970703125,284.8852844238281,1.0,0.5135316252708435,0.7489000558853149,0.7489000558853149,1.0,1.0,-2.718417167663574,1.2172763347625732,1.5011409521102903,0.6003528237342834,0.8331081867218018,0.8331081867218018,0.0,121.40264892578124,127.0,55233.38671875,0.0,1704.0732421875,1.0,279.4579772949219,283.1930847167969,296.86834716796875,300.4730224609375,293.1499938964844,293.1499938964844,279.75,41398.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876916766166687,1.0,0.0,0.0,3.53154730796814,3.53157114982605,8.321915743181307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.740234375,0.0,1444.412841796875,1895.4371337890625,0.0,3187.6796875,0.8843042254447937,1.0,0.0,3.0,1.0,0.0
17918820,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9990000128746032,0.6318019032478333,0.4975537955760956,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8566223382949829,0.3485298752784729,0.3311439156532287,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8409067988395691,0.3284393548965454,0.2308799028396606,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8202089667320251,0.3030290007591247,0.2885969281196594,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7223896980285645,0.2042489051818847,0.928554117679596,285.0144348144531,284.95001220703125,300.62457275390625,293.8614501953125,298.8638000488281,297.43292236328125,285.0140991210937,1.0,0.5159615874290466,0.7465352416038513,0.7465352416038513,1.0,1.0,-2.7333693504333496,1.2237738370895386,1.5095953941345217,0.6033157110214233,0.9439783692359924,0.9439783692359924,0.0,122.0393295288086,130.0,54927.15234375,0.0,1729.12548828125,1.0,279.7415771484375,283.3266906738281,296.8307189941406,300.3309936523437,293.1499938964844,293.1499938964844,279.45001220703125,33279.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663870096206665,1.0,0.0,0.0,3.6623384952545166,3.662362098693848,8.949737093644217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.5732421875,0.0,1526.5145263671875,1895.4371337890625,0.0,3088.91748046875,0.9062690138816832,1.0,0.0,3.0,1.0,0.0
17918880,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9990000128746032,0.6318019032478333,0.4975537955760956,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8566223382949829,0.3485298752784729,0.3311439156532287,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8409067988395691,0.3284393548965454,0.2308799028396606,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8202089667320251,0.3030290007591247,0.2885969281196594,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7223896980285645,0.2042489051818847,0.928554117679596,285.0144348144531,284.95001220703125,300.62457275390625,293.8614501953125,298.8638000488281,297.43292236328125,285.0140991210937,1.0,0.5159615874290466,0.7465352416038513,0.7465352416038513,1.0,1.0,-2.7333693504333496,1.2237738370895386,1.5095953941345217,0.6033157110214233,0.9439783692359924,0.9439783692359924,0.0,122.0393295288086,130.0,54927.15234375,0.0,1729.12548828125,1.0,279.7415771484375,283.3266906738281,296.8307189941406,300.3309936523437,293.1499938964844,293.1499938964844,279.45001220703125,33279.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663870096206665,1.0,0.0,0.0,3.6623384952545166,3.662362098693848,8.949737093644217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.5732421875,0.0,1526.5145263671875,1895.4371337890625,0.0,3088.91748046875,0.9062690138816832,1.0,0.0,3.0,1.0,0.0
