time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918940,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9990000128746032,0.6356679797172546,0.500446617603302,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8575571775436401,0.3515163660049438,0.3341807723045349,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.84071946144104,0.3298618197441101,0.2320583313703537,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8204925060272217,0.3049260973930359,0.2905953228473663,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7223209142684937,0.2052185237407684,0.9336682558059692,284.9137268066406,284.95001220703125,300.68408203125,293.87164306640625,298.8871765136719,297.4273986816406,284.91668701171875,1.0,0.5191767811775208,0.7441704273223877,0.7441704273223877,1.0,1.0,-2.750459671020508,1.2312575578689575,1.5192021131515503,0.6068810224533081,0.8597772717475891,0.8597772717475891,0.0,123.50396728515624,133.0,55838.1484375,0.0,1761.5078125,1.0,279.45751953125,283.2063293457031,296.8957824707031,300.52099609375,293.1499938964844,293.1499938964844,279.75,38479.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752421140670776,1.0,0.0,0.0,3.55814790725708,3.558171510696411,8.447755135421176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.23388671875,0.0,1451.44775390625,1895.4371337890625,0.0,3171.977294921875,0.8872247338294983,1.0,0.0,3.0,1.0,0.0
17919000,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9990000128746032,0.6356679797172546,0.500446617603302,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8575571775436401,0.3515163660049438,0.3341807723045349,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.84071946144104,0.3298618197441101,0.2320583313703537,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8204925060272217,0.3049260973930359,0.2905953228473663,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7223209142684937,0.2052185237407684,0.9336682558059692,284.9137268066406,284.95001220703125,300.68408203125,293.87164306640625,298.8871765136719,297.4273986816406,284.91668701171875,1.0,0.5191767811775208,0.7441704273223877,0.7441704273223877,1.0,1.0,-2.750459671020508,1.2312575578689575,1.5192021131515503,0.6068810224533081,0.8597772717475891,0.8597772717475891,0.0,123.50396728515624,133.0,55838.1484375,0.0,1761.5078125,1.0,279.45751953125,283.2063293457031,296.8957824707031,300.52099609375,293.1499938964844,293.1499938964844,279.75,38479.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752421140670776,1.0,0.0,0.0,3.55814790725708,3.558171510696411,8.447755135421176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.23388671875,0.0,1451.44775390625,1895.4371337890625,0.0,3171.977294921875,0.8872247338294983,1.0,0.0,3.0,1.0,0.0
17919060,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9990000128746032,0.64012211561203,0.5043848752975464,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8580350875854492,0.3550639748573303,0.337383359670639,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8401163816452026,0.3318842649459839,0.2333528101444244,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8203377723693848,0.3072833120822906,0.2927058041095733,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7218366861343384,0.2064750045537948,0.9389997124671936,285.034912109375,284.95001220703125,300.7433166503906,293.8816223144531,298.91455078125,297.4291381835937,285.03302001953125,1.0,0.5229011178016663,0.7417230606079102,0.7417230606079102,1.0,1.0,-2.769536018371582,1.239654541015625,1.529881477355957,0.6108536720275879,0.9794532656669616,0.9794532656669616,0.0,125.35873413085938,136.0,55696.09765625,0.0,1799.1220703125,1.0,279.74273681640625,283.326171875,296.86474609375,300.4114074707031,293.1499938964844,293.1499938964844,279.45001220703125,32229.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681032657623291,1.0,0.0,0.0,3.717613935470581,3.717637777328491,9.22193066799082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.2109375,0.0,1580.968505859375,1895.4371337890625,0.0,3105.017822265625,0.9176431894302368,1.0,0.0,3.0,1.0,0.0
17919120,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9990000128746032,0.64012211561203,0.5043848752975464,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8580350875854492,0.3550639748573303,0.337383359670639,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8401163816452026,0.3318842649459839,0.2333528101444244,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8203377723693848,0.3072833120822906,0.2927058041095733,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7218366861343384,0.2064750045537948,0.9389997124671936,285.034912109375,284.95001220703125,300.7433166503906,293.8816223144531,298.91455078125,297.4291381835937,285.03302001953125,1.0,0.5229011178016663,0.7417230606079102,0.7417230606079102,1.0,1.0,-2.769536018371582,1.239654541015625,1.529881477355957,0.6108536720275879,0.9794532656669616,0.9794532656669616,0.0,125.35873413085938,136.0,55696.09765625,0.0,1799.1220703125,1.0,279.74273681640625,283.326171875,296.86474609375,300.4114074707031,293.1499938964844,293.1499938964844,279.45001220703125,32229.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681032657623291,1.0,0.0,0.0,3.717613935470581,3.717637777328491,9.22193066799082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.2109375,0.0,1580.968505859375,1895.4371337890625,0.0,3105.017822265625,0.9176431894302368,1.0,0.0,3.0,1.0,0.0
17919180,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9990000128746032,0.6425219774246216,0.5099857449531555,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8573756217956543,0.3578866720199585,0.3403306603431701,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8384146690368652,0.3330891132354736,0.234428122639656,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8191408514976501,0.3089846968650818,0.2945820093154907,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7204418182373047,0.2072635442018509,0.9435948729515076,284.9053649902344,284.95001220703125,300.80206298828125,293.8912658691406,298.9324035644531,297.4142150878906,284.9083251953125,1.0,0.5269663333892822,0.7392756342887878,0.7392756342887878,1.0,1.0,-2.788881301879883,1.248138427734375,1.5407427549362185,0.6149411797523499,0.8798528909683228,0.8798528909683228,0.0,127.7433090209961,139.0,56788.671875,0.0,1840.1346435546875,1.0,279.4569702148437,283.177734375,296.92547607421875,300.61187744140625,293.1499938964844,293.1499938964844,279.75,37953.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790230751037598,1.0,0.0,0.0,3.6455020904541016,3.64552640914917,8.867639280651929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.18212890625,0.0,1542.772216796875,1895.4371337890625,0.0,3207.424560546875,0.9059197306632996,1.0,0.0,3.0,1.0,0.0
17919240,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9990000128746032,0.6425219774246216,0.5099857449531555,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8573756217956543,0.3578866720199585,0.3403306603431701,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8384146690368652,0.3330891132354736,0.234428122639656,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8191408514976501,0.3089846968650818,0.2945820093154907,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7204418182373047,0.2072635442018509,0.9435948729515076,284.9053649902344,284.95001220703125,300.80206298828125,293.8912658691406,298.9324035644531,297.4142150878906,284.9083251953125,1.0,0.5269663333892822,0.7392756342887878,0.7392756342887878,1.0,1.0,-2.788881301879883,1.248138427734375,1.5407427549362185,0.6149411797523499,0.8798528909683228,0.8798528909683228,0.0,127.7433090209961,139.0,56788.671875,0.0,1840.1346435546875,1.0,279.4569702148437,283.177734375,296.92547607421875,300.61187744140625,293.1499938964844,293.1499938964844,279.75,37953.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790230751037598,1.0,0.0,0.0,3.6455020904541016,3.64552640914917,8.867639280651929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.18212890625,0.0,1542.772216796875,1895.4371337890625,0.0,3207.424560546875,0.9059197306632996,1.0,0.0,3.0,1.0,0.0
17919300,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9990000128746032,0.6440098881721497,0.5131905674934387,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8567735552787781,0.3595235347747803,0.3417352437973022,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8372991681098938,0.3339315354824066,0.234902411699295,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8182777166366577,0.3100132644176483,0.2954418659210205,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7194773554801941,0.2077494859695434,0.9455041289329528,285.03857421875,284.95001220703125,300.8312072753906,293.8959350585937,298.9432373046875,297.4103088378906,285.0434265136719,1.0,0.5290460586547852,0.7380519509315491,0.7380519509315491,1.0,1.0,-2.798316478729248,1.2522646188735962,1.546051859855652,0.6168790459632874,0.9750695824623108,0.9750695824623108,0.0,129.0566864013672,139.0,56211.8984375,0.0,1861.0447998046875,1.0,279.7022705078125,283.3207092285156,296.8736267089844,300.4167785644531,293.1499938964844,293.1499938964844,279.75,33483.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737418055534363,1.0,0.0,0.0,3.7045724391937256,3.704596519470215,9.157342333310226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.296875,0.0,1575.625244140625,1895.4371337890625,0.0,3157.90771484375,0.9175539016723632,1.0,0.0,3.0,1.0,0.0
17919360,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9990000128746032,0.6457182765007019,0.5158896446228027,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8566808104515076,0.361320436000824,0.3434188961982727,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8367044925689697,0.3349505364894867,0.235602930188179,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8178821206092834,0.3111827075481415,0.2965405881404876,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.718923032283783,0.2083401381969452,0.9481685161590576,285.0382385253906,284.95001220703125,300.86016845703125,293.90045166015625,298.9555358886719,297.4093017578125,285.0368347167969,1.0,0.531211793422699,0.7367097735404968,0.7367097735404968,1.0,1.0,-2.8089466094970703,1.2569167613983154,1.5520299673080444,0.6190846562385559,1.0,1.0,0.0,130.266845703125,142.0,56564.16796875,0.0,1883.4647216796875,1.0,279.7431030273437,283.3106689453125,296.8874206542969,300.49029541015625,293.1499938964844,293.1499938964844,279.45001220703125,32433.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726249933242798,1.0,0.0,0.0,3.79162859916687,3.7916533946990967,9.592788501322502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.91796875,0.0,1668.7994384765625,1895.4371337890625,0.0,3147.432861328125,0.934587299823761,1.0,0.0,3.0,1.0,0.0
17919420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9990000128746032,0.6467539668083191,0.5201671719551086,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8560523986816406,0.3632160723209381,0.3454898595809936,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8354133367538452,0.3357443809509277,0.2363864779472351,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8168867826461792,0.3122950196266174,0.2978498637676239,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7177753448486328,0.2088149785995483,0.9512483477592468,284.8822021484375,284.95001220703125,300.8988647460937,293.9062805175781,298.9660339355469,297.3974304199219,284.8829650878906,1.0,0.5341700911521912,0.7349035739898682,0.7349035739898682,1.0,1.0,-2.822796106338501,1.262932538986206,1.5598634481430054,0.6219722628593445,0.9004666209220886,0.9004666209220886,0.0,132.089599609375,142.0,57726.53515625,0.0,1914.085693359375,1.0,279.473388671875,283.1358642578125,296.953125,300.7214660644531,293.1499938964844,293.1499938964844,279.45001220703125,37220.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820849657058716,1.0,0.0,0.0,3.76737380027771,3.767399072647095,9.470451800552836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.2890625,0.0,1677.140625,1895.4371337890625,0.0,3236.116943359375,0.9311535954475404,1.0,0.0,3.0,1.0,0.0
17919480,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.6470282077789307,0.5227174162864685,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8553499579429626,0.3640604317188263,0.3463115096092224,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8343893885612488,0.3360404968261719,0.2366143018007278,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8160275220870972,0.3127579987049103,0.298319011926651,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7168710231781006,0.2089755535125732,0.952162265777588,284.898681640625,284.95001220703125,300.9175109863281,293.90899658203125,298.9701232910156,297.3899230957031,284.9014892578125,1.0,0.5355862379074097,0.7340254187583923,0.7340254187583923,1.0,1.0,-2.828784942626953,1.2654982805252075,1.5632867813110352,0.6231733560562134,0.8983538150787354,0.8983538150787354,0.0,133.0983428955078,145.0,57734.1953125,0.0,1928.47607421875,1.0,279.45672607421875,283.1509704589844,296.9441833496094,300.690673828125,293.1499938964844,293.1499938964844,279.75,37796.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836202621459961,1.0,0.0,0.0,3.7325809001922607,3.7326059341430655,9.296334155806109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.43994140625,0.0,1640.748046875,1895.4371337890625,0.0,3250.498291015625,0.9250521063804626,1.0,0.0,3.0,1.0,0.0
17919540,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.9990000128746032,0.6493294835090637,0.5294201970100403,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.854232668876648,0.3674514889717102,0.3493474423885345,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8322984576225281,0.3378252387046814,0.2377266883850097,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8143323063850403,0.3148632645606994,0.3001817464828491,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.714885950088501,0.2099269330501556,0.9561583995819092,285.0481872558594,284.95001220703125,300.9739074707031,293.9168395996094,298.99090576171875,297.3824157714844,285.0482177734375,1.0,0.5399892330169678,0.7313410043716431,0.7313410043716431,1.0,1.0,-2.8488645553588867,1.2741764783859253,1.5746880769729614,0.6272214651107788,1.0,1.0,0.0,135.92837524414062,133.0,57331.86328125,0.0,1974.45068359375,1.0,279.74346923828125,283.303955078125,296.9035949707031,300.55743408203125,293.1499938964844,293.1499938964844,279.45001220703125,33371.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771804571151733,1.0,0.0,0.0,3.848484992980957,3.848510503768921,9.882637641567271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.771484375,0.0,1744.6719970703125,1895.4371337890625,0.0,3190.1513671875,0.947909951210022,1.0,0.0,3.0,1.0,0.0
17919600,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.9990000128746032,0.6493294835090637,0.5294201970100403,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.854232668876648,0.3674514889717102,0.3493474423885345,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8322984576225281,0.3378252387046814,0.2377266883850097,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8143323063850403,0.3148632645606994,0.3001817464828491,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.714885950088501,0.2099269330501556,0.9561583995819092,285.0481872558594,284.95001220703125,300.9739074707031,293.9168395996094,298.99090576171875,297.3824157714844,285.0482177734375,1.0,0.5399892330169678,0.7313410043716431,0.7313410043716431,1.0,1.0,-2.8488645553588867,1.2741764783859253,1.5746880769729614,0.6272214651107788,1.0,1.0,0.0,135.92837524414062,133.0,57331.86328125,0.0,1974.45068359375,1.0,279.74346923828125,283.303955078125,296.9035949707031,300.55743408203125,293.1499938964844,293.1499938964844,279.45001220703125,33371.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771804571151733,1.0,0.0,0.0,3.848484992980957,3.848510503768921,9.882637641567271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.771484375,0.0,1744.6719970703125,1895.4371337890625,0.0,3190.1513671875,0.947909951210022,1.0,0.0,3.0,1.0,0.0
17919660,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.6512936949729919,0.5244239568710327,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8590613007545471,0.3701325058937073,0.3520664274692535,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.835710346698761,0.3388311564922333,0.2385921031236648,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8181340098381042,0.3163349628448486,0.3017405867576599,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7177633047103882,0.2104429006576538,0.9589824676513672,284.8923645019531,284.95001220703125,301.0291748046875,293.923828125,299.0074462890625,297.36962890625,284.89385986328125,1.0,0.5390941500663757,0.7285125851631165,0.7285125851631165,1.0,1.0,-2.8524625301361084,1.274850368499756,1.5776121616363523,0.6273113489151001,0.9087371230125428,0.9087371230125428,0.0,134.5120086669922,136.0,58345.26953125,0.0,1973.3802490234373,1.0,279.4567565917969,283.1288146972656,296.95611572265625,300.7474365234375,293.1499938964844,293.1499938964844,279.1499938964844,37906.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876003623008728,1.0,0.0,0.0,3.795945167541504,3.795970916748047,9.614642522137729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.2763671875,0.0,1716.5155029296875,1895.4371337890625,0.0,3287.759033203125,0.9390376806259156,1.0,0.0,3.0,1.0,0.0
17919720,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.6512936949729919,0.5244239568710327,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8590613007545471,0.3701325058937073,0.3520664274692535,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.835710346698761,0.3388311564922333,0.2385921031236648,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8181340098381042,0.3163349628448486,0.3017405867576599,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7177633047103882,0.2104429006576538,0.9589824676513672,284.8923645019531,284.95001220703125,301.0291748046875,293.923828125,299.0074462890625,297.36962890625,284.89385986328125,1.0,0.5390941500663757,0.7285125851631165,0.7285125851631165,1.0,1.0,-2.8524625301361084,1.274850368499756,1.5776121616363523,0.6273113489151001,0.9087371230125428,0.9087371230125428,0.0,134.5120086669922,136.0,58345.26953125,0.0,1973.3802490234373,1.0,279.4567565917969,283.1288146972656,296.95611572265625,300.7474365234375,293.1499938964844,293.1499938964844,279.1499938964844,37906.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876003623008728,1.0,0.0,0.0,3.795945167541504,3.795970916748047,9.614642522137729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.2763671875,0.0,1716.5155029296875,1895.4371337890625,0.0,3287.759033203125,0.9390376806259156,1.0,0.0,3.0,1.0,0.0
17919780,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9990000128746032,0.6543430089950562,0.5234975218772888,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8613839149475098,0.3726222515106201,0.3543353676795959,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8367025852203369,0.339603066444397,0.2390756607055664,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8195511698722839,0.3175908029079437,0.3028692901134491,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7184832692146301,0.21077361702919,0.960301160812378,284.8839111328125,284.95001220703125,301.08319091796875,293.9298400878906,299.0273742675781,297.3638610839844,284.8865661621094,1.0,0.5399509072303772,0.7256841063499451,0.7256841063499451,1.0,1.0,-2.857584953308105,1.276305079460144,1.5812798738479614,0.6273534893989563,0.8346927165985107,0.8346927165985107,0.0,134.4024658203125,139.0,58451.69140625,0.0,1981.173583984375,1.0,279.1578063964844,283.1022033691406,296.9428100585937,300.7521667480469,293.1499938964844,293.1499938964844,279.45001220703125,41211.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929020166397095,1.0,0.0,0.0,3.539863109588623,3.539886951446533,8.361154186786734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.2294921875,0.0,1451.866943359375,1895.4371337890625,0.0,3337.336181640625,0.8857846856117249,1.0,0.0,3.0,1.0,0.0
17919840,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9990000128746032,0.6543430089950562,0.5234975218772888,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8613839149475098,0.3726222515106201,0.3543353676795959,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8367025852203369,0.339603066444397,0.2390756607055664,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8195511698722839,0.3175908029079437,0.3028692901134491,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7184832692146301,0.21077361702919,0.960301160812378,284.8839111328125,284.95001220703125,301.08319091796875,293.9298400878906,299.0273742675781,297.3638610839844,284.8865661621094,1.0,0.5399509072303772,0.7256841063499451,0.7256841063499451,1.0,1.0,-2.857584953308105,1.276305079460144,1.5812798738479614,0.6273534893989563,0.8346927165985107,0.8346927165985107,0.0,134.4024658203125,139.0,58451.69140625,0.0,1981.173583984375,1.0,279.1578063964844,283.1022033691406,296.9428100585937,300.7521667480469,293.1499938964844,293.1499938964844,279.45001220703125,41211.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929020166397095,1.0,0.0,0.0,3.539863109588623,3.539886951446533,8.361154186786734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.2294921875,0.0,1451.866943359375,1895.4371337890625,0.0,3337.336181640625,0.8857846856117249,1.0,0.0,3.0,1.0,0.0
17919900,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9990000128746032,0.6566380262374878,0.5236976146697998,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8624021410942078,0.3743145763874054,0.3557391762733459,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8370971083641052,0.3404673337936401,0.2395272552967071,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8201195001602173,0.3185974657535553,0.3036554455757141,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7187215089797974,0.2112011611461639,0.9616699814796448,285.0155334472656,284.95001220703125,301.1096496582031,293.9324645996094,299.0412902832031,297.3683776855469,285.0187072753906,1.0,0.5408000349998474,0.7242698669433594,0.7242698669433594,1.0,1.0,-2.8626410961151123,1.2782045602798462,1.5844366550445557,0.6280232071876526,0.9218111038208008,0.9218111038208008,0.0,134.64894104003906,139.0,57805.27734375,0.0,1990.612060546875,1.0,279.39898681640625,283.242919921875,296.8887023925781,300.5379333496094,293.1499938964844,293.1499938964844,279.45001220703125,34837.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853715658187866,1.0,0.0,0.0,3.588117837905884,3.588141202926636,8.590663469476567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.671875,0.0,1456.85546875,1895.4371337890625,0.0,3266.8974609375,0.8928309082984924,1.0,0.0,3.0,1.0,0.0
17919960,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.6590352654457092,0.523871898651123,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.86365807056427,0.3761202096939087,0.3574232459068298,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8377484083175659,0.3414543867111206,0.2402021288871765,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.820905327796936,0.3197092413902282,0.304686963558197,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7191777229309082,0.2117258012294769,0.9639150500297546,285.0092163085937,284.95001220703125,301.1357421875,293.9347839355469,299.055908203125,297.37432861328125,285.0081787109375,1.0,0.5419349670410156,0.7230260968208313,0.7230260968208313,1.0,1.0,-2.8696212768554688,1.2810686826705933,1.588552713394165,0.6292516589164734,0.9392797350883484,0.9392797350883484,0.0,134.961181640625,142.0,58045.2109375,0.0,2003.5498046875,1.0,279.4421691894531,283.23162841796875,296.9041442871094,300.6029357910156,293.1499938964844,293.1499938964844,279.1499938964844,33448.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826948404312134,1.0,0.0,0.0,3.662184476852417,3.662208080291748,8.948983349910122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.671875,0.0,1527.6087646484375,1895.4371337890625,0.0,3241.830322265625,0.906112015247345,1.0,0.0,3.0,1.0,0.0
17920020,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9990000128746032,0.6617400646209717,0.5268025398254395,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8643637299537659,0.3789416253566742,0.3603076636791229,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8373254537582397,0.3425569236278534,0.241157129406929,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8208610415458679,0.321237713098526,0.3063386082649231,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7187022566795349,0.2123092710971832,0.9672901034355164,284.91522216796875,284.95001220703125,301.1867370605469,293.9384765625,299.0744934082031,297.3680725097656,284.91754150390625,1.0,0.5447126626968384,0.7205384969711304,0.7205384969711304,1.0,1.0,-2.883800983428955,1.2868739366531372,1.5969269275665283,0.6318209171295166,0.8579114675521851,0.8579114675521851,0.0,136.4045867919922,145.0,58847.95703125,0.0,2033.9779052734373,1.0,279.1576232910156,283.1181640625,296.9593505859375,300.7776794433594,293.1499938964844,293.1499938964844,279.45001220703125,38487.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907920718193054,1.0,0.0,0.0,3.5500833988189697,3.550107002258301,8.409505198869738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.0009765625,0.0,1442.9217529296875,1895.4371337890625,0.0,3317.614013671875,0.8854727149009705,1.0,0.0,3.0,1.0,0.0
17920080,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9990000128746032,0.6617400646209717,0.5268025398254395,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8643637299537659,0.3789416253566742,0.3603076636791229,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8373254537582397,0.3425569236278534,0.241157129406929,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8208610415458679,0.321237713098526,0.3063386082649231,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7187022566795349,0.2123092710971832,0.9672901034355164,284.91522216796875,284.95001220703125,301.1867370605469,293.9384765625,299.0744934082031,297.3680725097656,284.91754150390625,1.0,0.5447126626968384,0.7205384969711304,0.7205384969711304,1.0,1.0,-2.883800983428955,1.2868739366531372,1.5969269275665283,0.6318209171295166,0.8579114675521851,0.8579114675521851,0.0,136.4045867919922,145.0,58847.95703125,0.0,2033.9779052734373,1.0,279.1576232910156,283.1181640625,296.9593505859375,300.7776794433594,293.1499938964844,293.1499938964844,279.45001220703125,38487.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907920718193054,1.0,0.0,0.0,3.5500833988189697,3.550107002258301,8.409505198869738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.0009765625,0.0,1442.9217529296875,1895.4371337890625,0.0,3317.614013671875,0.8854727149009705,1.0,0.0,3.0,1.0,0.0
17920140,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9990000128746032,0.6650325059890747,0.5307072401046753,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8646898865699768,0.3823599219322204,0.3633903563022613,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8365694880485535,0.34427210688591,0.2422451078891754,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8204594850540161,0.3232478499412536,0.3081271946430206,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7178860902786255,0.2131976634263992,0.9709919095039368,285.02545166015625,284.95001220703125,301.2359313964844,293.9408264160156,299.0965881347656,297.3693542480469,285.0235595703125,1.0,0.548007607460022,0.7180508971214294,0.7180508971214294,1.0,1.0,-2.900101661682129,1.2936683893203735,1.606433391571045,0.6348485350608826,0.967552363872528,0.967552363872528,0.0,138.23968505859375,148.0,58627.77734375,0.0,2070.163330078125,1.0,279.442626953125,283.2308959960937,296.92431640625,300.6585998535156,293.1499938964844,293.1499938964844,279.1499938964844,32496.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838707804679871,1.0,0.0,0.0,3.701515674591065,3.7015397548675537,9.142237331616344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.9130859375,0.0,1564.658447265625,1895.4371337890625,0.0,3252.84423828125,0.9141634702682496,1.0,0.0,3.0,1.0,0.0
17920200,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9990000128746032,0.6650325059890747,0.5307072401046753,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8646898865699768,0.3823599219322204,0.3633903563022613,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8365694880485535,0.34427210688591,0.2422451078891754,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8204594850540161,0.3232478499412536,0.3081271946430206,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7178860902786255,0.2131976634263992,0.9709919095039368,285.02545166015625,284.95001220703125,301.2359313964844,293.9408264160156,299.0965881347656,297.3693542480469,285.0235595703125,1.0,0.548007607460022,0.7180508971214294,0.7180508971214294,1.0,1.0,-2.900101661682129,1.2936683893203735,1.606433391571045,0.6348485350608826,0.967552363872528,0.967552363872528,0.0,138.23968505859375,148.0,58627.77734375,0.0,2070.163330078125,1.0,279.442626953125,283.2308959960937,296.92431640625,300.6585998535156,293.1499938964844,293.1499938964844,279.1499938964844,32496.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838707804679871,1.0,0.0,0.0,3.701515674591065,3.7015397548675537,9.142237331616344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.9130859375,0.0,1564.658447265625,1895.4371337890625,0.0,3252.84423828125,0.9141634702682496,1.0,0.0,3.0,1.0,0.0
17920260,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.6662032008171082,0.5362938046455383,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8638846278190613,0.385028213262558,0.3661875426769256,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8347521424293518,0.3451679646968841,0.2430980950593948,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8190454840660095,0.3245949745178222,0.3096635639667511,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7161734700202942,0.213627740740776,0.9739486575126648,284.9076843261719,284.95001220703125,301.2832336425781,293.9417419433594,299.1082458496094,297.3538513183594,284.91021728515625,1.0,0.5516386032104492,0.7152467370033264,0.7152467370033264,1.0,1.0,-2.916607141494751,1.3003863096237185,1.6162207126617432,0.6378532648086548,0.8727390170097351,0.8727390170097351,0.0,140.63394165039062,151.0,59590.6484375,0.0,2109.84033203125,1.0,279.1571960449219,283.0942687988281,296.9721984863281,300.8394470214844,293.1499938964844,293.1499938964844,279.45001220703125,38110.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939093351364136,1.0,0.0,0.0,3.615710973739624,3.615735054016113,8.723298492441245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.8232421875,0.0,1510.998046875,1895.4371337890625,0.0,3346.747314453125,0.8995150923728943,1.0,0.0,3.0,1.0,0.0
17920320,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.6662032008171082,0.5362938046455383,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8638846278190613,0.385028213262558,0.3661875426769256,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8347521424293518,0.3451679646968841,0.2430980950593948,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8190454840660095,0.3245949745178222,0.3096635639667511,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7161734700202942,0.213627740740776,0.9739486575126648,284.9076843261719,284.95001220703125,301.2832336425781,293.9417419433594,299.1082458496094,297.3538513183594,284.91021728515625,1.0,0.5516386032104492,0.7152467370033264,0.7152467370033264,1.0,1.0,-2.916607141494751,1.3003863096237185,1.6162207126617432,0.6378532648086548,0.8727390170097351,0.8727390170097351,0.0,140.63394165039062,151.0,59590.6484375,0.0,2109.84033203125,1.0,279.1571960449219,283.0942687988281,296.9721984863281,300.8394470214844,293.1499938964844,293.1499938964844,279.45001220703125,38110.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939093351364136,1.0,0.0,0.0,3.615710973739624,3.615735054016113,8.723298492441245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.8232421875,0.0,1510.998046875,1895.4371337890625,0.0,3346.747314453125,0.8995150923728943,1.0,0.0,3.0,1.0,0.0
17920380,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9990000128746032,0.6681990027427673,0.5420567393302917,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8631525039672852,0.3883556425571441,0.3691780567169189,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.833023190498352,0.3467429578304291,0.2440821826457977,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8176677823066711,0.3264692723751068,0.3113232254981994,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7144253253936768,0.2143722474575042,0.9770554304122924,285.0268859863281,284.95001220703125,301.3284606933594,293.9410705566406,299.124755859375,297.3487548828125,285.025146484375,1.0,0.5554580688476562,0.7124425172805786,0.7124425172805786,1.0,1.0,-2.9340367317199707,1.3075114488601685,1.6265251636505127,0.6409868001937866,0.9867361783981324,0.9867361783981324,0.0,143.13894653320312,139.0,59313.98828125,0.0,2152.07080078125,1.0,279.4430847167969,283.21649169921875,296.9284362792969,300.7080383300781,293.1499938964844,293.1499938964844,279.1499938964844,32575.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877212405204773,1.0,0.0,0.0,3.759443998336792,3.75946855545044,9.430626164430578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.11328125,0.0,1631.98046875,1895.4371337890625,0.0,3288.890625,0.9273197054862976,1.0,0.0,3.0,1.0,0.0
17920440,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9990000128746032,0.6681990027427673,0.5420567393302917,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8631525039672852,0.3883556425571441,0.3691780567169189,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.833023190498352,0.3467429578304291,0.2440821826457977,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8176677823066711,0.3264692723751068,0.3113232254981994,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7144253253936768,0.2143722474575042,0.9770554304122924,285.0268859863281,284.95001220703125,301.3284606933594,293.9410705566406,299.124755859375,297.3487548828125,285.025146484375,1.0,0.5554580688476562,0.7124425172805786,0.7124425172805786,1.0,1.0,-2.9340367317199707,1.3075114488601685,1.6265251636505127,0.6409868001937866,0.9867361783981324,0.9867361783981324,0.0,143.13894653320312,139.0,59313.98828125,0.0,2152.07080078125,1.0,279.4430847167969,283.21649169921875,296.9284362792969,300.7080383300781,293.1499938964844,293.1499938964844,279.1499938964844,32575.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877212405204773,1.0,0.0,0.0,3.759443998336792,3.75946855545044,9.430626164430578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.11328125,0.0,1631.98046875,1895.4371337890625,0.0,3288.890625,0.9273197054862976,1.0,0.0,3.0,1.0,0.0
17920500,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9990000128746032,0.6687528491020203,0.5404513478279114,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8651462197303772,0.3897261023521423,0.3706498146057129,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8343016505241394,0.3472207486629486,0.2445593476295471,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.819095253944397,0.3271544575691223,0.312124490737915,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7154534459114075,0.2145787626504898,0.9784597158432008,284.88116455078125,284.95001220703125,301.3502197265625,293.9400939941406,299.130126953125,297.34228515625,284.8753356933594,1.0,0.5552894473075867,0.7110404372215271,0.7110404372215271,1.0,1.0,-2.937120199203491,1.3083440065383911,1.6287763118743896,0.6413388848304749,0.8926689624786377,0.8926689624786377,0.0,142.75241088867188,139.0,60350.11328125,0.0,2155.4208984375,1.0,279.195068359375,283.049560546875,296.9828796386719,300.9396667480469,293.1499938964844,293.1499938964844,279.1499938964844,36291.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950092792510986,1.0,0.0,0.0,3.751704692840576,3.751729965209961,9.391838489136716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.0537109375,0.0,1651.5328369140625,1895.4371337890625,0.0,3357.0205078125,0.9262505173683168,1.0,0.0,3.0,1.0,0.0
17920560,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9990000128746032,0.6696379780769348,0.5366567969322205,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8680412769317627,0.3909038305282593,0.3717501759529114,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8363365530967712,0.3474839329719543,0.2447430044412613,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8212929368019104,0.3276579678058624,0.3125942647457123,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7171429395675659,0.2146438360214233,0.9787074327468872,284.8916320800781,284.95001220703125,301.3714294433594,293.9386901855469,299.1354064941406,297.3363952636719,284.8941650390625,1.0,0.554092288017273,0.7095942497253418,0.7095942497253418,1.0,1.0,-2.9349732398986816,1.306692123413086,1.6282811164855957,0.640237033367157,0.8761723041534424,0.8761723041534424,0.0,141.4613800048828,142.0,60042.578125,0.0,2145.267822265625,1.0,279.1567077636719,283.0671081542969,296.96905517578125,300.8738098144531,293.1499938964844,293.1499938964844,279.45001220703125,38629.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977170586585999,1.0,0.0,0.0,3.667346477508545,3.667371273040772,8.974229785962962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.802734375,0.0,1572.31982421875,1895.4371337890625,0.0,3382.29443359375,0.9111024141311646,1.0,0.0,3.0,1.0,0.0
17920620,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9990000128746032,0.674069344997406,0.5340819358825684,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8716397881507874,0.3941783607006073,0.3745552897453308,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8384785056114197,0.3489672839641571,0.2455640584230423,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8237019777297974,0.329434335231781,0.3140296339988708,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.718745768070221,0.2153150737285614,0.9808430671691896,285.01483154296875,284.95001220703125,301.4119873046875,293.9344787597656,299.1576843261719,297.3465270996094,285.0131530761719,1.0,0.5547134280204773,0.706701934337616,0.706701934337616,1.0,1.0,-2.9405107498168945,1.3080910444259644,1.6324198246002195,0.6401404142379761,0.9839587807655334,0.9839587807655334,0.0,140.84375,145.0,59450.1484375,0.0,2151.69873046875,1.0,279.443359375,283.1976318359375,296.9166259765625,300.7108459472656,293.1499938964844,293.1499938964844,279.1499938964844,33144.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903929591178894,1.0,0.0,0.0,3.7868926525115967,3.7869174480438232,9.568840368956444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.28125,0.0,1668.701904296875,1895.4371337890625,0.0,3313.882568359375,0.9338946342468262,1.0,0.0,3.0,1.0,0.0
17920680,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9990000128746032,0.674069344997406,0.5340819358825684,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8716397881507874,0.3941783607006073,0.3745552897453308,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8384785056114197,0.3489672839641571,0.2455640584230423,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8237019777297974,0.329434335231781,0.3140296339988708,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.718745768070221,0.2153150737285614,0.9808430671691896,285.01483154296875,284.95001220703125,301.4119873046875,293.9344787597656,299.1576843261719,297.3465270996094,285.0131530761719,1.0,0.5547134280204773,0.706701934337616,0.706701934337616,1.0,1.0,-2.9405107498168945,1.3080910444259644,1.6324198246002195,0.6401404142379761,0.9839587807655334,0.9839587807655334,0.0,140.84375,145.0,59450.1484375,0.0,2151.69873046875,1.0,279.443359375,283.1976318359375,296.9166259765625,300.7108459472656,293.1499938964844,293.1499938964844,279.1499938964844,33144.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903929591178894,1.0,0.0,0.0,3.7868926525115967,3.7869174480438232,9.568840368956444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.28125,0.0,1668.701904296875,1895.4371337890625,0.0,3313.882568359375,0.9338946342468262,1.0,0.0,3.0,1.0,0.0
17920740,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9990000128746032,0.6756239533424377,0.5340304374694824,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8728744387626648,0.3956071138381958,0.3760960698127746,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8390292525291443,0.349448412656784,0.2460539191961288,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.824397087097168,0.330127865076065,0.3148516416549682,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7191163301467896,0.2155334204435348,0.9823418259620668,284.8722229003906,284.95001220703125,301.4320983886719,293.9315490722656,299.1654663085937,297.3458251953125,284.8686218261719,1.0,0.5555275082588196,0.7051979303359985,0.7051979303359985,1.0,1.0,-2.9456796646118164,1.3098684549331665,1.6358113288879397,0.6407540440559387,0.8875332474708557,0.8875332474708557,0.0,141.02598571777344,145.0,60434.1796875,0.0,2161.515869140625,1.0,279.1912536621094,283.0356140136719,296.9690246582031,300.9316101074219,293.1499938964844,293.1499938964844,279.1499938964844,37140.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972509503364563,1.0,0.0,0.0,3.763368368148804,3.763393640518189,9.450325251236792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.861328125,0.0,1671.7867431640625,1895.4371337890625,0.0,3377.94580078125,0.9294530749320984,1.0,0.0,3.0,1.0,0.0
