time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920800,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9990000128746032,0.6765873432159424,0.5352113246917725,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8731110692024231,0.3967817425727844,0.3772307932376861,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8386849761009216,0.3497276902198791,0.2462762743234634,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8242446780204773,0.3306295871734619,0.3153603672981262,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.71875,0.2156258225440979,0.9829351902008056,284.8957824707031,284.95001220703125,301.45001220703125,293.9283447265625,299.1701965332031,297.3411560058594,284.8985595703125,1.0,0.5564488172531128,0.7038096189498901,0.7038096189498901,1.0,1.0,-2.950054883956909,1.3113123178482056,1.6387426853179932,0.64121013879776,0.880396842956543,0.880396842956543,0.0,141.5685577392578,148.0,60237.015625,0.0,2171.8037109375,1.0,279.1566467285156,283.0619812011719,296.9538879394531,300.86639404296875,293.1499938964844,293.1499938964844,279.45001220703125,38666.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993286490440369,1.0,0.0,0.0,3.6839213371276855,3.683946132659912,9.055531791091198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.5693359375,0.0,1591.37109375,1895.4371337890625,0.0,3397.325439453125,0.9150573015213012,1.0,0.0,3.0,1.0,0.0
17920860,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.6798309683799744,0.5378035306930542,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8739780187606812,0.4001246988773346,0.3801740407943725,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8383671045303345,0.3512357175350189,0.2471705824136734,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8242394328117371,0.332417756319046,0.3168812692165375,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7182474732398987,0.2163143903017044,0.9855281710624696,285.02398681640625,284.95001220703125,301.4852294921875,293.9201965332031,299.18670654296875,297.34478759765625,285.0224609375,1.0,0.5589467287063599,0.7011620998382568,0.7011620998382568,1.0,1.0,-2.9627227783203125,1.3160921335220337,1.6466306447982788,0.6430836915969849,0.996080219745636,0.996080219745636,0.0,142.87945556640625,151.0,59762.6015625,0.0,2200.43310546875,1.0,279.4435119628906,283.1953430175781,296.9033508300781,300.7147827148437,293.1499938964844,293.1499938964844,279.1499938964844,33016.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892266035079956,1.0,0.0,0.0,3.8092546463012695,3.809279680252075,9.682182735559763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.9189453125,0.0,1694.3714599609375,1895.4371337890625,0.0,3331.392822265625,0.9388923645019532,1.0,0.0,3.0,1.0,0.0
17920920,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.6798309683799744,0.5378035306930542,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8739780187606812,0.4001246988773346,0.3801740407943725,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8383671045303345,0.3512357175350189,0.2471705824136734,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8242394328117371,0.332417756319046,0.3168812692165375,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7182474732398987,0.2163143903017044,0.9855281710624696,285.02398681640625,284.95001220703125,301.4852294921875,293.9201965332031,299.18670654296875,297.34478759765625,285.0224609375,1.0,0.5589467287063599,0.7011620998382568,0.7011620998382568,1.0,1.0,-2.9627227783203125,1.3160921335220337,1.6466306447982788,0.6430836915969849,0.996080219745636,0.996080219745636,0.0,142.87945556640625,151.0,59762.6015625,0.0,2200.43310546875,1.0,279.4435119628906,283.1953430175781,296.9033508300781,300.7147827148437,293.1499938964844,293.1499938964844,279.1499938964844,33016.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892266035079956,1.0,0.0,0.0,3.8092546463012695,3.809279680252075,9.682182735559763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.9189453125,0.0,1694.3714599609375,1895.4371337890625,0.0,3331.392822265625,0.9388923645019532,1.0,0.0,3.0,1.0,0.0
17920980,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.6809067130088806,0.5423482060432434,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8736109733581543,0.4027213454246521,0.3829100131988525,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8369309902191162,0.3519514501094818,0.247900515794754,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8231695294380188,0.3335638344287872,0.3182286024093628,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7168207764625549,0.2165795266628265,0.9877057671546936,284.8963317871094,284.95001220703125,301.51763916015625,293.91015625,299.1924743652344,297.3314514160156,284.89910888671875,1.0,0.561978816986084,0.6985145211219788,0.6985145211219788,1.0,1.0,-2.976591110229492,1.3213855028152466,1.6552057266235352,0.6453260183334351,0.890907347202301,0.890907347202301,0.0,144.87625122070312,154.0,60694.515625,0.0,2234.874267578125,1.0,279.1561889648437,283.0496520996094,296.9394226074219,300.8800354003906,293.1499938964844,293.1499938964844,279.45001220703125,38407.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019433856010436,1.0,0.0,0.0,3.7231228351593018,3.7231478691101074,9.249282015844074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.783203125,0.0,1634.425048828125,1895.4371337890625,0.0,3421.693115234375,0.9234082102775574,1.0,0.0,3.0,1.0,0.0
17921040,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.6809067130088806,0.5423482060432434,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8736109733581543,0.4027213454246521,0.3829100131988525,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8369309902191162,0.3519514501094818,0.247900515794754,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8231695294380188,0.3335638344287872,0.3182286024093628,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7168207764625549,0.2165795266628265,0.9877057671546936,284.8963317871094,284.95001220703125,301.51763916015625,293.91015625,299.1924743652344,297.3314514160156,284.89910888671875,1.0,0.561978816986084,0.6985145211219788,0.6985145211219788,1.0,1.0,-2.976591110229492,1.3213855028152466,1.6552057266235352,0.6453260183334351,0.890907347202301,0.890907347202301,0.0,144.87625122070312,154.0,60694.515625,0.0,2234.874267578125,1.0,279.1561889648437,283.0496520996094,296.9394226074219,300.8800354003906,293.1499938964844,293.1499938964844,279.45001220703125,38407.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019433856010436,1.0,0.0,0.0,3.7231228351593018,3.7231478691101074,9.249282015844074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.783203125,0.0,1634.425048828125,1895.4371337890625,0.0,3421.693115234375,0.9234082102775574,1.0,0.0,3.0,1.0,0.0
17921100,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9990000128746032,0.6817488670349121,0.5451049208641052,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8731265664100647,0.4042966067790985,0.3842242956161499,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8359330296516418,0.3525822162628174,0.2482125610113144,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8223597407341003,0.3343492448329925,0.3188379108905792,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7158313989639282,0.216829776763916,0.9884909391403198,285.0312194824219,284.95001220703125,301.53289794921875,293.90447998046875,299.1970520019531,297.3285217285156,285.0352783203125,1.0,0.5635948777198792,0.6971907615661621,0.6971907615661621,1.0,1.0,-2.9835333824157715,1.3240281343460083,1.6595052480697632,0.6463988423347473,0.984980046749115,0.984980046749115,0.0,146.0348663330078,154.0,59967.953125,0.0,2253.036376953125,1.0,279.4038391113281,283.1964111328125,296.8804016113281,300.6661682128906,293.1499938964844,293.1499938964844,279.45001220703125,34026.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966280817985535,1.0,0.0,0.0,3.771291255950928,3.771316289901733,9.490158277003502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.1201171875,0.0,1657.09130859375,1895.4371337890625,0.0,3372.1328125,0.9328378438949584,1.0,0.0,3.0,1.0,0.0
17921160,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.6828041076660156,0.5473757982254028,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8731495141983032,0.4060437381267547,0.3858549892902374,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8354297876358032,0.3533957004547119,0.2487669736146927,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.821994423866272,0.3352847397327423,0.3197106122970581,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7152445912361145,0.2171933948993683,0.9901077151298524,285.0307006835937,284.95001220703125,301.5474853515625,293.8984069824219,299.20281982421875,297.32843017578125,285.0297241210937,1.0,0.5653330683708191,0.6957272887229919,0.6957272887229919,1.0,1.0,-2.991880416870117,1.32725727558136,1.6646232604980469,0.647759199142456,1.0,1.0,0.0,147.0966339111328,157.0,60199.92578125,0.0,2273.2841796875,1.0,279.4435729980469,283.1900634765625,296.8842163085937,300.7240905761719,293.1499938964844,293.1499938964844,279.1499938964844,33232.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954553008079529,1.0,0.0,0.0,3.841641426086426,3.8416669368743896,9.847522051131818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.7001953125,0.0,1735.2198486328125,1895.4371337890625,0.0,3361.185546875,0.9463383555412292,1.0,0.0,3.0,1.0,0.0
17921220,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.6826513409614563,0.5535444021224976,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8719342947006226,0.4086130261421203,0.38859423995018,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8332517743110657,0.3540501296520233,0.2494744956493377,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.820166826248169,0.3363623917102813,0.3210205733776092,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7130764126777649,0.2173836976289749,0.9920663833618164,284.8966064453125,284.95001220703125,301.574951171875,293.88507080078125,299.20361328125,297.31072998046875,284.8987121582031,1.0,0.5689206123352051,0.6928002834320068,0.6928002834320068,1.0,1.0,-3.007371664047241,1.3330845832824707,1.67428719997406,0.6502186059951782,0.9030819535255432,0.9030819535255432,0.0,149.72308349609375,145.0,61240.97265625,0.0,2314.492919921875,1.0,279.15692138671875,283.035888671875,296.9155578613281,300.8902893066406,293.1499938964844,293.1499938964844,278.8500061035156,38068.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053928256034852,1.0,0.0,0.0,3.771108388900757,3.7711338996887207,9.489237413617956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.88671875,0.0,1688.1185302734375,1895.4371337890625,0.0,3453.799072265625,0.9337843060493468,1.0,0.0,3.0,1.0,0.0
17921280,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.6826513409614563,0.5535444021224976,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8719342947006226,0.4086130261421203,0.38859423995018,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8332517743110657,0.3540501296520233,0.2494744956493377,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.820166826248169,0.3363623917102813,0.3210205733776092,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7130764126777649,0.2173836976289749,0.9920663833618164,284.8966064453125,284.95001220703125,301.574951171875,293.88507080078125,299.20361328125,297.31072998046875,284.8987121582031,1.0,0.5689206123352051,0.6928002834320068,0.6928002834320068,1.0,1.0,-3.007371664047241,1.3330845832824707,1.67428719997406,0.6502186059951782,0.9030819535255432,0.9030819535255432,0.0,149.72308349609375,145.0,61240.97265625,0.0,2314.492919921875,1.0,279.15692138671875,283.035888671875,296.9155578613281,300.8902893066406,293.1499938964844,293.1499938964844,278.8500061035156,38068.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053928256034852,1.0,0.0,0.0,3.771108388900757,3.7711338996887207,9.489237413617956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.88671875,0.0,1688.1185302734375,1895.4371337890625,0.0,3453.799072265625,0.9337843060493468,1.0,0.0,3.0,1.0,0.0
17921340,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.6829215288162231,0.5488888621330261,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8760473132133484,0.4109997749328613,0.390732854604721,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8356884121894836,0.3544836938381195,0.2497017383575439,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8229151368141174,0.3372231125831604,0.3217471241950989,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.714962363243103,0.2173534333705902,0.9916438460350036,284.8847351074219,284.95001220703125,301.60015869140625,293.870361328125,299.2044677734375,297.2961730957031,284.8861999511719,1.0,0.5672083497047424,0.6898732781410217,0.6898732781410217,1.0,1.0,-3.005009174346924,1.3304064273834229,1.674602746963501,0.648405134677887,0.830936074256897,0.830936074256897,0.0,148.12498474121094,148.0,61188.73046875,0.0,2302.035400390625,1.0,278.8580017089844,283.0048217773437,296.8847961425781,300.8768005371094,293.1499938964844,293.1499938964844,279.1499938964844,41104.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910960614681244,1.0,0.0,0.0,3.5254335403442383,3.5254571437835693,8.293127393699251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.26171875,0.0,1435.83984375,1895.4371337890625,0.0,3505.5166015625,0.882311224937439,1.0,0.0,3.0,1.0,0.0
17921400,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.6829215288162231,0.5488888621330261,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8760473132133484,0.4109997749328613,0.390732854604721,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8356884121894836,0.3544836938381195,0.2497017383575439,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8229151368141174,0.3372231125831604,0.3217471241950989,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.714962363243103,0.2173534333705902,0.9916438460350036,284.8847351074219,284.95001220703125,301.60015869140625,293.870361328125,299.2044677734375,297.2961730957031,284.8861999511719,1.0,0.5672083497047424,0.6898732781410217,0.6898732781410217,1.0,1.0,-3.005009174346924,1.3304064273834229,1.674602746963501,0.648405134677887,0.830936074256897,0.830936074256897,0.0,148.12498474121094,148.0,61188.73046875,0.0,2302.035400390625,1.0,278.8580017089844,283.0048217773437,296.8847961425781,300.8768005371094,293.1499938964844,293.1499938964844,279.1499938964844,41104.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910960614681244,1.0,0.0,0.0,3.5254335403442383,3.5254571437835693,8.293127393699251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.26171875,0.0,1435.83984375,1895.4371337890625,0.0,3505.5166015625,0.882311224937439,1.0,0.0,3.0,1.0,0.0
17921460,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9990000128746032,0.686896562576294,0.5458278656005859,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8799623847007751,0.4144036471843719,0.3936910033226013,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8380392789840698,0.3559643030166626,0.250546246767044,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8254616856575012,0.3389383852481842,0.3231455385684967,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7166733741760254,0.2179383337497711,0.9934082627296448,284.9960021972656,284.95001220703125,301.6233215332031,293.8544006347656,299.2189636230469,297.3072204589844,284.99566650390625,1.0,0.5676103830337524,0.6870068907737732,0.6870068907737732,1.0,1.0,-3.009684085845948,1.3311187028884888,1.6785653829574585,0.6479088068008423,0.9216315150260924,0.9216315150260924,0.0,147.30673217773438,151.0,60500.63671875,0.0,2306.2705078125,1.0,279.14141845703125,283.1282043457031,296.8261108398437,300.68963623046875,293.1499938964844,293.1499938964844,278.8500061035156,34032.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013153314590454,1.0,0.0,0.0,3.62722110748291,3.627244472503662,8.778924893704243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.486328125,0.0,1493.3463134765625,1895.4371337890625,0.0,3415.84228515625,0.8988370299339294,1.0,0.0,3.0,1.0,0.0
17921520,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9990000128746032,0.686896562576294,0.5458278656005859,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8799623847007751,0.4144036471843719,0.3936910033226013,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8380392789840698,0.3559643030166626,0.250546246767044,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8254616856575012,0.3389383852481842,0.3231455385684967,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7166733741760254,0.2179383337497711,0.9934082627296448,284.9960021972656,284.95001220703125,301.6233215332031,293.8544006347656,299.2189636230469,297.3072204589844,284.99566650390625,1.0,0.5676103830337524,0.6870068907737732,0.6870068907737732,1.0,1.0,-3.009684085845948,1.3311187028884888,1.6785653829574585,0.6479088068008423,0.9216315150260924,0.9216315150260924,0.0,147.30673217773438,151.0,60500.63671875,0.0,2306.2705078125,1.0,279.14141845703125,283.1282043457031,296.8261108398437,300.68963623046875,293.1499938964844,293.1499938964844,278.8500061035156,34032.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013153314590454,1.0,0.0,0.0,3.62722110748291,3.627244472503662,8.778924893704243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.486328125,0.0,1493.3463134765625,1895.4371337890625,0.0,3415.84228515625,0.8988370299339294,1.0,0.0,3.0,1.0,0.0
17921580,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9990000128746032,0.6890451312065125,0.5466814637184143,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8815723061561584,0.4171137511730194,0.3964287936687469,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8383504748344421,0.3567456603050232,0.2512349784374237,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8260543942451477,0.340098112821579,0.324399322271347,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7167067527770996,0.218195766210556,0.9951053857803344,284.9160461425781,284.95001220703125,301.6446533203125,293.8373718261719,299.2248840332031,297.30438232421875,284.9174499511719,1.0,0.5691680312156677,0.6841405034065247,0.6841405034065247,1.0,1.0,-3.018376111984253,1.3336437940597534,1.6847323179244995,0.6485596299171448,0.8458844423294067,0.8458844423294067,0.0,147.92935180664062,154.0,61040.84765625,0.0,2325.177001953125,1.0,278.8580322265625,283.0285339355469,296.85406494140625,300.8192138671875,293.1499938964844,293.1499938964844,279.1499938964844,38702.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083605408668518,1.0,0.0,0.0,3.4979422092437744,3.497965335845948,8.164292353285418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.099609375,0.0,1389.861572265625,1895.4371337890625,0.0,3481.38232421875,0.8741730451583862,1.0,0.0,3.0,1.0,0.0
17921640,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9990000128746032,0.6890451312065125,0.5466814637184143,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8815723061561584,0.4171137511730194,0.3964287936687469,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8383504748344421,0.3567456603050232,0.2512349784374237,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8260543942451477,0.340098112821579,0.324399322271347,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7167067527770996,0.218195766210556,0.9951053857803344,284.9160461425781,284.95001220703125,301.6446533203125,293.8373718261719,299.2248840332031,297.30438232421875,284.9174499511719,1.0,0.5691680312156677,0.6841405034065247,0.6841405034065247,1.0,1.0,-3.018376111984253,1.3336437940597534,1.6847323179244995,0.6485596299171448,0.8458844423294067,0.8458844423294067,0.0,147.92935180664062,154.0,61040.84765625,0.0,2325.177001953125,1.0,278.8580322265625,283.0285339355469,296.85406494140625,300.8192138671875,293.1499938964844,293.1499938964844,279.1499938964844,38702.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083605408668518,1.0,0.0,0.0,3.4979422092437744,3.497965335845948,8.164292353285418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.099609375,0.0,1389.861572265625,1895.4371337890625,0.0,3481.38232421875,0.8741730451583862,1.0,0.0,3.0,1.0,0.0
17921700,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.6903376579284668,0.5479117631912231,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8819379210472107,0.4187387824058532,0.3978045880794525,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8381207585334778,0.3574065268039703,0.2515806853771209,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.825973629951477,0.3408948183059692,0.3250271379947662,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7163747549057007,0.2184545993804931,0.9959132075309752,285.0272521972656,284.95001220703125,301.6546936035156,293.8284912109375,299.2291564941406,297.30572509765625,285.02886962890625,1.0,0.570243775844574,0.6827073097229004,0.6827073097229004,1.0,1.0,-3.0236470699310303,1.335329532623291,1.6883174180984497,0.6490668058395386,0.9269450306892396,0.9269450306892396,0.0,148.53692626953125,154.0,60426.734375,0.0,2337.877197265625,1.0,279.0981750488281,283.1500549316406,296.7980651855469,300.6138916015625,293.1499938964844,293.1499938964844,279.1499938964844,33693.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027279615402222,1.0,0.0,0.0,3.5598862171173096,3.559908866882324,8.456010505142331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.794921875,0.0,1418.371826171875,1895.4371337890625,0.0,3428.99951171875,0.8852455019950867,1.0,0.0,3.0,1.0,0.0
17921760,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9990000128746032,0.691612720489502,0.5490692853927612,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8825240135192871,0.4204448759555816,0.3994223475456238,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8381189703941345,0.3581560552120209,0.252110481262207,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8260878324508667,0.3417668342590332,0.3258587718009949,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7162271738052368,0.2187761813402176,0.9973811507225036,285.0100402832031,284.95001220703125,301.664306640625,293.81939697265625,299.2336730957031,297.30780029296875,285.0083312988281,1.0,0.5715274214744568,0.6812952756881714,0.6812952756881714,1.0,1.0,-3.0303826332092285,1.3376997709274292,1.6926829814910889,0.6499500274658203,0.939031183719635,0.939031183719635,0.0,149.18118286132812,157.0,60666.7890625,0.0,2353.478515625,1.0,279.1419677734375,283.1307983398437,296.8019104003906,300.6715087890625,293.1499938964844,293.1499938964844,278.8500061035156,32920.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014003276824952,1.0,0.0,0.0,3.6371803283691406,3.6372036933898926,8.827199735605973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.2138671875,0.0,1495.989990234375,1895.4371337890625,0.0,3416.63427734375,0.9000165462493896,1.0,0.0,3.0,1.0,0.0
17921820,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.6919302344322205,0.5536404252052307,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8820359110832214,0.423015147447586,0.4020948410034179,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8366031050682068,0.3587825894355774,0.2527455687522888,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.82490473985672,0.3427940607070923,0.3270599246025085,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7146650552749634,0.2189317494630813,0.9989571571350098,284.9129333496094,284.95001220703125,301.6824951171875,293.8006896972656,299.2328796386719,297.2953186035156,284.91461181640625,1.0,0.5744038224220276,0.6784710884094238,0.6784710884094238,1.0,1.0,-3.043194532394409,1.3420865535736084,1.7011079788208008,0.6515562534332275,0.8544732928276062,0.8544732928276062,0.0,151.18914794921875,160.0,61395.8671875,0.0,2387.384765625,1.0,278.8578186035156,283.0150451660156,296.8268737792969,300.81414794921875,293.1499938964844,293.1499938964844,279.1499938964844,38317.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104337692260742,1.0,0.0,0.0,3.529034376144409,3.529057502746582,8.310077532769355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.015625,0.0,1419.4736328125,1895.4371337890625,0.0,3500.629150390625,0.8806012868881226,1.0,0.0,3.0,1.0,0.0
17921880,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.6919302344322205,0.5536404252052307,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8820359110832214,0.423015147447586,0.4020948410034179,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8366031050682068,0.3587825894355774,0.2527455687522888,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.82490473985672,0.3427940607070923,0.3270599246025085,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7146650552749634,0.2189317494630813,0.9989571571350098,284.9129333496094,284.95001220703125,301.6824951171875,293.8006896972656,299.2328796386719,297.2953186035156,284.91461181640625,1.0,0.5744038224220276,0.6784710884094238,0.6784710884094238,1.0,1.0,-3.043194532394409,1.3420865535736084,1.7011079788208008,0.6515562534332275,0.8544732928276062,0.8544732928276062,0.0,151.18914794921875,160.0,61395.8671875,0.0,2387.384765625,1.0,278.8578186035156,283.0150451660156,296.8268737792969,300.81414794921875,293.1499938964844,293.1499938964844,279.1499938964844,38317.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104337692260742,1.0,0.0,0.0,3.529034376144409,3.529057502746582,8.310077532769355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.015625,0.0,1419.4736328125,1895.4371337890625,0.0,3500.629150390625,0.8806012868881226,1.0,0.0,3.0,1.0,0.0
17921940,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9990000128746032,0.6925016045570374,0.5567649006843567,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8815708756446838,0.4249425828456878,0.4037390053272247,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8355417251586914,0.3595310747623443,0.2531425654888153,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8240337371826172,0.343705803155899,0.3277905583381653,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7135457396507263,0.2191966921091079,0.9998208284378052,285.0281677246094,284.95001220703125,301.6927795410156,293.7891845703125,299.2348937988281,297.292724609375,285.0270080566406,1.0,0.5762759447097778,0.6767765283584595,0.6767765283584595,1.0,1.0,-3.0513176918029785,1.3449115753173828,1.7064061164855957,0.6525327563285828,0.9430031776428224,0.9430031776428224,0.0,152.54010009765625,160.0,60867.02734375,0.0,2409.425537109375,1.0,279.1143798828125,283.1381225585937,296.76446533203125,300.6166076660156,293.1499938964844,293.1499938964844,279.1499938964844,32945.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047543406486512,1.0,0.0,0.0,3.6148874759674072,3.61491060256958,8.719325137462874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.90625,0.0,1471.822998046875,1895.4371337890625,0.0,3447.860107421875,0.8961607813835144,1.0,0.0,3.0,1.0,0.0
17922000,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9990000128746032,0.6928638219833374,0.5585941076278687,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8815457224845886,0.4262725114822387,0.4050315618515014,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8351101279258728,0.3600800335407257,0.2535545527935028,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8236998319625854,0.3443560302257538,0.3284395933151245,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7130279541015625,0.2194112092256546,1.000911831855774,285.0110778808594,284.95001220703125,301.6993713378906,293.7814025878906,299.2364196777344,297.29156494140625,285.00994873046875,1.0,0.5776149034500122,0.6756469011306763,0.6756469011306763,1.0,1.0,-3.057656764984131,1.3472150564193726,1.7104417085647583,0.6534125804901123,0.950190246105194,0.950190246105194,0.0,153.39813232421875,163.0,61061.57421875,0.0,2425.6748046875,1.0,279.1416015625,283.1217956542969,296.7694702148437,300.6639099121094,293.1499938964844,293.1499938964844,278.8500061035156,32893.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044606685638428,1.0,0.0,0.0,3.668127059936523,3.668150663375856,8.978050232144597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.197265625,0.0,1530.0682373046875,1895.4371337890625,0.0,3445.1279296875,0.9071385860443116,1.0,0.0,3.0,1.0,0.0
17922060,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.6915167570114136,0.5648213028907776,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8801692128181458,0.4287862777709961,0.4076718986034393,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8328275084495544,0.3606148958206177,0.2541410326957702,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8217413425445557,0.3452906310558319,0.3295749127864837,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7106924057006836,0.2195027023553848,1.0022474527359009,284.9100036621094,284.95001220703125,301.71514892578125,293.7616271972656,299.2323608398437,297.2757263183594,284.91192626953125,1.0,0.5810365080833435,0.6726000308990479,0.6726000308990479,1.0,1.0,-3.071995496749878,1.352083683013916,1.7199119329452517,0.6551315188407898,0.8623853921890259,0.8623853921890259,0.0,156.05044555664062,151.0,61890.16796875,0.0,2466.381591796875,1.0,278.8575134277344,283.0013732910156,296.7906494140625,300.8082580566406,293.1499938964844,293.1499938964844,279.1499938964844,38249.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139878749847412,1.0,0.0,0.0,3.568533420562744,3.5685572624206543,8.497141834595823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.8095703125,0.0,1460.8658447265625,1895.4371337890625,0.0,3533.5751953125,0.8892551064491272,1.0,0.0,3.0,1.0,0.0
17922120,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.6915167570114136,0.5648213028907776,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8801692128181458,0.4287862777709961,0.4076718986034393,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8328275084495544,0.3606148958206177,0.2541410326957702,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8217413425445557,0.3452906310558319,0.3295749127864837,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7106924057006836,0.2195027023553848,1.0022474527359009,284.9100036621094,284.95001220703125,301.71514892578125,293.7616271972656,299.2323608398437,297.2757263183594,284.91192626953125,1.0,0.5810365080833435,0.6726000308990479,0.6726000308990479,1.0,1.0,-3.071995496749878,1.352083683013916,1.7199119329452517,0.6551315188407898,0.8623853921890259,0.8623853921890259,0.0,156.05044555664062,151.0,61890.16796875,0.0,2466.381591796875,1.0,278.8575134277344,283.0013732910156,296.7906494140625,300.8082580566406,293.1499938964844,293.1499938964844,279.1499938964844,38249.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139878749847412,1.0,0.0,0.0,3.568533420562744,3.5685572624206543,8.497141834595823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.8095703125,0.0,1460.8658447265625,1895.4371337890625,0.0,3533.5751953125,0.8892551064491272,1.0,0.0,3.0,1.0,0.0
17922180,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9990000128746032,0.6922057867050171,0.5587822198867798,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.885418713092804,0.4319791197776794,0.4104041159152984,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8362730145454407,0.3618080615997314,0.2547714412212372,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8253805637359619,0.3467435538768768,0.3307102620601654,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7135120630264282,0.2199321091175079,1.0033001899719238,285.0033264160156,284.95001220703125,301.7300109863281,293.7416076660156,299.23553466796875,297.2746887207031,285.0009155273437,1.0,0.5793490409851074,0.6695531606674194,0.6695531606674194,1.0,1.0,-3.07142972946167,1.349872589111328,1.7215571403503418,0.653357982635498,0.952508509159088,0.952508509159088,0.0,154.03125,154.0,61307.13671875,0.0,2454.731201171875,1.0,279.1427001953125,283.10662841796875,296.7289733886719,300.64569091796875,293.1499938964844,293.1499938964844,278.8500061035156,33122.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908019244670868,1.0,0.0,0.0,3.6992557048797607,3.69927978515625,9.131076694757212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.634765625,0.0,1566.8424072265625,1895.4371337890625,0.0,3478.212646484375,0.9139859080314636,1.0,0.0,3.0,1.0,0.0
17922240,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9990000128746032,0.6922057867050171,0.5587822198867798,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.885418713092804,0.4319791197776794,0.4104041159152984,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8362730145454407,0.3618080615997314,0.2547714412212372,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8253805637359619,0.3467435538768768,0.3307102620601654,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7135120630264282,0.2199321091175079,1.0033001899719238,285.0033264160156,284.95001220703125,301.7300109863281,293.7416076660156,299.23553466796875,297.2746887207031,285.0009155273437,1.0,0.5793490409851074,0.6695531606674194,0.6695531606674194,1.0,1.0,-3.07142972946167,1.349872589111328,1.7215571403503418,0.653357982635498,0.952508509159088,0.952508509159088,0.0,154.03125,154.0,61307.13671875,0.0,2454.731201171875,1.0,279.1427001953125,283.10662841796875,296.7289733886719,300.64569091796875,293.1499938964844,293.1499938964844,278.8500061035156,33122.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908019244670868,1.0,0.0,0.0,3.6992557048797607,3.69927978515625,9.131076694757212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.634765625,0.0,1566.8424072265625,1895.4371337890625,0.0,3478.212646484375,0.9139859080314636,1.0,0.0,3.0,1.0,0.0
17922300,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9990000128746032,0.692872166633606,0.556876540184021,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8874733448028564,0.4332641065120697,0.4117841720581054,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8375077843666077,0.3620977997779846,0.2551013827323913,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.826712429523468,0.3472215831279754,0.3312971591949463,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7144730091094971,0.2200003415346145,1.003972411155701,284.8680114746094,284.95001220703125,301.73712158203125,293.73150634765625,299.2364196777344,297.2731628417969,284.8653259277344,1.0,0.5793986916542053,0.6680297255516052,0.6680297255516052,1.0,1.0,-3.072697877883911,1.3495087623596191,1.7231892347335815,0.6526445746421814,0.8579303026199341,0.8579303026199341,0.0,153.44810485839844,154.0,62095.38671875,0.0,2454.069091796875,1.0,278.896728515625,282.9566345214844,296.7691650390625,300.84735107421875,293.1499938964844,293.1499938964844,278.8500061035156,37754.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145379066467284,1.0,0.0,0.0,3.660121202468872,3.660145521163941,8.938902738009347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.888671875,0.0,1557.6207275390625,1895.4371337890625,0.0,3538.66796875,0.9064682126045228,1.0,0.0,3.0,1.0,0.0
17922360,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9990000128746032,0.6932489275932312,0.5568177700042725,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8883196711540222,0.434449702501297,0.4128881692886352,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8376591205596924,0.362272173166275,0.2552214562892914,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8270163536071777,0.3476001620292663,0.3316545188426971,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7144957780838013,0.2199908196926117,1.003963828086853,284.9011535644531,284.95001220703125,301.7441101074219,293.721435546875,299.2362976074219,297.269775390625,284.9031066894531,1.0,0.579703688621521,0.6665884852409363,0.6665884852409363,1.0,1.0,-3.074517011642456,1.3494192361831665,1.72509765625,0.6522087454795837,0.8570634126663208,0.8570634126663208,0.0,153.5048065185547,157.0,61794.14453125,0.0,2457.7890625,1.0,278.8576965332031,282.99029541015625,296.744873046875,300.7620849609375,293.1499938964844,293.1499938964844,279.1499938964844,38859.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164337515830994,1.0,0.0,0.0,3.572431802749634,3.572455644607544,8.515716558576969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.6318359375,0.0,1469.51171875,1895.4371337890625,0.0,3556.21142578125,0.8905443549156189,1.0,0.0,3.0,1.0,0.0
17922420,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.6952962279319763,0.5574193596839905,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8900914788246155,0.4377086162567138,0.4157439470291137,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8380956053733826,0.3634979128837585,0.2559217512607574,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8276812434196472,0.349073052406311,0.3328730463981628,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7145898342132568,0.2204424738883972,1.0054525136947632,285.0050048828125,284.95001220703125,301.7576599121094,293.7012939453125,299.2420959472656,297.2738647460937,285.0033569335937,1.0,0.5811614990234375,0.6637059450149536,0.6637059450149536,1.0,1.0,-3.082763195037842,1.3513644933700562,1.7313988208770752,0.6524108052253723,0.9513161182403564,0.9513161182403564,0.0,154.04080200195312,160.0,61245.19921875,0.0,2476.158203125,1.0,279.1427001953125,283.1040954589844,296.6836242675781,300.5923156738281,293.1499938964844,293.1499938964844,278.8500061035156,33230.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093213677406312,1.0,0.0,0.0,3.69706130027771,3.697085380554199,9.12024745503004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.8974609375,0.0,1565.17431640625,1895.4371337890625,0.0,3490.3046875,0.9136274456977844,1.0,0.0,3.0,1.0,0.0
17922480,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.6952962279319763,0.5574193596839905,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8900914788246155,0.4377086162567138,0.4157439470291137,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8380956053733826,0.3634979128837585,0.2559217512607574,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8276812434196472,0.349073052406311,0.3328730463981628,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7145898342132568,0.2204424738883972,1.0054525136947632,285.0050048828125,284.95001220703125,301.7576599121094,293.7012939453125,299.2420959472656,297.2738647460937,285.0033569335937,1.0,0.5811614990234375,0.6637059450149536,0.6637059450149536,1.0,1.0,-3.082763195037842,1.3513644933700562,1.7313988208770752,0.6524108052253723,0.9513161182403564,0.9513161182403564,0.0,154.04080200195312,160.0,61245.19921875,0.0,2476.158203125,1.0,279.1427001953125,283.1040954589844,296.6836242675781,300.5923156738281,293.1499938964844,293.1499938964844,278.8500061035156,33230.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093213677406312,1.0,0.0,0.0,3.69706130027771,3.697085380554199,9.12024745503004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.8974609375,0.0,1565.17431640625,1895.4371337890625,0.0,3490.3046875,0.9136274456977844,1.0,0.0,3.0,1.0,0.0
17922540,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.6950845718383789,0.5606473088264465,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8902384042739868,0.4402248561382293,0.4183526933193207,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8371127843856812,0.3639774322509765,0.2564424872398376,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8269898295402527,0.3499332368373871,0.3339009284973144,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7134838700294495,0.2205119580030441,1.006528615951538,284.9064636230469,284.95001220703125,301.7708435058594,293.68133544921875,299.240966796875,297.2660522460937,284.9084167480469,1.0,0.5833896398544312,0.6608234643936157,0.6608234643936157,1.0,1.0,-3.0929372310638428,1.3541306257247925,1.7388064861297607,0.6531498432159424,0.8617287874221802,0.8617287874221802,0.0,155.53488159179688,163.0,61921.2109375,0.0,2503.326171875,1.0,278.8573913574219,282.9877319335937,296.7052917480469,300.7256774902344,293.1499938964844,293.1499938964844,279.1499938964844,38588.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178574085235596,1.0,0.0,0.0,3.5817863941192627,3.581810235977173,8.560372179999831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.0888671875,0.0,1477.601318359375,1895.4371337890625,0.0,3569.371826171875,0.8924669623374939,1.0,0.0,3.0,1.0,0.0
17922600,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.6950845718383789,0.5606473088264465,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8902384042739868,0.4402248561382293,0.4183526933193207,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8371127843856812,0.3639774322509765,0.2564424872398376,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8269898295402527,0.3499332368373871,0.3339009284973144,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7134838700294495,0.2205119580030441,1.006528615951538,284.9064636230469,284.95001220703125,301.7708435058594,293.68133544921875,299.240966796875,297.2660522460937,284.9084167480469,1.0,0.5833896398544312,0.6608234643936157,0.6608234643936157,1.0,1.0,-3.0929372310638428,1.3541306257247925,1.7388064861297607,0.6531498432159424,0.8617287874221802,0.8617287874221802,0.0,155.53488159179688,163.0,61921.2109375,0.0,2503.326171875,1.0,278.8573913574219,282.9877319335937,296.7052917480469,300.7256774902344,293.1499938964844,293.1499938964844,279.1499938964844,38588.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178574085235596,1.0,0.0,0.0,3.5817863941192627,3.581810235977173,8.560372179999831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.0888671875,0.0,1477.601318359375,1895.4371337890625,0.0,3569.371826171875,0.8924669623374939,1.0,0.0,3.0,1.0,0.0
