time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922660,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9990000128746032,0.6953616738319397,0.5645832419395447,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8902223110198975,0.4434984624385834,0.4212675094604492,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8360150456428528,0.3651820421218872,0.2571626305580139,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8261441588401794,0.3513779640197754,0.3351394534111023,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7122135758399963,0.2209522426128387,1.0081851482391355,285.011962890625,284.95001220703125,301.7838134765625,293.66168212890625,299.244384765625,297.2664489746094,285.0102844238281,1.0,0.5861305594444275,0.6578882336616516,0.6578882336616516,1.0,1.0,-3.1055150032043457,1.3579251766204834,1.7475898265838623,0.654356062412262,0.961016058921814,0.961016058921814,0.0,157.37001037597656,151.0,61489.1640625,0.0,2537.077880859375,1.0,279.1427917480469,283.10223388671875,296.6465759277344,300.56756591796875,293.1499938964844,293.1499938964844,278.8500061035156,33011.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113032221794128,1.0,0.0,0.0,3.7137973308563232,3.713821411132813,9.20300578854949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.6904296875,0.0,1582.5615234375,1895.4371337890625,0.0,3508.694091796875,0.9172709584236144,1.0,0.0,3.0,1.0,0.0
17922720,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9990000128746032,0.6953616738319397,0.5645832419395447,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8902223110198975,0.4434984624385834,0.4212675094604492,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8360150456428528,0.3651820421218872,0.2571626305580139,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8261441588401794,0.3513779640197754,0.3351394534111023,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7122135758399963,0.2209522426128387,1.0081851482391355,285.011962890625,284.95001220703125,301.7838134765625,293.66168212890625,299.244384765625,297.2664489746094,285.0102844238281,1.0,0.5861305594444275,0.6578882336616516,0.6578882336616516,1.0,1.0,-3.1055150032043457,1.3579251766204834,1.7475898265838623,0.654356062412262,0.961016058921814,0.961016058921814,0.0,157.37001037597656,151.0,61489.1640625,0.0,2537.077880859375,1.0,279.1427917480469,283.10223388671875,296.6465759277344,300.56756591796875,293.1499938964844,293.1499938964844,278.8500061035156,33011.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113032221794128,1.0,0.0,0.0,3.7137973308563232,3.713821411132813,9.20300578854949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.6904296875,0.0,1582.5615234375,1895.4371337890625,0.0,3508.694091796875,0.9172709584236144,1.0,0.0,3.0,1.0,0.0
17922780,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,0.6948084831237793,0.558087944984436,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8955364227294922,0.4459302425384521,0.4237031042575836,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8394379019737244,0.3655540645122528,0.2575367987155914,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8297515511512756,0.3521269559860229,0.3359636068344116,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7149938941001892,0.2209386974573135,1.0083996057510376,284.89813232421875,284.95001220703125,301.7968139648437,293.6425476074219,299.2427673339844,297.2593688964844,284.8997497558594,1.0,0.5839695334434509,0.6549530029296875,0.6549530029296875,1.0,1.0,-3.1023614406585693,1.3542778491973877,1.7480837106704712,0.6520483493804932,0.861215353012085,0.861215353012085,0.0,155.11221313476562,154.0,62007.74609375,0.0,2519.07080078125,1.0,278.85723876953125,282.9742126464844,296.6679077148437,300.69952392578125,293.1499938964844,293.1499938964844,279.1499938964844,38831.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920221209526062,1.0,0.0,0.0,3.5983974933624268,3.598421573638916,8.639956945444283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.453125,0.0,1497.4022216796875,1895.4371337890625,0.0,3591.199951171875,0.896175742149353,1.0,0.0,3.0,1.0,0.0
17922840,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,0.6948084831237793,0.558087944984436,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8955364227294922,0.4459302425384521,0.4237031042575836,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8394379019737244,0.3655540645122528,0.2575367987155914,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8297515511512756,0.3521269559860229,0.3359636068344116,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7149938941001892,0.2209386974573135,1.0083996057510376,284.89813232421875,284.95001220703125,301.7968139648437,293.6425476074219,299.2427673339844,297.2593688964844,284.8997497558594,1.0,0.5839695334434509,0.6549530029296875,0.6549530029296875,1.0,1.0,-3.1023614406585693,1.3542778491973877,1.7480837106704712,0.6520483493804932,0.861215353012085,0.861215353012085,0.0,155.11221313476562,154.0,62007.74609375,0.0,2519.07080078125,1.0,278.85723876953125,282.9742126464844,296.6679077148437,300.69952392578125,293.1499938964844,293.1499938964844,279.1499938964844,38831.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920221209526062,1.0,0.0,0.0,3.5983974933624268,3.598421573638916,8.639956945444283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.453125,0.0,1497.4022216796875,1895.4371337890625,0.0,3591.199951171875,0.896175742149353,1.0,0.0,3.0,1.0,0.0
17922900,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9990000128746032,0.6959142684936523,0.5560964345932007,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8975173830986023,0.4474709928035736,0.4249147474765777,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8405601978302002,0.3660446405410766,0.2577084302902221,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.830973207950592,0.3527461290359497,0.3363531827926636,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7158244252204895,0.2210815101861953,1.008392572402954,285.0159912109375,284.95001220703125,301.8033752441406,293.6332092285156,299.2450866699219,297.2611389160156,285.0182189941406,1.0,0.5837805867195129,0.6534854173660278,0.6534854173660278,1.0,1.0,-3.10207462310791,1.3530901670455933,1.7489843368530271,0.6508828997612,0.9418357610702516,0.9418357610702516,0.0,154.44004821777344,154.0,61176.48046875,0.0,2514.98291015625,1.0,279.1008605957031,283.1063232421875,296.6054077148437,300.4730529785156,293.1499938964844,293.1499938964844,279.1499938964844,34215.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145542979240416,1.0,0.0,0.0,3.6449453830718994,3.644968986511232,8.864930691743211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.853515625,0.0,1514.2186279296875,1895.4371337890625,0.0,3538.820068359375,0.904697835445404,1.0,0.0,3.0,1.0,0.0
17922960,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9990000128746032,0.6972986459732056,0.5547810792922974,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8993641138076782,0.4491491019725799,0.4264526963233948,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8416106700897217,0.3666779994964599,0.2581179738044739,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8320911526679993,0.3534868955612182,0.3370110690593719,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7165757417678833,0.2213215976953506,1.0092763900756836,285.00152587890625,284.95001220703125,301.8099975585937,293.6240539550781,299.2486572265625,297.264892578125,284.9999084472656,1.0,0.5839824080467224,0.6520678400993347,0.6520678400993347,1.0,1.0,-3.104684352874756,1.3532496690750122,1.7514348030090332,0.6505482196807861,0.9526392221450806,0.9526392221450806,0.0,154.11727905273438,157.0,61297.390625,0.0,2518.271728515625,1.0,279.1426696777344,283.09063720703125,296.6048583984375,300.5180969238281,293.1499938964844,293.1499938964844,278.8500061035156,33425.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128149151802064,1.0,0.0,0.0,3.7127127647399902,3.7127370834350586,9.1976312432962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.0859375,0.0,1584.4715576171875,1895.4371337890625,0.0,3522.708984375,0.9173805713653564,1.0,0.0,3.0,1.0,0.0
17923020,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9990000128746032,0.6978840827941895,0.5555614233016968,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9007746577262878,0.4516406953334808,0.4290043711662292,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8416923880577087,0.3670832812786102,0.258560448884964,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8324244618415833,0.3542580306529999,0.3379195928573608,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7164130806922913,0.2213456779718399,1.0099849700927734,284.90338134765625,284.95001220703125,301.82354736328125,293.6063537597656,299.24908447265625,297.2603454589844,284.90533447265625,1.0,0.5851937532424927,0.6492326855659485,0.6492326855659485,1.0,1.0,-3.111166477203369,1.3541110754013062,1.757055401802063,0.6501807570457458,0.8608404994010925,0.8608404994010925,0.0,154.6492156982422,160.0,61863.55078125,0.0,2533.52734375,1.0,278.8572998046875,282.9755859375,296.6272277832031,300.6441650390625,293.1499938964844,293.1499938964844,279.1499938964844,38819.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920699656009674,1.0,0.0,0.0,3.588815450668335,3.588839292526245,8.594003588768828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.87109375,0.0,1486.9014892578125,1895.4371337890625,0.0,3595.61376953125,0.8942052125930786,1.0,0.0,3.0,1.0,0.0
17923080,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9990000128746032,0.6978840827941895,0.5555614233016968,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9007746577262878,0.4516406953334808,0.4290043711662292,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8416923880577087,0.3670832812786102,0.258560448884964,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8324244618415833,0.3542580306529999,0.3379195928573608,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7164130806922913,0.2213456779718399,1.0099849700927734,284.90338134765625,284.95001220703125,301.82354736328125,293.6063537597656,299.24908447265625,297.2603454589844,284.90533447265625,1.0,0.5851937532424927,0.6492326855659485,0.6492326855659485,1.0,1.0,-3.111166477203369,1.3541110754013062,1.757055401802063,0.6501807570457458,0.8608404994010925,0.8608404994010925,0.0,154.6492156982422,160.0,61863.55078125,0.0,2533.52734375,1.0,278.8572998046875,282.9755859375,296.6272277832031,300.6441650390625,293.1499938964844,293.1499938964844,279.1499938964844,38819.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920699656009674,1.0,0.0,0.0,3.588815450668335,3.588839292526245,8.594003588768828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.87109375,0.0,1486.9014892578125,1895.4371337890625,0.0,3595.61376953125,0.8942052125930786,1.0,0.0,3.0,1.0,0.0
17923140,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.6986438632011414,0.557136595249176,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9012367129325868,0.4538553655147552,0.4308632910251617,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8413216471672058,0.3678447604179382,0.2589322626590729,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8322212100028992,0.3551764190196991,0.3386119902133941,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7159067988395691,0.2216027230024337,1.010637640953064,285.02398681640625,284.95001220703125,301.83306884765625,293.5948486328125,299.2523498535156,297.2621765136719,285.022216796875,1.0,0.58649080991745,0.6473047733306885,0.6473047733306885,1.0,1.0,-3.117354154586792,1.3555015325546265,1.7618526220321655,0.6502523422241211,0.9542373418807985,0.9542373418807985,0.0,155.42449951171875,160.0,61231.34375,0.0,2549.56689453125,1.0,279.1249694824219,283.1053771972656,296.56475830078125,300.445556640625,293.1499938964844,293.1499938964844,279.1499938964844,33125.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138672351837158,1.0,0.0,0.0,3.6774401664733887,3.67746376991272,9.023696634358204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.404296875,0.0,1542.2408447265625,1895.4371337890625,0.0,3532.45751953125,0.9100120663642884,1.0,0.0,3.0,1.0,0.0
17923200,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9990000128746032,0.6989439129829407,0.557837724685669,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9015913605690002,0.454924464225769,0.4318997263908386,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8412877917289734,0.3682350814342499,0.259225070476532,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8322456479072571,0.3556372225284576,0.3390700221061706,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7157837152481079,0.2217520326375961,1.011372685432434,285.0094299316406,284.95001220703125,301.837646484375,293.5895690917969,299.2540283203125,297.2632141113281,285.0078430175781,1.0,0.587238609790802,0.6463975310325623,0.6463975310325623,1.0,1.0,-3.1212289333343506,1.3565895557403564,1.7646392583847046,0.6505197882652283,0.9587141275405884,0.9587141275405884,0.0,155.81692504882812,163.0,61352.42578125,0.0,2559.1416015625,1.0,279.142822265625,283.09161376953125,296.5711364746094,300.4828186035156,293.1499938964844,293.1499938964844,278.8500061035156,33161.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134556651115416,1.0,0.0,0.0,3.7154035568237305,3.71542763710022,9.210967846229324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.44921875,0.0,1585.5399169921875,1895.4371337890625,0.0,3528.645751953125,0.917736291885376,1.0,0.0,3.0,1.0,0.0
17923260,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9990000128746032,0.697585940361023,0.5622583627700806,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.901013433933258,0.4574094414710998,0.4345107674598694,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8396723866462708,0.3686076700687408,0.2596916258335113,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8309176564216614,0.3563730418682098,0.3400071263313293,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7141481041908264,0.2217561155557632,1.0122721195220947,284.90625,284.95001220703125,301.8525085449219,293.57391357421875,299.2530517578125,297.2553405761719,284.9082336425781,1.0,0.5898419618606567,0.6434728503227234,0.6434728503227234,1.0,1.0,-3.1324539184570312,1.3594602346420288,1.772993803024292,0.651075541973114,0.8676333427429199,0.8676333427429199,0.0,157.75497436523438,166.0,62113.0390625,0.0,2591.2802734375,1.0,278.8572082519531,282.9698791503906,296.5984802246094,300.6275634765625,293.1499938964844,293.1499938964844,279.1499938964844,38472.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221249222755432,1.0,0.0,0.0,3.608180284500122,3.6082043647766113,8.686998285156733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.1669921875,0.0,1505.42236328125,1895.4371337890625,0.0,3608.755615234375,0.8981843590736389,1.0,0.0,3.0,1.0,0.0
17923320,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9990000128746032,0.697585940361023,0.5622583627700806,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.901013433933258,0.4574094414710998,0.4345107674598694,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8396723866462708,0.3686076700687408,0.2596916258335113,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8309176564216614,0.3563730418682098,0.3400071263313293,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7141481041908264,0.2217561155557632,1.0122721195220947,284.90625,284.95001220703125,301.8525085449219,293.57391357421875,299.2530517578125,297.2553405761719,284.9082336425781,1.0,0.5898419618606567,0.6434728503227234,0.6434728503227234,1.0,1.0,-3.1324539184570312,1.3594602346420288,1.772993803024292,0.651075541973114,0.8676333427429199,0.8676333427429199,0.0,157.75497436523438,166.0,62113.0390625,0.0,2591.2802734375,1.0,278.8572082519531,282.9698791503906,296.5984802246094,300.6275634765625,293.1499938964844,293.1499938964844,279.1499938964844,38472.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221249222755432,1.0,0.0,0.0,3.608180284500122,3.6082043647766113,8.686998285156733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.1669921875,0.0,1505.42236328125,1895.4371337890625,0.0,3608.755615234375,0.8981843590736389,1.0,0.0,3.0,1.0,0.0
17923380,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9990000128746032,0.6967320442199707,0.5670574307441711,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9004467129707336,0.4606763124465942,0.4374178946018219,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.83809494972229,0.3697147667407989,0.2603461742401123,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8295838236808777,0.357702761888504,0.3411411941051483,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7124531269073486,0.2221164405345916,1.01362144947052,285.0149841308594,284.95001220703125,301.8682861328125,293.5594787597656,299.25732421875,297.25604248046875,285.0133972167969,1.0,0.5928053259849548,0.6405482292175293,0.6405482292175293,1.0,1.0,-3.1454873085021973,1.363107681274414,1.7823796272277832,0.6519022583961487,0.970112681388855,0.970112681388855,0.0,159.90269470214844,154.0,61682.66796875,0.0,2628.314453125,1.0,279.1429748535156,283.0879211425781,296.5441589355469,300.474365234375,293.1499938964844,293.1499938964844,278.8500061035156,32992.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155349135398864,1.0,0.0,0.0,3.739186763763428,3.739211082458496,9.329268664259872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.294921875,0.0,1611.6217041015625,1895.4371337890625,0.0,3547.896240234375,0.9230042099952698,1.0,0.0,3.0,1.0,0.0
17923440,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9990000128746032,0.6967320442199707,0.5670574307441711,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9004467129707336,0.4606763124465942,0.4374178946018219,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.83809494972229,0.3697147667407989,0.2603461742401123,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8295838236808777,0.357702761888504,0.3411411941051483,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7124531269073486,0.2221164405345916,1.01362144947052,285.0149841308594,284.95001220703125,301.8682861328125,293.5594787597656,299.25732421875,297.25604248046875,285.0133972167969,1.0,0.5928053259849548,0.6405482292175293,0.6405482292175293,1.0,1.0,-3.1454873085021973,1.363107681274414,1.7823796272277832,0.6519022583961487,0.970112681388855,0.970112681388855,0.0,159.90269470214844,154.0,61682.66796875,0.0,2628.314453125,1.0,279.1429748535156,283.0879211425781,296.5441589355469,300.474365234375,293.1499938964844,293.1499938964844,278.8500061035156,32992.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155349135398864,1.0,0.0,0.0,3.739186763763428,3.739211082458496,9.329268664259872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.294921875,0.0,1611.6217041015625,1895.4371337890625,0.0,3547.896240234375,0.9230042099952698,1.0,0.0,3.0,1.0,0.0
17923500,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9990000128746032,0.695742130279541,0.5651507377624512,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9024835228919984,0.4619527459144592,0.4388231337070465,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8392848372459412,0.3699342608451843,0.2606448829174042,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.830849826335907,0.3580896854400635,0.3416664600372314,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7133669853210449,0.2221227437257766,1.0141116380691528,284.87603759765625,284.95001220703125,301.8765563964844,293.55279541015625,299.25762939453125,297.25347900390625,284.87213134765625,1.0,0.592278003692627,0.6390858888626099,0.6390858888626099,1.0,1.0,-3.1464855670928955,1.3623182773590088,1.7841672897338867,0.6512041091918945,0.8770567178726196,0.8770567178726196,0.0,159.32012939453125,154.0,62627.4609375,0.0,2627.140625,1.0,278.8956604003906,282.9306945800781,296.5907287597656,300.69342041015625,293.1499938964844,293.1499938964844,278.8500061035156,37036.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922232151031494,1.0,0.0,0.0,3.716543436050415,3.7165682315826416,9.216620355800842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.9501953125,0.0,1616.362060546875,1895.4371337890625,0.0,3609.743896484375,0.91876220703125,1.0,0.0,3.0,1.0,0.0
17923560,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9990000128746032,0.6950786113739014,0.5611701011657715,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9054355621337892,0.4630601704120636,0.4398310482501983,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.841167688369751,0.3699761629104614,0.2606557607650757,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8328251242637634,0.3583213090896606,0.3418589532375335,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7148814797401428,0.2220081090927124,1.013480544090271,284.8960876464844,284.95001220703125,301.8851623535156,293.54644775390625,299.2572631835937,297.24981689453125,284.8978576660156,1.0,0.590770959854126,0.6375749707221985,0.6375749707221985,1.0,1.0,-3.1424055099487305,1.359157919883728,1.783247470855713,0.6491120457649231,0.8674793243408203,0.8674793243408203,0.0,157.83033752441406,157.0,62261.98828125,0.0,2611.138671875,1.0,278.8572082519531,282.95440673828125,296.5717468261719,300.61639404296875,293.1499938964844,293.1499938964844,279.1499938964844,38776.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244162440299988,1.0,0.0,0.0,3.6302566528320312,3.6302809715271,8.793625170255837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.8408203125,0.0,1531.9744873046875,1895.4371337890625,0.0,3629.85693359375,0.9031317234039308,1.0,0.0,3.0,1.0,0.0
17923620,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9990000128746032,0.6964712738990784,0.558327317237854,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9091278314590454,0.4662676155567169,0.442559152841568,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8430461287498474,0.3710099756717682,0.2611701488494873,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8348585367202759,0.3595705926418304,0.3427974879741668,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7161794900894165,0.2223138064146042,1.0139893293380735,285.0036926269531,284.95001220703125,301.9033203125,293.53497314453125,299.2635498046875,297.2535400390625,285.0021057128906,1.0,0.5908495783805847,0.6345531344413757,0.6345531344413757,1.0,1.0,-3.144606351852417,1.3576279878616333,1.7869783639907837,0.6469587683677673,0.9621497988700868,0.9621497988700868,0.0,156.96957397460938,160.0,61551.50390625,0.0,2610.86669921875,1.0,279.14306640625,283.07537841796875,296.5149230957031,300.44097900390625,293.1499938964844,293.1499938964844,278.8500061035156,33436.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168223738670348,1.0,0.0,0.0,3.7429680824279785,3.742992401123047,9.348146932097734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.2333984375,0.0,1619.40966796875,1895.4371337890625,0.0,3559.80517578125,0.9241363406181335,1.0,0.0,3.0,1.0,0.0
17923680,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9990000128746032,0.6964712738990784,0.558327317237854,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9091278314590454,0.4662676155567169,0.442559152841568,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8430461287498474,0.3710099756717682,0.2611701488494873,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8348585367202759,0.3595705926418304,0.3427974879741668,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7161794900894165,0.2223138064146042,1.0139893293380735,285.0036926269531,284.95001220703125,301.9033203125,293.53497314453125,299.2635498046875,297.2535400390625,285.0021057128906,1.0,0.5908495783805847,0.6345531344413757,0.6345531344413757,1.0,1.0,-3.144606351852417,1.3576279878616333,1.7869783639907837,0.6469587683677673,0.9621497988700868,0.9621497988700868,0.0,156.96957397460938,160.0,61551.50390625,0.0,2610.86669921875,1.0,279.14306640625,283.07537841796875,296.5149230957031,300.44097900390625,293.1499938964844,293.1499938964844,278.8500061035156,33436.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168223738670348,1.0,0.0,0.0,3.7429680824279785,3.742992401123047,9.348146932097734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.2333984375,0.0,1619.40966796875,1895.4371337890625,0.0,3559.80517578125,0.9241363406181335,1.0,0.0,3.0,1.0,0.0
17923740,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,0.6959466338157654,0.5594161152839661,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9103848338127136,0.4687143266201019,0.4450858533382416,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8429160118103027,0.3713145554065704,0.2615520656108856,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8349633812904358,0.3602210283279419,0.3436041176319122,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7158294916152954,0.2222703695297241,1.0144343376159668,284.9012756347656,284.95001220703125,301.9230041503906,293.5251770019531,299.2657165527344,297.2489318847656,284.9033203125,1.0,0.5920873284339905,0.6315313577651978,0.6315313577651978,1.0,1.0,-3.150917291641236,1.3578873872756958,1.7930299043655396,0.6458981037139893,0.8676385283470154,0.8676385283470154,0.0,157.5950164794922,163.0,62179.09375,0.0,2626.63916015625,1.0,278.8570556640625,282.9556884765625,296.5455322265625,300.578857421875,293.1499938964844,293.1499938964844,279.1499938964844,38786.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246012568473816,1.0,0.0,0.0,3.62412428855896,3.624148607254028,8.763941536926723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.4794921875,0.0,1525.268310546875,1895.4371337890625,0.0,3631.559326171875,0.9019611477851868,1.0,0.0,3.0,1.0,0.0
17923800,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,0.6959466338157654,0.5594161152839661,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9103848338127136,0.4687143266201019,0.4450858533382416,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8429160118103027,0.3713145554065704,0.2615520656108856,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8349633812904358,0.3602210283279419,0.3436041176319122,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7158294916152954,0.2222703695297241,1.0144343376159668,284.9012756347656,284.95001220703125,301.9230041503906,293.5251770019531,299.2657165527344,297.2489318847656,284.9033203125,1.0,0.5920873284339905,0.6315313577651978,0.6315313577651978,1.0,1.0,-3.150917291641236,1.3578873872756958,1.7930299043655396,0.6458981037139893,0.8676385283470154,0.8676385283470154,0.0,157.5950164794922,163.0,62179.09375,0.0,2626.63916015625,1.0,278.8570556640625,282.9556884765625,296.5455322265625,300.578857421875,293.1499938964844,293.1499938964844,279.1499938964844,38786.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246012568473816,1.0,0.0,0.0,3.62412428855896,3.624148607254028,8.763941536926723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.4794921875,0.0,1525.268310546875,1895.4371337890625,0.0,3631.559326171875,0.9019611477851868,1.0,0.0,3.0,1.0,0.0
17923860,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9990000128746032,0.6959580779075623,0.5619173645973206,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9110565185546876,0.4719947278499603,0.4479643404483795,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8423416018486023,0.3723893165588379,0.2621567249298095,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8345966339111328,0.3615028262138366,0.3446551561355591,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.715040922164917,0.2226121574640274,1.0155235528945925,285.01226806640625,284.95001220703125,301.9443359375,293.5172119140625,299.2733154296875,297.2518615722656,285.0107421875,1.0,0.5941237211227417,0.628763735294342,0.628763735294342,1.0,1.0,-3.160679340362549,1.3598917722702026,1.8007875680923462,0.6457167267799377,0.9692420363426208,0.9692420363426208,0.0,158.82977294921875,166.0,61655.20703125,0.0,2652.5859375,1.0,279.14306640625,283.0770263671875,296.4974060058594,300.42462158203125,293.1499938964844,293.1499938964844,278.8500061035156,33186.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917076289653778,1.0,0.0,0.0,3.7477927207946777,3.747817039489746,9.372261047246866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.4560546875,0.0,1623.0985107421875,1895.4371337890625,0.0,3562.152587890625,0.9250826239585876,1.0,0.0,3.0,1.0,0.0
17923920,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9990000128746032,0.6959580779075623,0.5619173645973206,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9110565185546876,0.4719947278499603,0.4479643404483795,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8423416018486023,0.3723893165588379,0.2621567249298095,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8345966339111328,0.3615028262138366,0.3446551561355591,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.715040922164917,0.2226121574640274,1.0155235528945925,285.01226806640625,284.95001220703125,301.9443359375,293.5172119140625,299.2733154296875,297.2518615722656,285.0107421875,1.0,0.5941237211227417,0.628763735294342,0.628763735294342,1.0,1.0,-3.160679340362549,1.3598917722702026,1.8007875680923462,0.6457167267799377,0.9692420363426208,0.9692420363426208,0.0,158.82977294921875,166.0,61655.20703125,0.0,2652.5859375,1.0,279.14306640625,283.0770263671875,296.4974060058594,300.42462158203125,293.1499938964844,293.1499938964844,278.8500061035156,33186.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917076289653778,1.0,0.0,0.0,3.7477927207946777,3.747817039489746,9.372261047246866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.4560546875,0.0,1623.0985107421875,1895.4371337890625,0.0,3562.152587890625,0.9250826239585876,1.0,0.0,3.0,1.0,0.0
17923980,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9990000128746032,0.6935722231864929,0.5665017366409302,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.910257875919342,0.4744375348091125,0.4505537152290344,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8406009078025818,0.3726735115051269,0.262570858001709,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.833121120929718,0.3621294498443603,0.3455007970333099,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7132725119590759,0.2225377708673477,1.0161300897598269,284.9041748046875,284.95001220703125,301.9674987792969,293.5112609863281,299.2767639160156,297.2463073730469,284.9062194824219,1.0,0.5966968536376953,0.6259961128234863,0.6259961128234863,1.0,1.0,-3.171550989151001,1.3623290061950684,1.8092219829559328,0.6458080410957336,0.8752794861793518,0.8752794861793518,0.0,160.8189697265625,154.0,62471.484375,0.0,2684.96728515625,1.0,278.8569641113281,282.9496765136719,296.53472900390625,300.582763671875,293.1499938964844,293.1499938964844,279.1499938964844,38427.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92551851272583,1.0,0.0,0.0,3.646472692489624,3.646497249603272,8.872361831890885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.060546875,0.0,1547.391845703125,1895.4371337890625,0.0,3639.996826171875,0.9066044688224792,1.0,0.0,3.0,1.0,0.0
17924040,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9990000128746032,0.6935722231864929,0.5665017366409302,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.910257875919342,0.4744375348091125,0.4505537152290344,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8406009078025818,0.3726735115051269,0.262570858001709,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.833121120929718,0.3621294498443603,0.3455007970333099,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7132725119590759,0.2225377708673477,1.0161300897598269,284.9041748046875,284.95001220703125,301.9674987792969,293.5112609863281,299.2767639160156,297.2463073730469,284.9062194824219,1.0,0.5966968536376953,0.6259961128234863,0.6259961128234863,1.0,1.0,-3.171550989151001,1.3623290061950684,1.8092219829559328,0.6458080410957336,0.8752794861793518,0.8752794861793518,0.0,160.8189697265625,154.0,62471.484375,0.0,2684.96728515625,1.0,278.8569641113281,282.9496765136719,296.53472900390625,300.582763671875,293.1499938964844,293.1499938964844,279.1499938964844,38427.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92551851272583,1.0,0.0,0.0,3.646472692489624,3.646497249603272,8.872361831890885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.060546875,0.0,1547.391845703125,1895.4371337890625,0.0,3639.996826171875,0.9066044688224792,1.0,0.0,3.0,1.0,0.0
17924100,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9990000128746032,0.6928947567939758,0.5646287798881531,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9122973680496216,0.475975751876831,0.4517679810523987,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8416178226470947,0.3730987310409546,0.2627067267894745,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.834226667881012,0.3626672029495239,0.3458264470100403,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7140009999275208,0.2226100265979766,1.0159035921096802,285.0235595703125,284.95001220703125,301.9798278808594,293.5090637207031,299.2803955078125,297.246826171875,285.0256652832031,1.0,0.5959581732749939,0.6246122717857361,0.6246122717857361,1.0,1.0,-3.1710574626922607,1.360783338546753,1.810274124145508,0.6445780396461487,0.959580421447754,0.959580421447754,0.0,160.18087768554688,154.0,61679.78515625,0.0,2680.5244140625,1.0,279.1021423339844,283.0826721191406,296.48150634765625,300.3728332519531,293.1499938964844,293.1499938964844,279.1499938964844,33997.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199896454811096,1.0,0.0,0.0,3.6977689266204834,3.6977930068969727,9.12373877781647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.4267578125,0.0,1571.78857421875,1895.4371337890625,0.0,3589.0625,0.9162461161613464,1.0,0.0,3.0,1.0,0.0
17924160,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9990000128746032,0.6931958198547363,0.5594040751457214,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9166550040245056,0.4776364862918854,0.4532465040683746,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8444297313690186,0.3736546635627746,0.2630287706851959,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8370509147644043,0.3633142411708832,0.3463507294654846,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7162382006645203,0.2227712571620941,1.0162023305892944,285.0071716308594,284.95001220703125,301.9927062988281,293.5074462890625,299.2850341796875,297.2491760253906,285.00506591796875,1.0,0.5943803787231445,0.6231355667114258,0.6231355667114258,1.0,1.0,-3.167935371398926,1.357958197593689,1.8099771738052368,0.6425220966339111,0.9714620113372804,0.9714620113372804,0.0,158.31301879882812,157.0,61770.3046875,0.0,2664.208740234375,1.0,279.14306640625,283.06646728515625,296.4886169433594,300.42724609375,293.1499938964844,293.1499938964844,278.8500061035156,33312.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183082580566406,1.0,0.0,0.0,3.76550555229187,3.7655301094055176,9.461061267757032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.2412109375,0.0,1644.7685546875,1895.4371337890625,0.0,3573.537841796875,0.9291992783546448,1.0,0.0,3.0,1.0,0.0
17924220,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.692903459072113,0.5567883849143982,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9201968908309937,0.4800170958042145,0.4556690454483032,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8459873795509338,0.3738750517368316,0.2633178532123565,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8387927412986755,0.3638717234134674,0.3470225930213928,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7172927260398865,0.2226617932319641,1.016082525253296,284.8968505859375,284.95001220703125,302.0201416015625,293.5058898925781,299.2901611328125,297.2449951171875,284.8989562988281,1.0,0.5942694544792175,0.6201820373535156,0.6201820373535156,1.0,1.0,-3.1687021255493164,1.355495572090149,1.813206553459168,0.6397444009780884,0.8704767227172852,0.8704767227172852,0.0,157.47056579589844,160.0,62336.1328125,0.0,2661.205322265625,1.0,278.8569030761719,282.9412536621094,296.52508544921875,300.5677795410156,293.1499938964844,293.1499938964844,279.1499938964844,38887.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258660078048706,1.0,0.0,0.0,3.64572548866272,3.645749807357788,8.86872498995217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.154296875,0.0,1549.993896484375,1895.4371337890625,0.0,3643.192138671875,0.9067822098731996,1.0,0.0,3.0,1.0,0.0
17924280,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.692903459072113,0.5567883849143982,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9201968908309937,0.4800170958042145,0.4556690454483032,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8459873795509338,0.3738750517368316,0.2633178532123565,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8387927412986755,0.3638717234134674,0.3470225930213928,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7172927260398865,0.2226617932319641,1.016082525253296,284.8968505859375,284.95001220703125,302.0201416015625,293.5058898925781,299.2901611328125,297.2449951171875,284.8989562988281,1.0,0.5942694544792175,0.6201820373535156,0.6201820373535156,1.0,1.0,-3.1687021255493164,1.355495572090149,1.813206553459168,0.6397444009780884,0.8704767227172852,0.8704767227172852,0.0,157.47056579589844,160.0,62336.1328125,0.0,2661.205322265625,1.0,278.8569030761719,282.9412536621094,296.52508544921875,300.5677795410156,293.1499938964844,293.1499938964844,279.1499938964844,38887.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258660078048706,1.0,0.0,0.0,3.64572548866272,3.645749807357788,8.86872498995217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.154296875,0.0,1549.993896484375,1895.4371337890625,0.0,3643.192138671875,0.9067822098731996,1.0,0.0,3.0,1.0,0.0
17924340,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9990000128746032,0.6933618187904358,0.556885838508606,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9217351078987122,0.4824897050857544,0.4577178359031677,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8462924957275391,0.3746407926082611,0.2636615931987762,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8392401933670044,0.3647882640361786,0.3476724922657013,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7173281311988831,0.2228844761848449,1.0164170265197754,285.02032470703125,284.95001220703125,302.0426025390625,293.50634765625,299.29815673828125,297.24761962890625,285.0185546875,1.0,0.5949918031692505,0.6179373860359192,0.6179373860359192,1.0,1.0,-3.1728720664978027,1.355211615562439,1.817660570144653,0.6384322047233582,0.9680119156837464,0.9680119156837464,0.0,157.67031860351562,160.0,61652.1953125,0.0,2670.60400390625,1.0,279.1323547363281,283.0755310058594,296.4743957519531,300.38427734375,293.1499938964844,293.1499938964844,279.1499938964844,33244.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181104302406312,1.0,0.0,0.0,3.7380194664001465,3.738043785095215,9.32344505599758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.845703125,0.0,1612.1995849609375,1895.4371337890625,0.0,3571.710205078125,0.9233554601669312,1.0,0.0,3.0,1.0,0.0
17924400,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.6934642791748047,0.5569791793823242,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.922278881072998,0.483286589384079,0.4584906995296478,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.84645015001297,0.374903917312622,0.2638595998287201,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8394290804862976,0.36509770154953,0.3479796350002289,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7173900008201599,0.2229774594306945,1.0168607234954834,285.0103759765625,284.95001220703125,302.04998779296875,293.5068054199219,299.3009338378906,297.2486267089844,285.0089111328125,1.0,0.5953618884086609,0.6172285676002502,0.6172285676002502,1.0,1.0,-3.175053596496582,1.355504870414734,1.819548726081848,0.638220489025116,0.9717967510223388,0.9717967510223388,0.0,157.7908172607422,163.0,61738.640625,0.0,2675.611083984375,1.0,279.1432189941406,283.06622314453125,296.4840393066406,300.41510009765625,293.1499938964844,293.1499938964844,278.8500061035156,33323.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177170991897584,1.0,0.0,0.0,3.763216972351074,3.763241767883301,9.449565254726622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.66015625,0.0,1642.164306640625,1895.4371337890625,0.0,3568.07568359375,0.928661286830902,1.0,0.0,3.0,1.0,0.0
17924460,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9990000128746032,0.691659688949585,0.5599749088287354,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9223525524139404,0.4857195317745209,0.4610515832901001,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8453868627548218,0.375156968832016,0.2642357945442199,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.838607907295227,0.3656828105449676,0.3487639427185058,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7162606716156006,0.2228999882936477,1.0173382759094238,284.902587890625,284.95001220703125,302.0819091796875,293.5110778808594,299.3081359863281,297.2441711425781,284.9047241210937,1.0,0.5972991585731506,0.6144925355911255,0.6144925355911255,1.0,1.0,-3.1837053298950195,1.3566815853118896,1.82702386379242,0.6374509334564209,0.8768437504768372,0.8768437504768372,0.0,159.14231872558594,166.0,62533.01953125,0.0,2700.271240234375,1.0,278.8568725585937,282.9395446777344,296.5311584472656,300.5805053710937,293.1499938964844,293.1499938964844,279.1499938964844,38518.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254785180091858,1.0,0.0,0.0,3.658904075622559,3.658928632736206,8.932959190133261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.103515625,0.0,1561.9906005859375,1895.4371337890625,0.0,3639.629150390625,0.9094359278678894,1.0,0.0,3.0,1.0,0.0
