time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17924520,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9990000128746032,0.691659688949585,0.5599749088287354,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9223525524139404,0.4857195317745209,0.4610515832901001,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8453868627548218,0.375156968832016,0.2642357945442199,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.838607907295227,0.3656828105449676,0.3487639427185058,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7162606716156006,0.2228999882936477,1.0173382759094238,284.902587890625,284.95001220703125,302.0819091796875,293.5110778808594,299.3081359863281,297.2441711425781,284.9047241210937,1.0,0.5972991585731506,0.6144925355911255,0.6144925355911255,1.0,1.0,-3.1837053298950195,1.3566815853118896,1.82702386379242,0.6374509334564209,0.8768437504768372,0.8768437504768372,0.0,159.14231872558594,166.0,62533.01953125,0.0,2700.271240234375,1.0,278.8568725585937,282.9395446777344,296.5311584472656,300.5805053710937,293.1499938964844,293.1499938964844,279.1499938964844,38518.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254785180091858,1.0,0.0,0.0,3.658904075622559,3.658928632736206,8.932959190133261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.103515625,0.0,1561.9906005859375,1895.4371337890625,0.0,3639.629150390625,0.9094359278678894,1.0,0.0,3.0,1.0,0.0
17924580,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9990000128746032,0.6903194189071655,0.5638494491577148,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9221161603927612,0.4890017807483673,0.4639352858066559,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8441184759140015,0.3761819303035736,0.2648117244243622,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8375476598739624,0.3669009208679199,0.3497644662857055,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7148624062538147,0.2231795638799667,1.0182366371154783,285.0189819335937,284.95001220703125,302.1153869628906,293.5194091796875,299.3204345703125,297.2473449707031,285.0175476074219,1.0,0.5997847318649292,0.6117565035820007,0.6117565035820007,1.0,1.0,-3.1948013305664062,1.3589130640029907,1.835888147354126,0.6371007561683655,0.9847502112388612,0.9847502112388612,0.0,160.8913116455078,154.0,62069.3515625,0.0,2732.164794921875,1.0,279.1433410644531,283.0658264160156,296.4987487792969,300.4461975097656,293.1499938964844,293.1499938964844,278.8500061035156,33079.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178000688552856,1.0,0.0,0.0,3.784025192260742,3.7840499877929688,9.554353255225578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.4853515625,0.0,1664.8001708984375,1895.4371337890625,0.0,3568.842529296875,0.9332208037376404,1.0,0.0,3.0,1.0,0.0
17924640,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9990000128746032,0.6903194189071655,0.5638494491577148,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9221161603927612,0.4890017807483673,0.4639352858066559,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8441184759140015,0.3761819303035736,0.2648117244243622,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8375476598739624,0.3669009208679199,0.3497644662857055,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7148624062538147,0.2231795638799667,1.0182366371154783,285.0189819335937,284.95001220703125,302.1153869628906,293.5194091796875,299.3204345703125,297.2473449707031,285.0175476074219,1.0,0.5997847318649292,0.6117565035820007,0.6117565035820007,1.0,1.0,-3.1948013305664062,1.3589130640029907,1.835888147354126,0.6371007561683655,0.9847502112388612,0.9847502112388612,0.0,160.8913116455078,154.0,62069.3515625,0.0,2732.164794921875,1.0,279.1433410644531,283.0658264160156,296.4987487792969,300.4461975097656,293.1499938964844,293.1499938964844,278.8500061035156,33079.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178000688552856,1.0,0.0,0.0,3.784025192260742,3.7840499877929688,9.554353255225578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.4853515625,0.0,1664.8001708984375,1895.4371337890625,0.0,3568.842529296875,0.9332208037376404,1.0,0.0,3.0,1.0,0.0
17924700,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9990000128746032,0.6890649199485779,0.5615605711936951,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.924663245677948,0.4902676939964294,0.4653412699699402,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8454879522323608,0.3763620257377624,0.2650834321975708,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8389745354652405,0.3672325015068054,0.350238174200058,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7158803939819336,0.2231487333774566,1.018546462059021,284.8783874511719,284.95001220703125,302.1326599121094,293.5249938964844,299.3248596191406,297.24615478515625,284.8741455078125,1.0,0.599075436592102,0.610388457775116,0.610388457775116,1.0,1.0,-3.1950294971466064,1.3575469255447388,1.8374826908111568,0.6359145641326904,0.8917450308799744,0.8917450308799744,0.0,160.14907836914062,154.0,63086.12109375,0.0,2728.5712890625,1.0,278.8946228027344,282.90576171875,296.5579833984375,300.68072509765625,293.1499938964844,293.1499938964844,278.8500061035156,36793.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240219593048096,1.0,0.0,0.0,3.766918897628784,3.766944169998169,9.468164989812068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.8623046875,0.0,1673.306884765625,1895.4371337890625,0.0,3626.22802734375,0.9300379753112792,1.0,0.0,3.0,1.0,0.0
17924760,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.6880754232406616,0.5572968125343323,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.928172767162323,0.4913374483585357,0.4663197696208954,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8475223779678345,0.3763439953327179,0.2650570571422577,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8410884141921997,0.367391288280487,0.3503663837909698,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7174503207206726,0.2229854464530944,1.0177074670791626,284.89385986328125,284.95001220703125,302.1502380371094,293.5314636230469,299.3280334472656,297.2431335449219,284.89569091796875,1.0,0.5974118709564209,0.6089298725128174,0.6089298725128174,1.0,1.0,-3.1902012825012207,1.3538057804107666,1.836395621299744,0.6333277821540833,0.8789594173431396,0.8789594173431396,0.0,158.53590393066406,157.0,62757.0625,0.0,2710.04638671875,1.0,278.8568115234375,282.92535400390625,296.55255126953125,300.6200866699219,293.1499938964844,293.1499938964844,279.1499938964844,38660.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258193969726562,1.0,0.0,0.0,3.6846635341644287,3.6846883296966553,9.059181138582062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.166015625,0.0,1592.1729736328125,1895.4371337890625,0.0,3642.763427734375,0.915071189403534,1.0,0.0,3.0,1.0,0.0
17924820,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9990000128746032,0.6887415647506714,0.5540376305580139,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9323918223381042,0.4945556223392486,0.4690253436565399,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.849579393863678,0.3773050904273987,0.2655043005943298,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8432775139808655,0.3685418367385864,0.3511902689933777,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7188239693641663,0.2232262790203094,1.017840027809143,285.009765625,284.95001220703125,302.1864013671875,293.5469970703125,299.34051513671875,297.2463684082031,285.0083312988281,1.0,0.5972391963005066,0.6060127019882202,0.6060127019882202,1.0,1.0,-3.191202402114868,1.3511605262756348,1.840041995048523,0.6301584243774414,0.9805963039398192,0.9805963039398192,0.0,157.48655700683594,160.0,62072.90234375,0.0,2706.384033203125,1.0,279.1434631347656,283.0552673339844,296.5226135253906,300.4727783203125,293.1499938964844,293.1499938964844,278.8500061035156,33425.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173389673233032,1.0,0.0,0.0,3.794372081756592,3.7943971157073975,9.606675348550198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.23828125,0.0,1679.7733154296875,1895.4371337890625,0.0,3564.58056640625,0.9357741475105286,1.0,0.0,3.0,1.0,0.0
17924880,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9990000128746032,0.6887415647506714,0.5540376305580139,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9323918223381042,0.4945556223392486,0.4690253436565399,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.849579393863678,0.3773050904273987,0.2655043005943298,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8432775139808655,0.3685418367385864,0.3511902689933777,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7188239693641663,0.2232262790203094,1.017840027809143,285.009765625,284.95001220703125,302.1864013671875,293.5469970703125,299.34051513671875,297.2463684082031,285.0083312988281,1.0,0.5972391963005066,0.6060127019882202,0.6060127019882202,1.0,1.0,-3.191202402114868,1.3511605262756348,1.840041995048523,0.6301584243774414,0.9805963039398192,0.9805963039398192,0.0,157.48655700683594,160.0,62072.90234375,0.0,2706.384033203125,1.0,279.1434631347656,283.0552673339844,296.5226135253906,300.4727783203125,293.1499938964844,293.1499938964844,278.8500061035156,33425.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173389673233032,1.0,0.0,0.0,3.794372081756592,3.7943971157073975,9.606675348550198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.23828125,0.0,1679.7733154296875,1895.4371337890625,0.0,3564.58056640625,0.9357741475105286,1.0,0.0,3.0,1.0,0.0
17924940,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.6873937845230103,0.5548514723777771,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9337863326072692,0.4969507157802582,0.471526175737381,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8495146632194519,0.3775161802768707,0.26583132147789,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8434231281280518,0.369074672460556,0.3518976271152496,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7185329794883728,0.2231225073337555,1.018038034439087,284.8988037109375,284.95001220703125,302.22369384765625,293.56573486328125,299.3492736816406,297.24237060546875,284.9010314941406,1.0,0.598293662071228,0.603095531463623,0.603095531463623,1.0,1.0,-3.196669578552246,1.3504337072372437,1.8462358713150024,0.6281530857086182,0.8819311261177063,0.8819311261177063,0.0,157.9791717529297,163.0,62861.89453125,0.0,2720.109375,1.0,278.8566589355469,282.9264221191406,296.5830078125,300.65045166015625,293.1499938964844,293.1499938964844,279.1499938964844,38605.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245014190673828,1.0,0.0,0.0,3.689518928527832,3.6895437240600586,9.08307242752926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.2890625,0.0,1597.2869873046875,1895.4371337890625,0.0,3630.640625,0.9162789583206176,1.0,0.0,3.0,1.0,0.0
17925000,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.6873937845230103,0.5548514723777771,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9337863326072692,0.4969507157802582,0.471526175737381,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8495146632194519,0.3775161802768707,0.26583132147789,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8434231281280518,0.369074672460556,0.3518976271152496,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7185329794883728,0.2231225073337555,1.018038034439087,284.8988037109375,284.95001220703125,302.22369384765625,293.56573486328125,299.3492736816406,297.24237060546875,284.9010314941406,1.0,0.598293662071228,0.603095531463623,0.603095531463623,1.0,1.0,-3.196669578552246,1.3504337072372437,1.8462358713150024,0.6281530857086182,0.8819311261177063,0.8819311261177063,0.0,157.9791717529297,163.0,62861.89453125,0.0,2720.109375,1.0,278.8566589355469,282.9264221191406,296.5830078125,300.65045166015625,293.1499938964844,293.1499938964844,279.1499938964844,38605.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245014190673828,1.0,0.0,0.0,3.689518928527832,3.6895437240600586,9.08307242752926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.2890625,0.0,1597.2869873046875,1895.4371337890625,0.0,3630.640625,0.9162789583206176,1.0,0.0,3.0,1.0,0.0
17925060,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9990000128746032,0.6865472197532654,0.5572184920310974,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9344337582588196,0.5002456903457642,0.4743853211402893,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.848911702632904,0.3785299658775329,0.2663765251636505,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8430058360099792,0.3702719211578369,0.3528478145599365,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7177315950393677,0.2234046161174774,1.0188112258911133,285.0199279785156,284.95001220703125,302.2619934082031,293.5873413085937,299.3634033203125,297.2461242675781,285.0185852050781,1.0,0.6001834273338318,0.6004258394241333,0.6004258394241333,1.0,1.0,-3.205674171447754,1.3515113592147827,1.8541628122329712,0.6270706653594971,0.9922537803649902,0.9922537803649902,0.0,159.1288604736328,151.0,62364.17578125,0.0,2744.650146484375,1.0,279.1435241699219,283.0582275390625,296.5639038085937,300.5272216796875,293.1499938964844,293.1499938964844,278.8500061035156,33182.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162477254867554,1.0,0.0,0.0,3.809401750564575,3.809426784515381,9.682930794951972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.0,0.0,1695.845458984375,1895.4371337890625,0.0,3554.490478515625,0.9390379786491394,1.0,0.0,3.0,1.0,0.0
17925120,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9990000128746032,0.6865472197532654,0.5572184920310974,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9344337582588196,0.5002456903457642,0.4743853211402893,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.848911702632904,0.3785299658775329,0.2663765251636505,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8430058360099792,0.3702719211578369,0.3528478145599365,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7177315950393677,0.2234046161174774,1.0188112258911133,285.0199279785156,284.95001220703125,302.2619934082031,293.5873413085937,299.3634033203125,297.2461242675781,285.0185852050781,1.0,0.6001834273338318,0.6004258394241333,0.6004258394241333,1.0,1.0,-3.205674171447754,1.3515113592147827,1.8541628122329712,0.6270706653594971,0.9922537803649902,0.9922537803649902,0.0,159.1288604736328,151.0,62364.17578125,0.0,2744.650146484375,1.0,279.1435241699219,283.0582275390625,296.5639038085937,300.5272216796875,293.1499938964844,293.1499938964844,278.8500061035156,33182.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162477254867554,1.0,0.0,0.0,3.809401750564575,3.809426784515381,9.682930794951972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.0,0.0,1695.845458984375,1895.4371337890625,0.0,3554.490478515625,0.9390379786491394,1.0,0.0,3.0,1.0,0.0
17925180,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9990000128746032,0.6847413182258606,0.5495646595954895,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9412245750427246,0.50257408618927,0.4767623245716095,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8529489040374756,0.378676027059555,0.2666074335575104,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8471658229827881,0.3707391023635864,0.3534218370914459,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7207679748535156,0.2232236117124557,1.018288493156433,284.89190673828125,284.95001220703125,302.3012084960937,293.61151123046875,299.3725891113281,297.2422790527344,284.893798828125,1.0,0.5974156260490417,0.5977561473846436,0.5977561473846436,1.0,1.0,-3.199697732925415,1.3457340002059937,1.853963851928711,0.6228902339935303,0.884434700012207,0.884434700012207,0.0,156.37913513183594,154.0,63085.96875,0.0,2717.511474609375,1.0,278.8562316894531,282.91510009765625,296.6307678222656,300.71630859375,293.1499938964844,293.1499938964844,279.1499938964844,38698.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923883020877838,1.0,0.0,0.0,3.712634563446045,3.7126595973968506,9.19724300274538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.109375,0.0,1624.5096435546875,1895.4371337890625,0.0,3624.949462890625,0.92120623588562,1.0,0.0,3.0,1.0,0.0
17925240,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9990000128746032,0.6847413182258606,0.5495646595954895,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9412245750427246,0.50257408618927,0.4767623245716095,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8529489040374756,0.378676027059555,0.2666074335575104,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8471658229827881,0.3707391023635864,0.3534218370914459,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7207679748535156,0.2232236117124557,1.018288493156433,284.89190673828125,284.95001220703125,302.3012084960937,293.61151123046875,299.3725891113281,297.2422790527344,284.893798828125,1.0,0.5974156260490417,0.5977561473846436,0.5977561473846436,1.0,1.0,-3.199697732925415,1.3457340002059937,1.853963851928711,0.6228902339935303,0.884434700012207,0.884434700012207,0.0,156.37913513183594,154.0,63085.96875,0.0,2717.511474609375,1.0,278.8562316894531,282.91510009765625,296.6307678222656,300.71630859375,293.1499938964844,293.1499938964844,279.1499938964844,38698.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923883020877838,1.0,0.0,0.0,3.712634563446045,3.7126595973968506,9.19724300274538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.109375,0.0,1624.5096435546875,1895.4371337890625,0.0,3624.949462890625,0.92120623588562,1.0,0.0,3.0,1.0,0.0
17925300,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9990000128746032,0.685112476348877,0.5472365617752075,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9436085224151612,0.5041008591651917,0.4779156744480133,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8542091846466064,0.3790616691112518,0.2666875422000885,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8485064506530762,0.3712292611598968,0.3536653220653534,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7216312289237976,0.223287284374237,1.0178495645523071,285.019287109375,284.95001220703125,302.32110595703125,293.62451171875,299.37896728515625,297.2430114746094,285.0220947265625,1.0,0.5969785451889038,0.5964213013648987,0.5964213013648987,1.0,1.0,-3.198129653930664,1.343519926071167,1.8546096086502075,0.6207588315010071,0.971039891242981,0.971039891242981,0.0,155.5411834716797,154.0,62222.8671875,0.0,2709.79541015625,1.0,279.1034851074219,283.0583801269531,296.5899963378906,300.5098571777344,293.1499938964844,293.1499938964844,279.1499938964844,34367.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175077676773072,1.0,0.0,0.0,3.753494024276733,3.753518581390381,9.400798148817556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.8134765625,0.0,1638.82861328125,1895.4371337890625,0.0,3566.140869140625,0.929048717021942,1.0,0.0,3.0,1.0,0.0
17925360,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9990000128746032,0.6857601404190063,0.5455532670021057,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9458554983139038,0.505812406539917,0.4794633090496063,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8554317355155945,0.3796312808990478,0.2670371830463409,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8497734665870667,0.3718786835670471,0.3542177677154541,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7224582433700562,0.223483607172966,1.0184417963027954,285.0124816894531,284.95001220703125,302.3411560058594,293.6380310058594,299.3865966796875,297.2456970214844,285.0111389160156,1.0,0.5969719886779785,0.5950916409492493,0.5950916409492493,1.0,1.0,-3.199758291244507,1.3427188396453855,1.857039451599121,0.6194459795951843,0.9894898533821106,0.9894898533821106,0.0,155.05552673339844,157.0,62399.22265625,0.0,2710.443115234375,1.0,279.1434936523437,283.05010986328125,296.612060546875,300.580322265625,293.1499938964844,293.1499938964844,278.8500061035156,33456.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150903820991516,1.0,0.0,0.0,3.8192718029022217,3.8192970752716064,9.733172419146283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.521484375,0.0,1709.857177734375,1895.4371337890625,0.0,3543.782470703125,0.9415060877799988,1.0,0.0,3.0,1.0,0.0
17925420,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.6847091913223267,0.545864462852478,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9474960565567015,0.5082000494003296,0.4819654822349548,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8556052446365356,0.3798259198665619,0.2673556506633758,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8501506447792053,0.3723911345005035,0.3549084365367889,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7223878502845764,0.2233959287405014,1.0187047719955444,284.8969116210937,284.95001220703125,302.3817443847656,293.6665344238281,299.3966369628906,297.2418518066406,284.8993225097656,1.0,0.5978485345840454,0.5924322009086609,0.5924322009086609,1.0,1.0,-3.204669952392578,1.3418008089065552,1.862869143486023,0.6172289848327637,0.8883090615272522,0.8883090615272522,0.0,155.3506317138672,160.0,63242.84765625,0.0,2722.000244140625,1.0,278.856201171875,282.9168701171875,296.68316650390625,300.7729187011719,293.1499938964844,293.1499938964844,279.1499938964844,38608.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220879673957824,1.0,0.0,0.0,3.71991491317749,3.719940185546875,9.233350510839956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.5771484375,0.0,1632.2459716796875,1895.4371337890625,0.0,3608.414794921875,0.9229069948196412,1.0,0.0,3.0,1.0,0.0
17925480,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.6847091913223267,0.545864462852478,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9474960565567015,0.5082000494003296,0.4819654822349548,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8556052446365356,0.3798259198665619,0.2673556506633758,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8501506447792053,0.3723911345005035,0.3549084365367889,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7223878502845764,0.2233959287405014,1.0187047719955444,284.8969116210937,284.95001220703125,302.3817443847656,293.6665344238281,299.3966369628906,297.2418518066406,284.8993225097656,1.0,0.5978485345840454,0.5924322009086609,0.5924322009086609,1.0,1.0,-3.204669952392578,1.3418008089065552,1.862869143486023,0.6172289848327637,0.8883090615272522,0.8883090615272522,0.0,155.3506317138672,160.0,63242.84765625,0.0,2722.000244140625,1.0,278.856201171875,282.9168701171875,296.68316650390625,300.7729187011719,293.1499938964844,293.1499938964844,279.1499938964844,38608.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220879673957824,1.0,0.0,0.0,3.71991491317749,3.719940185546875,9.233350510839956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.5771484375,0.0,1632.2459716796875,1895.4371337890625,0.0,3608.414794921875,0.9229069948196412,1.0,0.0,3.0,1.0,0.0
17925540,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9990000128746032,0.6842082142829895,0.5476048588752747,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.94807368516922,0.5109765529632568,0.4842945635318756,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8551301956176758,0.380661278963089,0.2677517235279083,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8498361110687256,0.3733784258365631,0.3556312620639801,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7217793464660645,0.2236347645521164,1.0192023515701294,285.028564453125,284.95001220703125,302.4162292480469,293.6918029785156,299.4090576171875,297.2450866699219,285.0271911621094,1.0,0.5992769002914429,0.5901983380317688,0.5901983380317688,1.0,1.0,-3.2114999294281006,1.342193603515625,1.869306206703186,0.6158987879753113,0.9982628226280212,0.9982628226280212,0.0,156.19078063964844,160.0,62657.953125,0.0,2740.473876953125,1.0,279.137939453125,283.0592956542969,296.6611633300781,300.63201904296875,293.1499938964844,293.1499938964844,279.1499938964844,33182.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139129519462584,1.0,0.0,0.0,3.820192575454712,3.8202178478240967,9.73786654867581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.4384765625,0.0,1708.8212890625,1895.4371337890625,0.0,3532.881103515625,0.9416567087173462,1.0,0.0,3.0,1.0,0.0
17925600,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9990000128746032,0.6840727925300598,0.547926664352417,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9482501745224,0.5115136504173279,0.4848219454288482,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8551056981086731,0.3808336555957794,0.2678855359554291,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8498325943946838,0.3735789358615875,0.3558357059955597,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7217138409614563,0.2236931174993515,1.0195058584213257,285.0231628417969,284.95001220703125,302.4228515625,293.6967468261719,299.4114990234375,297.2458190917969,285.0219421386719,1.0,0.5996219515800476,0.5897728204727173,0.5897728204727173,1.0,1.0,-3.213292121887207,1.342479944229126,1.8708120584487915,0.6157666444778442,1.0,1.0,0.0,156.36965942382812,163.0,62742.81640625,0.0,2745.10302734375,1.0,279.1437072753906,283.053955078125,296.6726989746094,300.6586608886719,293.1499938964844,293.1499938964844,278.8500061035156,33239.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137025475502014,1.0,0.0,0.0,3.8366966247558594,3.836721897125244,9.822186939345556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.359375,0.0,1729.252197265625,1895.4371337890625,0.0,3530.932373046875,0.9452540278434752,1.0,0.0,3.0,1.0,0.0
17925660,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9990000128746032,0.6809747219085693,0.5522662401199341,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9473280906677246,0.5138903856277466,0.4873860478401184,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8532882928848267,0.3810186088085174,0.2682467401027679,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8482517004013062,0.3740798532962799,0.3565820157527923,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.720009982585907,0.2235546559095382,1.019882321357727,284.9007568359375,284.95001220703125,302.4642944335937,293.7283630371094,299.42169189453125,297.2420959472656,284.9027099609375,1.0,0.6020106077194214,0.5870211124420166,0.5870211124420166,1.0,1.0,-3.223379850387573,1.3436022996902466,1.879777669906616,0.6146340370178223,0.9016284942626952,0.9016284942626952,0.0,158.21011352539062,151.0,63800.859375,0.0,2775.8310546875,1.0,278.8568725585937,282.91119384765625,296.748291015625,300.87060546875,293.1499938964844,293.1499938964844,278.54998779296875,38072.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214516878128052,1.0,0.0,0.0,3.759078025817871,3.759103298187256,9.428789553567184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.8154296875,0.0,1673.9132080078125,1895.4371337890625,0.0,3602.549560546875,0.931240439414978,1.0,0.0,3.0,1.0,0.0
17925720,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9990000128746032,0.6809747219085693,0.5522662401199341,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9473280906677246,0.5138903856277466,0.4873860478401184,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8532882928848267,0.3810186088085174,0.2682467401027679,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8482517004013062,0.3740798532962799,0.3565820157527923,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.720009982585907,0.2235546559095382,1.019882321357727,284.9007568359375,284.95001220703125,302.4642944335937,293.7283630371094,299.42169189453125,297.2420959472656,284.9027099609375,1.0,0.6020106077194214,0.5870211124420166,0.5870211124420166,1.0,1.0,-3.223379850387573,1.3436022996902466,1.879777669906616,0.6146340370178223,0.9016284942626952,0.9016284942626952,0.0,158.21011352539062,151.0,63800.859375,0.0,2775.8310546875,1.0,278.8568725585937,282.91119384765625,296.748291015625,300.87060546875,293.1499938964844,293.1499938964844,278.54998779296875,38072.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214516878128052,1.0,0.0,0.0,3.759078025817871,3.759103298187256,9.428789553567184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.8154296875,0.0,1673.9132080078125,1895.4371337890625,0.0,3602.549560546875,0.931240439414978,1.0,0.0,3.0,1.0,0.0
17925780,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9990000128746032,0.6779100298881531,0.5462934970855713,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9525381922721864,0.5161212086677551,0.4893419444561004,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8562299609184265,0.3810330331325531,0.2681645452976227,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8513769507408142,0.3744028508663177,0.3567775189876556,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7220282554626465,0.2231852561235427,1.0178824663162231,284.8887023925781,284.95001220703125,302.5060119628906,293.7611389160156,299.4308166503906,297.2382202148437,284.88946533203125,1.0,0.5993959307670593,0.5842694640159607,0.5842694640159607,1.0,1.0,-3.2163071632385254,1.3369508981704712,1.879356384277344,0.6099321246147156,0.8334561586380005,0.8334561586380005,0.0,155.9849853515625,169.0,63846.13671875,0.0,2749.151611328125,1.0,278.55841064453125,282.8773803710937,296.7662658691406,300.9116516113281,293.1499938964844,293.1499938964844,278.8500061035156,40615.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925080180168152,1.0,0.0,0.0,3.532145977020264,3.5321695804595947,8.324738018927746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.935546875,0.0,1439.3782958984375,1895.4371337890625,0.0,3635.965576171875,0.8832662105560303,1.0,0.0,3.0,1.0,0.0
17925840,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9990000128746032,0.6779100298881531,0.5462934970855713,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9525381922721864,0.5161212086677551,0.4893419444561004,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8562299609184265,0.3810330331325531,0.2681645452976227,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8513769507408142,0.3744028508663177,0.3567775189876556,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7220282554626465,0.2231852561235427,1.0178824663162231,284.8887023925781,284.95001220703125,302.5060119628906,293.7611389160156,299.4308166503906,297.2382202148437,284.88946533203125,1.0,0.5993959307670593,0.5842694640159607,0.5842694640159607,1.0,1.0,-3.2163071632385254,1.3369508981704712,1.879356384277344,0.6099321246147156,0.8334561586380005,0.8334561586380005,0.0,155.9849853515625,169.0,63846.13671875,0.0,2749.151611328125,1.0,278.55841064453125,282.8773803710937,296.7662658691406,300.9116516113281,293.1499938964844,293.1499938964844,278.8500061035156,40615.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925080180168152,1.0,0.0,0.0,3.532145977020264,3.5321695804595947,8.324738018927746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.935546875,0.0,1439.3782958984375,1895.4371337890625,0.0,3635.965576171875,0.8832662105560303,1.0,0.0,3.0,1.0,0.0
17925900,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9990000128746032,0.6777387261390686,0.5486456751823425,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.952006995677948,0.5177915692329407,0.4906976222991943,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.855253279209137,0.3815458714962005,0.2683790922164917,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8504986763000488,0.3749899566173553,0.3571699261665344,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.721045970916748,0.2232854813337326,1.017834186553955,285.0143127441406,284.95001220703125,302.5268859863281,293.77783203125,299.4381103515625,297.2401428222656,285.0158386230469,1.0,0.601179838180542,0.5828936100006104,0.5828936100006104,1.0,1.0,-3.221400737762451,1.3375163078308103,1.8838844299316408,0.6090067028999329,0.9175071120262146,0.9175071120262146,0.0,156.94393920898438,169.0,63154.5234375,0.0,2764.857666015625,1.0,278.7987060546875,283.01593017578125,296.7306823730469,300.70703125,293.1499938964844,293.1499938964844,278.8500061035156,34752.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174572229385376,1.0,0.0,0.0,3.5747950077056885,3.5748178958892822,8.526986334800313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.828125,0.0,1441.95263671875,1895.4371337890625,0.0,3565.673583984375,0.8896957039833069,1.0,0.0,3.0,1.0,0.0
17925960,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9990000128746032,0.6769019961357117,0.5546494722366333,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9494457840919496,0.5195733308792114,0.4924424588680267,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8527364730834961,0.382181167602539,0.2688676118850708,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8480757474899292,0.3756895363330841,0.3578892648220062,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7188320755958557,0.2234907150268554,1.0190004110336304,285.00689697265625,284.95001220703125,302.5478210449219,293.7947082519531,299.4465026855469,297.2433776855469,285.006591796875,1.0,0.6043446660041809,0.5815659165382385,0.5815659165382385,1.0,1.0,-3.233561515808105,1.341219782829285,1.8923417329788208,0.6099509000778198,0.9330077767372132,0.9330077767372132,0.0,159.4199981689453,172.0,63494.75390625,0.0,2803.4921875,1.0,278.8421630859375,283.0072937011719,296.7610778808594,300.791259765625,293.1499938964844,293.1499938964844,278.54998779296875,33564.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145239591598512,1.0,0.0,0.0,3.643861770629883,3.6438851356506334,8.859660169946437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.255859375,0.0,1508.158203125,1895.4371337890625,0.0,3538.539306640625,0.9020857214927672,1.0,0.0,3.0,1.0,0.0
17926020,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9990000128746032,0.6717297434806824,0.5640949606895447,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.9454476237297058,0.5221088528633118,0.4951896071434021,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.848615288734436,0.3825319111347198,0.2693707346916199,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.844196617603302,0.3763149082660675,0.358794242143631,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.7150999903678894,0.2233625203371048,1.0197172164916992,284.922607421875,284.95001220703125,302.589599609375,293.82879638671875,299.45751953125,297.240966796875,284.92413330078125,1.0,0.6085729002952576,0.5789105892181396,0.5789105892181396,1.0,1.0,-3.250793218612671,1.3453636169433594,1.905429720878601,0.6105303764343262,0.8619314432144165,0.8619314432144165,0.0,163.3009490966797,175.0,64486.23828125,0.0,2860.74365234375,1.0,278.5579528808594,282.89776611328125,296.8441772460937,301.0097045898437,293.1499938964844,293.1499938964844,278.8500061035156,37967.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212450981140136,1.0,0.0,0.0,3.550917148590088,3.55094051361084,8.413454679612187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.2919921875,0.0,1440.02197265625,1895.4371337890625,0.0,3600.64453125,0.8851082921028137,1.0,0.0,3.0,1.0,0.0
17926080,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9990000128746032,0.6717297434806824,0.5640949606895447,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.9454476237297058,0.5221088528633118,0.4951896071434021,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.848615288734436,0.3825319111347198,0.2693707346916199,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.844196617603302,0.3763149082660675,0.358794242143631,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.7150999903678894,0.2233625203371048,1.0197172164916992,284.922607421875,284.95001220703125,302.589599609375,293.82879638671875,299.45751953125,297.240966796875,284.92413330078125,1.0,0.6085729002952576,0.5789105892181396,0.5789105892181396,1.0,1.0,-3.250793218612671,1.3453636169433594,1.905429720878601,0.6105303764343262,0.8619314432144165,0.8619314432144165,0.0,163.3009490966797,175.0,64486.23828125,0.0,2860.74365234375,1.0,278.5579528808594,282.89776611328125,296.8441772460937,301.0097045898437,293.1499938964844,293.1499938964844,278.8500061035156,37967.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212450981140136,1.0,0.0,0.0,3.550917148590088,3.55094051361084,8.413454679612187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.2919921875,0.0,1440.02197265625,1895.4371337890625,0.0,3600.64453125,0.8851082921028137,1.0,0.0,3.0,1.0,0.0
17926140,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9990000128746032,0.6668901443481445,0.5722625255584717,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9424476623535156,0.5253582000732422,0.4981507062911987,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8453484177589417,0.3835081160068512,0.2699954211711883,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8411223292350769,0.3774515390396118,0.3598211109638214,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7118238210678101,0.2234505861997604,1.0202338695526123,285.0193176269531,284.95001220703125,302.6312561035156,293.8631286621094,299.47137451171875,297.2437438964844,285.0182800292969,1.0,0.612576425075531,0.5762552618980408,0.5762552618980408,1.0,1.0,-3.266780138015747,1.3488974571228027,1.9178828001022337,0.6105079054832458,0.9624768495559692,0.9624768495559692,0.0,166.7363739013672,178.0,64326.25390625,0.0,2913.457763671875,1.0,278.841796875,283.0043640136719,296.8457946777344,300.9301452636719,293.1499938964844,293.1499938964844,278.54998779296875,32721.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914368450641632,1.0,0.0,0.0,3.6950466632843018,3.695070505142212,9.110309520110604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10076.7421875,0.0,1559.030517578125,1895.4371337890625,0.0,3537.09912109375,0.913135588169098,1.0,0.0,3.0,1.0,0.0
17926200,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9990000128746032,0.6668901443481445,0.5722625255584717,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9424476623535156,0.5253582000732422,0.4981507062911987,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8453484177589417,0.3835081160068512,0.2699954211711883,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8411223292350769,0.3774515390396118,0.3598211109638214,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7118238210678101,0.2234505861997604,1.0202338695526123,285.0193176269531,284.95001220703125,302.6312561035156,293.8631286621094,299.47137451171875,297.2437438964844,285.0182800292969,1.0,0.612576425075531,0.5762552618980408,0.5762552618980408,1.0,1.0,-3.266780138015747,1.3488974571228027,1.9178828001022337,0.6105079054832458,0.9624768495559692,0.9624768495559692,0.0,166.7363739013672,178.0,64326.25390625,0.0,2913.457763671875,1.0,278.841796875,283.0043640136719,296.8457946777344,300.9301452636719,293.1499938964844,293.1499938964844,278.54998779296875,32721.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914368450641632,1.0,0.0,0.0,3.6950466632843018,3.695070505142212,9.110309520110604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10076.7421875,0.0,1559.030517578125,1895.4371337890625,0.0,3537.09912109375,0.913135588169098,1.0,0.0,3.0,1.0,0.0
17926260,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9990000128746032,0.6599856019020081,0.5809233784675598,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.938847541809082,0.5276286602020264,0.5006461143493652,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8416711688041687,0.3836402595043182,0.2703424394130707,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8376724720001221,0.3778686821460724,0.3605269491672516,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7080150842666626,0.2230336368083953,1.0196382999420166,284.9125366210937,284.95001220703125,302.672607421875,293.8973693847656,299.478759765625,297.2377319335937,284.91412353515625,1.0,0.6163549423217773,0.5732021331787109,0.5732021331787109,1.0,1.0,-3.2807507514953613,1.3509109020233154,1.9298397302627563,0.6094886064529419,0.8751270174980164,0.8751270174980164,0.0,170.3018798828125,181.0,65348.0078125,0.0,2963.069091796875,1.0,278.5572509765625,282.8748779296875,296.9197998046875,301.1438903808594,293.1499938964844,293.1499938964844,278.8500061035156,37814.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224907159805298,1.0,0.0,0.0,3.616470336914064,3.616494417190552,8.726962619221013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.564453125,0.0,1509.6385498046875,1895.4371337890625,0.0,3612.126220703125,0.8994604349136353,1.0,0.0,3.0,1.0,0.0
17926320,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9990000128746032,0.6599856019020081,0.5809233784675598,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.938847541809082,0.5276286602020264,0.5006461143493652,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8416711688041687,0.3836402595043182,0.2703424394130707,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8376724720001221,0.3778686821460724,0.3605269491672516,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7080150842666626,0.2230336368083953,1.0196382999420166,284.9125366210937,284.95001220703125,302.672607421875,293.8973693847656,299.478759765625,297.2377319335937,284.91412353515625,1.0,0.6163549423217773,0.5732021331787109,0.5732021331787109,1.0,1.0,-3.2807507514953613,1.3509109020233154,1.9298397302627563,0.6094886064529419,0.8751270174980164,0.8751270174980164,0.0,170.3018798828125,181.0,65348.0078125,0.0,2963.069091796875,1.0,278.5572509765625,282.8748779296875,296.9197998046875,301.1438903808594,293.1499938964844,293.1499938964844,278.8500061035156,37814.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224907159805298,1.0,0.0,0.0,3.616470336914064,3.616494417190552,8.726962619221013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.564453125,0.0,1509.6385498046875,1895.4371337890625,0.0,3612.126220703125,0.8994604349136353,1.0,0.0,3.0,1.0,0.0
