time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17926380,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9990000128746032,0.6540956497192383,0.5882369875907898,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.935888409614563,0.5307540893554688,0.5034435391426086,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8385413289070129,0.3845196366310119,0.2708690762519836,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8347134590148926,0.3788935542106628,0.3614147901535034,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7044560313224792,0.2229066640138626,1.0190660953521729,285.01715087890625,284.95001220703125,302.71356201171875,293.9312438964844,299.4903259277344,297.23956298828125,285.0155639648437,1.0,0.6199196577072144,0.5701490044593811,0.5701490044593811,1.0,1.0,-3.293933153152466,1.3524569272994995,1.9414761066436768,0.6081092357635498,0.97736656665802,0.97736656665802,0.0,173.66461181640625,184.0,65056.203125,0.0,3010.22900390625,1.0,278.84307861328125,282.9902038574219,296.9144592285156,301.04888916015625,293.1499938964844,293.1499938964844,278.54998779296875,32845.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915719211101532,1.0,0.0,0.0,3.751467704772949,3.7514920234680176,9.390650461682526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10202.125,0.0,1624.7532958984375,1895.4371337890625,0.0,3549.601318359375,0.9256861805915833,1.0,0.0,3.0,1.0,0.0
17926440,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9990000128746032,0.6540956497192383,0.5882369875907898,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.935888409614563,0.5307540893554688,0.5034435391426086,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8385413289070129,0.3845196366310119,0.2708690762519836,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8347134590148926,0.3788935542106628,0.3614147901535034,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7044560313224792,0.2229066640138626,1.0190660953521729,285.01715087890625,284.95001220703125,302.71356201171875,293.9312438964844,299.4903259277344,297.23956298828125,285.0155639648437,1.0,0.6199196577072144,0.5701490044593811,0.5701490044593811,1.0,1.0,-3.293933153152466,1.3524569272994995,1.9414761066436768,0.6081092357635498,0.97736656665802,0.97736656665802,0.0,173.66461181640625,184.0,65056.203125,0.0,3010.22900390625,1.0,278.84307861328125,282.9902038574219,296.9144592285156,301.04888916015625,293.1499938964844,293.1499938964844,278.54998779296875,32845.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915719211101532,1.0,0.0,0.0,3.751467704772949,3.7514920234680176,9.390650461682526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10202.125,0.0,1624.7532958984375,1895.4371337890625,0.0,3549.601318359375,0.9256861805915833,1.0,0.0,3.0,1.0,0.0
17926500,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.996515929698944,0.6507642269134521,0.5871272087097168,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9327657222747804,0.5319036245346069,0.5048788189888,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8358272314071655,0.3846146762371063,0.2711750566959381,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8320906162261963,0.3791152536869049,0.3619124293327331,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7015990614891052,0.2226677387952804,1.01903235912323,284.8793029785156,284.95001220703125,302.7338562011719,293.94793701171875,299.4936828613281,297.2371520996094,284.87579345703125,1.0,0.621380627155304,0.5686224699020386,0.5686224699020386,1.0,1.0,-3.2952444553375244,1.3508456945419312,1.9443987607955933,0.6064251661300659,0.8856579661369324,0.8856579661369324,0.0,176.12120056152344,184.0,66096.9765625,0.0,3026.893310546875,1.0,278.5953369140625,282.8336181640625,296.981201171875,301.29693603515625,293.1499938964844,293.1499938964844,278.54998779296875,36735.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217896461486816,1.0,0.0,0.0,3.734099388122559,3.734124422073364,9.30390001485648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.1484375,0.0,1634.388671875,1895.4371337890625,0.0,3605.665283203125,0.9226140975952148,1.0,0.0,3.0,1.0,0.0
17926560,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9919615387916564,0.647864580154419,0.5843681693077087,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9286441802978516,0.5328687429428101,0.5059165358543396,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.832373857498169,0.3845272660255432,0.2712186574935913,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.828763484954834,0.3791749477386474,0.3621092736721039,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.69803386926651,0.222303882241249,1.018073558807373,284.8988342285156,284.95001220703125,302.7539978027344,293.96441650390625,299.4959716796875,297.23309326171875,284.9006042480469,1.0,0.622473955154419,0.5671817660331726,0.5671817660331726,1.0,1.0,-3.2923264503479004,1.3474987745285034,1.944827675819397,0.6037534475326538,0.8768506646156311,0.8768506646156311,0.0,178.8624725341797,187.0,65814.5546875,0.0,3035.99462890625,1.0,278.5570678710937,282.855224609375,296.9845275878906,301.2465209960937,293.1499938964844,293.1499938964844,278.8500061035156,38374.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234039783477784,1.0,0.0,0.0,3.657981395721436,3.658005952835083,8.92845491762273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.0546875,0.0,1559.870849609375,1895.4371337890625,0.0,3620.538818359375,0.908978283405304,1.0,0.0,3.0,1.0,0.0
17926620,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.985965609550476,0.6447916626930237,0.581167459487915,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9244493246078492,0.5359001159667969,0.508635401725769,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8284403681755066,0.3853041529655456,0.2716912031173706,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8249803185462952,0.3801057040691376,0.3629252314567566,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6936531662940979,0.2221539467573166,1.0173324346542358,285.0062561035156,284.95001220703125,302.79376220703125,293.9966125488281,299.5068359375,297.2356262207031,285.0047912597656,1.0,0.624534010887146,0.5643003582954407,0.5643003582954407,1.0,1.0,-3.292394161224365,1.3433791399002075,1.949015140533448,0.5994861125946045,0.9731009006500244,0.9731009006500244,0.0,182.5920867919922,190.0,65222.140625,0.0,3057.13623046875,1.0,278.8432922363281,282.9781799316406,296.974609375,301.1253356933594,293.1499938964844,293.1499938964844,278.54998779296875,33383.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155275821685792,1.0,0.0,0.0,3.771726369857788,3.771751165390015,9.49234788549802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.1279296875,0.0,1652.6307373046875,1895.4371337890625,0.0,3547.828125,0.930614709854126,1.0,0.0,3.0,1.0,0.0
17926680,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.985965609550476,0.6447916626930237,0.581167459487915,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9244493246078492,0.5359001159667969,0.508635401725769,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8284403681755066,0.3853041529655456,0.2716912031173706,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8249803185462952,0.3801057040691376,0.3629252314567566,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6936531662940979,0.2221539467573166,1.0173324346542358,285.0062561035156,284.95001220703125,302.79376220703125,293.9966125488281,299.5068359375,297.2356262207031,285.0047912597656,1.0,0.624534010887146,0.5643003582954407,0.5643003582954407,1.0,1.0,-3.292394161224365,1.3433791399002075,1.949015140533448,0.5994861125946045,0.9731009006500244,0.9731009006500244,0.0,182.5920867919922,190.0,65222.140625,0.0,3057.13623046875,1.0,278.8432922363281,282.9781799316406,296.974609375,301.1253356933594,293.1499938964844,293.1499938964844,278.54998779296875,33383.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155275821685792,1.0,0.0,0.0,3.771726369857788,3.771751165390015,9.49234788549802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.1279296875,0.0,1652.6307373046875,1895.4371337890625,0.0,3547.828125,0.930614709854126,1.0,0.0,3.0,1.0,0.0
17926740,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.98020339012146,0.640735387802124,0.5780658721923828,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9206621646881104,0.5378727316856384,0.5108866095542908,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8248618245124817,0.3853174448013305,0.271976888179779,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8215596079826355,0.3803820013999939,0.3635242879390716,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6898151636123657,0.221745416522026,1.016731858253479,284.8944396972656,284.95001220703125,302.8296203613281,294.0251159667969,299.5120544433594,297.2309265136719,284.8968811035156,1.0,0.6262632012367249,0.5616494417190552,0.5616494417190552,1.0,1.0,-3.291722297668457,1.339176058769226,1.952546238899231,0.5955490469932556,0.8759312033653259,0.8759312033653259,0.0,185.97222900390625,190.0,65925.6484375,0.0,3074.6865234375,1.0,278.5591735839844,282.8506164550781,297.0438842773437,301.3183898925781,293.1499938964844,293.1499938964844,278.54998779296875,38804.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222615957260132,1.0,0.0,0.0,3.669347047805786,3.6693718433380127,8.98402333859849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.3818359375,0.0,1575.8935546875,1895.4371337890625,0.0,3610.015380859375,0.9118435978889464,1.0,0.0,3.0,1.0,0.0
17926800,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9796401858329772,0.640418529510498,0.5777571201324463,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9202787280082704,0.5380536913871765,0.5110498666763306,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8245063424110413,0.3853242397308349,0.2719796299934387,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8212197422981262,0.3804094791412353,0.3635504245758056,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6894401907920837,0.2217094004154205,1.0165998935699463,284.89923095703125,284.95001220703125,302.83270263671875,294.02752685546875,299.51251220703125,297.2305908203125,284.90093994140625,1.0,0.6263929009437561,0.5614189505577087,0.5614189505577087,1.0,1.0,-3.291422843933105,1.3387043476104736,1.952718496322632,0.5951400399208069,0.8762670159339905,0.8762670159339905,0.0,186.28128051757807,193.0,65910.359375,0.0,3075.774658203125,1.0,278.55682373046875,282.8542785644531,297.0428161621094,301.3109436035156,293.1499938964844,293.1499938964844,278.8500061035156,38606.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221835136413574,1.0,0.0,0.0,3.664000988006592,3.6640255451202393,8.957863997238746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.3935546875,0.0,1568.38037109375,1895.4371337890625,0.0,3609.29541015625,0.9105891585350036,1.0,0.0,3.0,1.0,0.0
17926860,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9746887683868408,0.6378480195999146,0.5751714110374451,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.917901873588562,0.5411653518676758,0.513810932636261,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8218619227409363,0.3861552476882934,0.2724647223949432,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8187001943588257,0.381396621465683,0.3643853366374969,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6864341497421265,0.2217117100954055,1.016428828239441,285.0087585449219,284.95001220703125,302.8707580566406,294.0568542480469,299.52392578125,297.234375,285.0073547363281,1.0,0.6281975507736206,0.558908224105835,0.558908224105835,1.0,1.0,-3.2930057048797607,1.3356361389160156,1.957369446754456,0.5916197896003723,0.974974811077118,0.974974811077118,0.0,189.1729736328125,196.0,65332.2734375,0.0,3095.5029296875,1.0,278.84332275390625,282.9788513183594,297.0335998535156,301.191650390625,293.1499938964844,293.1499938964844,278.54998779296875,33404.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91407972574234,1.0,0.0,0.0,3.777489423751831,3.7775142192840576,9.521377251076046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.931640625,0.0,1659.588134765625,1895.4371337890625,0.0,3534.42578125,0.9319424033164978,1.0,0.0,3.0,1.0,0.0
17926920,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9746887683868408,0.6378480195999146,0.5751714110374451,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.917901873588562,0.5411653518676758,0.513810932636261,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8218619227409363,0.3861552476882934,0.2724647223949432,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8187001943588257,0.381396621465683,0.3643853366374969,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6864341497421265,0.2217117100954055,1.016428828239441,285.0087585449219,284.95001220703125,302.8707580566406,294.0568542480469,299.52392578125,297.234375,285.0073547363281,1.0,0.6281975507736206,0.558908224105835,0.558908224105835,1.0,1.0,-3.2930057048797607,1.3356361389160156,1.957369446754456,0.5916197896003723,0.974974811077118,0.974974811077118,0.0,189.1729736328125,196.0,65332.2734375,0.0,3095.5029296875,1.0,278.84332275390625,282.9788513183594,297.0335998535156,301.191650390625,293.1499938964844,293.1499938964844,278.54998779296875,33404.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91407972574234,1.0,0.0,0.0,3.777489423751831,3.7775142192840576,9.521377251076046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.931640625,0.0,1659.588134765625,1895.4371337890625,0.0,3534.42578125,0.9319424033164978,1.0,0.0,3.0,1.0,0.0
17926980,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9686151146888732,0.6336610317230225,0.5719556212425232,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9146979451179504,0.5433464646339417,0.5162490010261536,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8185749053955078,0.3861963152885437,0.2727629542350769,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8155653476715088,0.3817249238491058,0.3650268316268921,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6829688549041748,0.2213567346334457,1.016093373298645,284.9002380371094,284.95001220703125,302.90771484375,294.0842590332031,299.5296936035156,297.2298583984375,284.9019470214844,1.0,0.629959762096405,0.556397557258606,0.556397557258606,1.0,1.0,-3.2928061485290527,1.3317244052886963,1.961081862449646,0.5878986120223999,0.878453254699707,0.878453254699707,0.0,192.5053100585937,199.0,66045.734375,0.0,3113.8125,1.0,278.5567932128906,282.85302734375,297.1000366210937,301.3779602050781,293.1499938964844,293.1499938964844,278.8500061035156,38557.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208595752716064,1.0,0.0,0.0,3.6725566387176514,3.672581434249878,8.999747365123767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.21875,0.0,1577.6630859375,1895.4371337890625,0.0,3597.089111328125,0.9124488234519958,1.0,0.0,3.0,1.0,0.0
17927040,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9686151146888732,0.6336610317230225,0.5719556212425232,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9146979451179504,0.5433464646339417,0.5162490010261536,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8185749053955078,0.3861963152885437,0.2727629542350769,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8155653476715088,0.3817249238491058,0.3650268316268921,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6829688549041748,0.2213567346334457,1.016093373298645,284.9002380371094,284.95001220703125,302.90771484375,294.0842590332031,299.5296936035156,297.2298583984375,284.9019470214844,1.0,0.629959762096405,0.556397557258606,0.556397557258606,1.0,1.0,-3.2928061485290527,1.3317244052886963,1.961081862449646,0.5878986120223999,0.878453254699707,0.878453254699707,0.0,192.5053100585937,199.0,66045.734375,0.0,3113.8125,1.0,278.5567932128906,282.85302734375,297.1000366210937,301.3779602050781,293.1499938964844,293.1499938964844,278.8500061035156,38557.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208595752716064,1.0,0.0,0.0,3.6725566387176514,3.672581434249878,8.999747365123767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.21875,0.0,1577.6630859375,1895.4371337890625,0.0,3597.089111328125,0.9124488234519958,1.0,0.0,3.0,1.0,0.0
17927100,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9656830430030824,0.6323351860046387,0.5704307556152344,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.913273811340332,0.5448299050331116,0.5174556374549866,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.817031979560852,0.3865393698215484,0.2728922665119171,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8140912055969238,0.382154256105423,0.3653156757354736,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.6813136339187622,0.2213224023580551,1.0157172679901123,285.021240234375,284.95001220703125,302.92578125,294.0971374511719,299.534423828125,297.23101806640625,285.0233154296875,1.0,0.630778431892395,0.5551421642303467,0.5551421642303467,1.0,1.0,-3.2924673557281494,1.3296594619750977,1.962807893753052,0.585851788520813,0.9627707600593568,0.9627707600593568,0.0,194.06805419921875,199.0,65246.64453125,0.0,3121.8720703125,1.0,278.8026733398437,282.9891967773437,297.0643615722656,301.1790771484375,293.1499938964844,293.1499938964844,278.8500061035156,34182.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149145483970642,1.0,0.0,0.0,3.719237565994263,3.719261884689331,9.229988222614338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.47265625,0.0,1597.7164306640625,1895.4371337890625,0.0,3542.155029296875,0.9211925864219666,1.0,0.0,3.0,1.0,0.0
17927160,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9636896848678588,0.6311872005462646,0.5694583654403687,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.912793755531311,0.546466588973999,0.519012451171875,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8162283897399902,0.3870299160480499,0.2732462584972381,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8133318424224854,0.3827181160449981,0.3658629953861236,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6803490519523621,0.2214055061340332,1.016137957572937,285.01025390625,284.95001220703125,302.9435119628906,294.1094665527344,299.5400390625,297.2338562011719,285.00885009765625,1.0,0.6317296624183655,0.5538808107376099,0.5538808107376099,1.0,1.0,-3.294757127761841,1.3287049531936646,1.9660522937774656,0.5843772292137146,0.978209912776947,0.978209912776947,0.0,195.25621032714844,202.0,65458.7265625,0.0,3133.583740234375,1.0,278.84326171875,282.9780578613281,297.08721923828125,301.2549743652344,293.1499938964844,293.1499938964844,278.54998779296875,33390.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912994623184204,1.0,0.0,0.0,3.7855067253112793,3.785531759262085,9.561837259752792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.919921875,0.0,1668.9656982421875,1895.4371337890625,0.0,3524.3740234375,0.9338164329528807,1.0,0.0,3.0,1.0,0.0
17927220,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9575209021568298,0.6270925402641296,0.5663257837295532,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9099756479263306,0.5486302375793457,0.521439254283905,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.813130795955658,0.3870601952075958,0.2735386192798614,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8103708624839783,0.3830375969409942,0.3664983510971069,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6771776676177979,0.2210740596055984,1.0159204006195068,284.8993835449219,284.95001220703125,302.9779968261719,294.13214111328125,299.5443725585937,297.2293701171875,284.901123046875,1.0,0.6334816813468933,0.5513580441474915,0.5513580441474915,1.0,1.0,-3.294771909713745,1.3247504234313965,1.9700214862823489,0.5805954337120056,0.8802787065505981,0.8802787065505981,0.0,198.53163146972656,205.0,66171.1640625,0.0,3152.05224609375,1.0,278.5567321777344,282.8499755859375,297.1488647460937,301.4369506835937,293.1499938964844,293.1499938964844,278.8500061035156,38556.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199528694152832,1.0,0.0,0.0,3.6820664405822754,3.682091236114502,9.04641581200849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.7138671875,0.0,1588.4334716796875,1895.4371337890625,0.0,3588.7236328125,0.9145488142967224,1.0,0.0,3.0,1.0,0.0
17927280,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9575209021568298,0.6270925402641296,0.5663257837295532,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9099756479263306,0.5486302375793457,0.521439254283905,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.813130795955658,0.3870601952075958,0.2735386192798614,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8103708624839783,0.3830375969409942,0.3664983510971069,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6771776676177979,0.2210740596055984,1.0159204006195068,284.8993835449219,284.95001220703125,302.9779968261719,294.13214111328125,299.5443725585937,297.2293701171875,284.901123046875,1.0,0.6334816813468933,0.5513580441474915,0.5513580441474915,1.0,1.0,-3.294771909713745,1.3247504234313965,1.9700214862823489,0.5805954337120056,0.8802787065505981,0.8802787065505981,0.0,198.53163146972656,205.0,66171.1640625,0.0,3152.05224609375,1.0,278.5567321777344,282.8499755859375,297.1488647460937,301.4369506835937,293.1499938964844,293.1499938964844,278.8500061035156,38556.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199528694152832,1.0,0.0,0.0,3.6820664405822754,3.682091236114502,9.04641581200849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.7138671875,0.0,1588.4334716796875,1895.4371337890625,0.0,3588.7236328125,0.9145488142967224,1.0,0.0,3.0,1.0,0.0
17927340,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9525301456451416,0.6247015595436096,0.5638996958732605,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9083088636398317,0.5517401099205017,0.5241879224777222,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8108853101730347,0.3878852128982544,0.2740133106708526,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8082283735275269,0.3840226829051971,0.3673238456249237,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.674751341342926,0.221136599779129,1.0160253047943115,285.0099792480469,284.95001220703125,303.01104736328125,294.1520080566406,299.5532531738281,297.2333679199219,285.008544921875,1.0,0.6352482438087463,0.548835277557373,0.548835277557373,1.0,1.0,-3.296840190887451,1.3216497898101809,1.975190281867981,0.5769882202148438,0.9802315831184388,0.9802315831184388,0.0,201.2622528076172,208.0,65558.9453125,0.0,3172.0029296875,1.0,278.84344482421875,282.9755859375,297.1307678222656,301.3074645996094,293.1499938964844,293.1499938964844,278.54998779296875,33428.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912270188331604,1.0,0.0,0.0,3.793758869171143,3.793783903121948,9.60357056101202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.296875,0.0,1679.0714111328125,1895.4371337890625,0.0,3517.66015625,0.9356372952461244,1.0,0.0,3.0,1.0,0.0
17927400,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9525301456451416,0.6247015595436096,0.5638996958732605,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9083088636398317,0.5517401099205017,0.5241879224777222,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8108853101730347,0.3878852128982544,0.2740133106708526,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8082283735275269,0.3840226829051971,0.3673238456249237,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.674751341342926,0.221136599779129,1.0160253047943115,285.0099792480469,284.95001220703125,303.01104736328125,294.1520080566406,299.5532531738281,297.2333679199219,285.008544921875,1.0,0.6352482438087463,0.548835277557373,0.548835277557373,1.0,1.0,-3.296840190887451,1.3216497898101809,1.975190281867981,0.5769882202148438,0.9802315831184388,0.9802315831184388,0.0,201.2622528076172,208.0,65558.9453125,0.0,3172.0029296875,1.0,278.84344482421875,282.9755859375,297.1307678222656,301.3074645996094,293.1499938964844,293.1499938964844,278.54998779296875,33428.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912270188331604,1.0,0.0,0.0,3.793758869171143,3.793783903121948,9.60357056101202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.296875,0.0,1679.0714111328125,1895.4371337890625,0.0,3517.66015625,0.9356372952461244,1.0,0.0,3.0,1.0,0.0
17927460,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.946301281452179,0.6206982135772705,0.5608468651771545,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9057735204696656,0.5538768172264099,0.5265934467315674,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.807861328125,0.3879006206989288,0.274296760559082,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8053292632102966,0.3843271732330322,0.3679471015930176,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6717844605445862,0.2208134531974792,1.0158504247665403,284.8983154296875,284.95001220703125,303.04248046875,294.1687316894531,299.5560302734375,297.22882080078125,284.9000549316406,1.0,0.637001097202301,0.5463381409645081,0.5463381409645081,1.0,1.0,-3.2969512939453125,1.317659616470337,1.979291558265686,0.5731645226478577,0.8813136219978333,0.8813136219978333,0.0,204.5308074951172,211.0,66254.90625,0.0,3190.65869140625,1.0,278.5566711425781,282.8468017578125,297.186279296875,301.4822082519531,293.1499938964844,293.1499938964844,278.8500061035156,38593.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193865656852722,1.0,0.0,0.0,3.6893444061279297,3.689369201660156,9.082212386601896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.9375,0.0,1596.999755859375,1895.4371337890625,0.0,3583.496337890625,0.9161876440048218,1.0,0.0,3.0,1.0,0.0
17927520,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.946301281452179,0.6206982135772705,0.5608468651771545,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9057735204696656,0.5538768172264099,0.5265934467315674,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.807861328125,0.3879006206989288,0.274296760559082,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8053292632102966,0.3843271732330322,0.3679471015930176,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6717844605445862,0.2208134531974792,1.0158504247665403,284.8983154296875,284.95001220703125,303.04248046875,294.1687316894531,299.5560302734375,297.22882080078125,284.9000549316406,1.0,0.637001097202301,0.5463381409645081,0.5463381409645081,1.0,1.0,-3.2969512939453125,1.317659616470337,1.979291558265686,0.5731645226478577,0.8813136219978333,0.8813136219978333,0.0,204.5308074951172,211.0,66254.90625,0.0,3190.65869140625,1.0,278.5566711425781,282.8468017578125,297.186279296875,301.4822082519531,293.1499938964844,293.1499938964844,278.8500061035156,38593.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193865656852722,1.0,0.0,0.0,3.6893444061279297,3.689369201660156,9.082212386601896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.9375,0.0,1596.999755859375,1895.4371337890625,0.0,3583.496337890625,0.9161876440048218,1.0,0.0,3.0,1.0,0.0
17927580,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9413136839866638,0.6183915138244629,0.5584947466850281,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9042990803718568,0.5569710731506348,0.5293232798576355,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8056570887565613,0.3887158632278442,0.2747628688812256,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8032457232475281,0.3853017687797546,0.3687604963779449,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6695131659507751,0.2208833545446396,1.0159859657287598,285.009521484375,284.95001220703125,303.0722351074219,294.1820373535156,299.56329345703125,297.2328186035156,285.008056640625,1.0,0.6387688517570496,0.5438410043716431,0.5438410043716431,1.0,1.0,-3.2990975379943848,1.3145138025283811,1.984583735466004,0.5694988965988159,0.9812325835227966,0.9812325835227966,0.0,207.2597045898437,214.0,65612.6875,0.0,3210.810302734375,1.0,278.843505859375,282.9731140136719,297.16168212890625,301.34442138671875,293.1499938964844,293.1499938964844,278.54998779296875,33472.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118825793266296,1.0,0.0,0.0,3.799170732498169,3.799195766448975,9.630988415665342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10347.48046875,0.0,1685.8660888671875,1895.4371337890625,0.0,3514.066650390625,0.9368894100189208,1.0,0.0,3.0,1.0,0.0
17927640,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9413136839866638,0.6183915138244629,0.5584947466850281,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9042990803718568,0.5569710731506348,0.5293232798576355,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8056570887565613,0.3887158632278442,0.2747628688812256,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8032457232475281,0.3853017687797546,0.3687604963779449,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6695131659507751,0.2208833545446396,1.0159859657287598,285.009521484375,284.95001220703125,303.0722351074219,294.1820373535156,299.56329345703125,297.2328186035156,285.008056640625,1.0,0.6387688517570496,0.5438410043716431,0.5438410043716431,1.0,1.0,-3.2990975379943848,1.3145138025283811,1.984583735466004,0.5694988965988159,0.9812325835227966,0.9812325835227966,0.0,207.2597045898437,214.0,65612.6875,0.0,3210.810302734375,1.0,278.843505859375,282.9731140136719,297.16168212890625,301.34442138671875,293.1499938964844,293.1499938964844,278.54998779296875,33472.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118825793266296,1.0,0.0,0.0,3.799170732498169,3.799195766448975,9.630988415665342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10347.48046875,0.0,1685.8660888671875,1895.4371337890625,0.0,3514.066650390625,0.9368894100189208,1.0,0.0,3.0,1.0,0.0
17927700,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.938758671283722,0.6165264844894409,0.5572994351387024,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.903560757637024,0.5581130981445312,0.5307127833366394,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8045534491539001,0.388799637556076,0.2750249803066253,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8022159337997437,0.3855222463607788,0.3692094981670379,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6684310436248779,0.2207863181829452,1.0163328647613523,284.8741149902344,284.95001220703125,303.0864562988281,294.1872863769531,299.56451416015625,297.2314453125,284.87109375,1.0,0.6397174000740051,0.542592465877533,0.542592465877533,1.0,1.0,-3.300610303878784,1.3130910396575928,1.987519264221192,0.5678543448448181,0.8888471126556396,0.8888471126556396,0.0,208.6903839111328,214.0,66588.3671875,0.0,3222.2353515625,1.0,278.59442138671875,282.8194885253906,297.2172546386719,301.5753173828125,293.1499938964844,293.1499938964844,278.54998779296875,37260.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176390171051024,1.0,0.0,0.0,3.7727863788604736,3.7728116512298575,9.497683777226484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.7333984375,0.0,1683.8587646484375,1895.4371337890625,0.0,3567.35400390625,0.931679368019104,1.0,0.0,3.0,1.0,0.0
17927760,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.935149610042572,0.6144871711730957,0.5555290579795837,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9020246863365172,0.559080958366394,0.5317072868347168,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8026941418647766,0.3887183964252472,0.2750388979911804,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8004668354988098,0.38559290766716,0.3693726062774658,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6667316555976868,0.2205671966075897,1.0158424377441406,284.897216796875,284.95001220703125,303.10015869140625,294.19158935546875,299.5643920898437,297.22821044921875,284.89910888671875,1.0,0.6405239105224609,0.5413739085197449,0.5413739085197449,1.0,1.0,-3.2993030548095703,1.3104979991912842,1.988805174827576,0.5656246542930603,0.8814142942428589,0.8814142942428589,0.0,210.5245819091797,217.0,66280.6875,0.0,3229.669677734375,1.0,278.5567626953125,282.843994140625,297.2099609375,301.5105895996094,293.1499938964844,293.1499938964844,278.8500061035156,38665.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191478490829468,1.0,0.0,0.0,3.6930959224700928,3.6931207180023193,9.100692750507732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.4892578125,0.0,1601.8232421875,1895.4371337890625,0.0,3581.2919921875,0.91705721616745,1.0,0.0,3.0,1.0,0.0
17927820,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.930267095565796,0.6122617125511169,0.5532503724098206,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9006959795951843,0.5621559023857117,0.5344159007072449,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8005755543708801,0.3895214796066284,0.2754951119422912,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7984918355941772,0.3865561485290527,0.3701740801334381,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.6646010875701904,0.2206434160470962,1.0160070657730105,285.0087280273437,284.95001220703125,303.1261291503906,294.1970520019531,299.5699768066406,297.2322082519531,285.0072937011719,1.0,0.6422936916351318,0.5389367938041687,0.5389367938041687,1.0,1.0,-3.301521062850952,1.307366132736206,1.9941548109054563,0.561944305896759,0.9810595512390136,0.9810595512390136,0.0,213.25558471679688,220.0,65610.1328125,0.0,3250.032470703125,1.0,278.843505859375,282.9704895019531,297.1776733398437,301.3631286621094,293.1499938964844,293.1499938964844,278.54998779296875,33518.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118489027023317,1.0,0.0,0.0,3.801452875137329,3.801477909088135,9.64256287261378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.7607421875,0.0,1688.9444580078125,1895.4371337890625,0.0,3513.754150390625,0.937432825565338,1.0,0.0,3.0,1.0,0.0
17927880,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.930267095565796,0.6122617125511169,0.5532503724098206,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9006959795951843,0.5621559023857117,0.5344159007072449,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8005755543708801,0.3895214796066284,0.2754951119422912,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7984918355941772,0.3865561485290527,0.3701740801334381,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.6646010875701904,0.2206434160470962,1.0160070657730105,285.0087280273437,284.95001220703125,303.1261291503906,294.1970520019531,299.5699768066406,297.2322082519531,285.0072937011719,1.0,0.6422936916351318,0.5389367938041687,0.5389367938041687,1.0,1.0,-3.301521062850952,1.307366132736206,1.9941548109054563,0.561944305896759,0.9810595512390136,0.9810595512390136,0.0,213.25558471679688,220.0,65610.1328125,0.0,3250.032470703125,1.0,278.843505859375,282.9704895019531,297.1776733398437,301.3631286621094,293.1499938964844,293.1499938964844,278.54998779296875,33518.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118489027023317,1.0,0.0,0.0,3.801452875137329,3.801477909088135,9.64256287261378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.7607421875,0.0,1688.9444580078125,1895.4371337890625,0.0,3513.754150390625,0.937432825565338,1.0,0.0,3.0,1.0,0.0
17927940,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.924296259880066,0.6084523797035217,0.5503640174865723,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.898563802242279,0.5642349720001221,0.536772608757019,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7977439761161804,0.3895077407360077,0.2757611870765686,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7958435416221619,0.386832445859909,0.3707726299762726,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6619848012924194,0.2203332632780075,1.01588773727417,284.89678955078125,284.95001220703125,303.1499938964844,294.1981506347656,299.56915283203125,297.2275085449219,284.8985595703125,1.0,0.644050121307373,0.5364996790885925,0.5364996790885925,1.0,1.0,-3.3017899990081787,1.3033215999603271,1.998468279838562,0.5580077171325684,0.8809665441513062,0.8809665441513062,0.0,216.52313232421875,223.0,66246.6171875,0.0,3269.0654296875,1.0,278.556640625,282.84161376953125,297.2174072265625,301.5184936523437,293.1499938964844,293.1499938964844,278.8500061035156,38699.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193052649497986,1.0,0.0,0.0,3.693271398544312,3.693296194076538,9.101557338908606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.025390625,0.0,1602.2811279296875,1895.4371337890625,0.0,3582.745361328125,0.9171349406242372,1.0,0.0,3.0,1.0,0.0
17928000,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.924296259880066,0.6084523797035217,0.5503640174865723,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.898563802242279,0.5642349720001221,0.536772608757019,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7977439761161804,0.3895077407360077,0.2757611870765686,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7958435416221619,0.386832445859909,0.3707726299762726,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6619848012924194,0.2203332632780075,1.01588773727417,284.89678955078125,284.95001220703125,303.1499938964844,294.1981506347656,299.56915283203125,297.2275085449219,284.8985595703125,1.0,0.644050121307373,0.5364996790885925,0.5364996790885925,1.0,1.0,-3.3017899990081787,1.3033215999603271,1.998468279838562,0.5580077171325684,0.8809665441513062,0.8809665441513062,0.0,216.52313232421875,223.0,66246.6171875,0.0,3269.0654296875,1.0,278.556640625,282.84161376953125,297.2174072265625,301.5184936523437,293.1499938964844,293.1499938964844,278.8500061035156,38699.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193052649497986,1.0,0.0,0.0,3.693271398544312,3.693296194076538,9.101557338908606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.025390625,0.0,1602.2811279296875,1895.4371337890625,0.0,3582.745361328125,0.9171349406242372,1.0,0.0,3.0,1.0,0.0
17928060,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.915654182434082,0.6043201684951782,0.5468652248382568,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8937419652938843,0.5651566386222839,0.5380023717880249,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7922153472900391,0.3881712257862091,0.2751243114471435,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7904307842254639,0.3855880498886108,0.3700562417507171,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6562967896461487,0.2180801779031753,1.00849187374115,284.9945983886719,284.95001220703125,303.1726989746094,294.1953430175781,299.5599060058594,297.2108459472656,284.9931335449219,1.0,0.644875168800354,0.5341435074806213,0.5341435074806213,1.0,1.0,-3.2885518074035645,1.2936207056045532,1.9949312210083008,0.5514415502548218,0.9671881198883056,0.9671881198883056,0.0,221.2727508544922,226.0,65250.23046875,0.0,3266.20947265625,1.0,278.8427124023437,282.9608764648437,297.1754150390625,301.34783935546875,293.1499938964844,293.1499938964844,278.54998779296875,33974.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119237661361694,1.0,0.0,0.0,3.7884156703948975,3.788440704345703,9.576538104738574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.1318359375,0.0,1676.95361328125,1895.4371337890625,0.0,3514.4482421875,0.934960961341858,1.0,0.0,3.0,1.0,0.0
17928120,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.915654182434082,0.6043201684951782,0.5468652248382568,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8937419652938843,0.5651566386222839,0.5380023717880249,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7922153472900391,0.3881712257862091,0.2751243114471435,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7904307842254639,0.3855880498886108,0.3700562417507171,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6562967896461487,0.2180801779031753,1.00849187374115,284.9945983886719,284.95001220703125,303.1726989746094,294.1953430175781,299.5599060058594,297.2108459472656,284.9931335449219,1.0,0.644875168800354,0.5341435074806213,0.5341435074806213,1.0,1.0,-3.2885518074035645,1.2936207056045532,1.9949312210083008,0.5514415502548218,0.9671881198883056,0.9671881198883056,0.0,221.2727508544922,226.0,65250.23046875,0.0,3266.20947265625,1.0,278.8427124023437,282.9608764648437,297.1754150390625,301.34783935546875,293.1499938964844,293.1499938964844,278.54998779296875,33974.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119237661361694,1.0,0.0,0.0,3.7884156703948975,3.788440704345703,9.576538104738574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.1318359375,0.0,1676.95361328125,1895.4371337890625,0.0,3514.4482421875,0.934960961341858,1.0,0.0,3.0,1.0,0.0
17928180,296.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9082628488540648,0.5996997952461243,0.543090283870697,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8898499608039856,0.5660541653633118,0.5390977263450623,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7876017093658447,0.3870508372783661,0.2744989693164825,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7859103083610535,0.3846127986907959,0.3693247437477112,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6514562964439392,0.2163184881210327,1.0011826753616333,284.89068603515625,284.95001220703125,303.1951904296875,294.189453125,299.5521850585937,297.1971130371094,284.892333984375,1.0,0.6452597379684448,0.5317872762680054,0.5317872762680054,1.0,1.0,-3.274909257888794,1.2837413549423218,1.991167902946472,0.544654905796051,0.8642946481704712,0.8642946481704712,0.0,225.19805908203125,229.0,65444.47265625,0.0,3257.839111328125,1.0,278.5568542480469,282.8459167480469,297.2022399902344,301.4601745605469,293.1499938964844,293.1499938964844,278.8500061035156,39467.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180377125740052,1.0,0.0,0.0,3.644983291625977,3.645007848739624,8.86511486442032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.7734375,0.0,1553.5047607421875,1895.4371337890625,0.0,3571.038330078125,0.9070534110069276,1.0,0.0,3.0,1.0,0.0
