time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17928240,296.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9082628488540648,0.5996997952461243,0.543090283870697,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8898499608039856,0.5660541653633118,0.5390977263450623,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7876017093658447,0.3870508372783661,0.2744989693164825,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7859103083610535,0.3846127986907959,0.3693247437477112,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6514562964439392,0.2163184881210327,1.0011826753616333,284.89068603515625,284.95001220703125,303.1951904296875,294.189453125,299.5521850585937,297.1971130371094,284.892333984375,1.0,0.6452597379684448,0.5317872762680054,0.5317872762680054,1.0,1.0,-3.274909257888794,1.2837413549423218,1.991167902946472,0.544654905796051,0.8642946481704712,0.8642946481704712,0.0,225.19805908203125,229.0,65444.47265625,0.0,3257.839111328125,1.0,278.5568542480469,282.8459167480469,297.2022399902344,301.4601745605469,293.1499938964844,293.1499938964844,278.8500061035156,39467.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180377125740052,1.0,0.0,0.0,3.644983291625977,3.645007848739624,8.86511486442032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.7734375,0.0,1553.5047607421875,1895.4371337890625,0.0,3571.038330078125,0.9070534110069276,1.0,0.0,3.0,1.0,0.0
17928300,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9055622816085817,0.5983044505119324,0.5414920449256897,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8886561989784241,0.567112386226654,0.5398551225662231,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7860091328620911,0.3870249092578888,0.2743377983570099,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7843539714813232,0.3846015632152557,0.369150847196579,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6496993899345398,0.2157971560955047,0.9983770847320556,285.0094299316406,284.95001220703125,303.20635986328125,294.1854248046875,299.55206298828125,297.1962890625,285.0111083984375,1.0,0.6454612016677856,0.5306091904640198,0.5306091904640198,1.0,1.0,-3.2701122760772705,1.2796621322631836,1.9904502630233765,0.5415568947792053,0.9436612129211426,0.9436612129211426,0.0,226.64654541015625,229.0,64503.125,0.0,3255.29638671875,1.0,278.8018798828125,282.98114013671875,297.1493225097656,301.23248291015625,293.1499938964844,293.1499938964844,278.8500061035156,34715.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117343425750732,1.0,0.0,0.0,3.683664560317993,3.6836886405944815,9.054270435626676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.4599609375,0.0,1561.244384765625,1895.4371337890625,0.0,3512.6923828125,0.913697361946106,1.0,0.0,3.0,1.0,0.0
17928360,296.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9038718938827516,0.5971069931983948,0.5404618978500366,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8882859349250793,0.56836998462677,0.5410371422767639,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7852079272270203,0.3871994316577911,0.2744543552398681,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7835589647293091,0.3847843408584595,0.3693126440048218,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6486271619796753,0.2154701501131057,0.9967890381813048,284.9953918457031,284.95001220703125,303.2174987792969,294.1806945800781,299.5540771484375,297.19781494140625,284.9939880371094,1.0,0.6458486914634705,0.529640257358551,0.529640257358551,1.0,1.0,-3.268716096878052,1.277351975440979,1.9913642406463623,0.5395259261131287,0.952425181865692,0.952425181865692,0.0,227.65565490722656,232.0,64560.05859375,0.0,3257.8427734375,1.0,278.8429870605469,282.96905517578125,297.1557006835937,301.2814636230469,293.1499938964844,293.1499938964844,278.54998779296875,33939.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095607995986938,1.0,0.0,0.0,3.741068363189697,3.7410929203033447,9.338659765489864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.78515625,0.0,1621.0665283203125,1895.4371337890625,0.0,3492.527099609375,0.9241275787353516,1.0,0.0,3.0,1.0,0.0
17928420,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8991479277610779,0.5931888222694397,0.5373959541320801,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8863887190818787,0.569912314414978,0.5428208112716675,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7825788855552673,0.3867744505405426,0.2743800282478332,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7810215950012207,0.3845138549804687,0.3693272769451141,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6458945870399475,0.2145294398069381,0.9934839010238647,284.900146484375,284.95001220703125,303.2396240234375,294.1693115234375,299.5527648925781,297.1924743652344,284.901611328125,1.0,0.6466518044471741,0.5277025103569031,0.5277025103569031,1.0,1.0,-3.263134479522705,1.2715591192245483,1.9915753602981567,0.5350946187973022,0.8600313663482666,0.8600313663482666,0.0,230.46258544921875,235.0,64897.875,0.0,3261.117431640625,1.0,278.55718994140625,282.8587341308594,297.183349609375,301.4039306640625,293.1499938964844,293.1499938964844,278.8500061035156,39135.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160020351409912,1.0,0.0,0.0,3.604607820510864,3.6046321392059326,8.669805424688093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.060546875,0.0,1506.4212646484375,1895.4371337890625,0.0,3552.21826171875,0.8978984951972961,1.0,0.0,3.0,1.0,0.0
17928480,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8991479277610779,0.5931888222694397,0.5373959541320801,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8863887190818787,0.569912314414978,0.5428208112716675,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7825788855552673,0.3867744505405426,0.2743800282478332,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7810215950012207,0.3845138549804687,0.3693272769451141,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6458945870399475,0.2145294398069381,0.9934839010238647,284.900146484375,284.95001220703125,303.2396240234375,294.1693115234375,299.5527648925781,297.1924743652344,284.901611328125,1.0,0.6466518044471741,0.5277025103569031,0.5277025103569031,1.0,1.0,-3.263134479522705,1.2715591192245483,1.9915753602981567,0.5350946187973022,0.8600313663482666,0.8600313663482666,0.0,230.46258544921875,235.0,64897.875,0.0,3261.117431640625,1.0,278.55718994140625,282.8587341308594,297.183349609375,301.4039306640625,293.1499938964844,293.1499938964844,278.8500061035156,39135.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160020351409912,1.0,0.0,0.0,3.604607820510864,3.6046321392059326,8.669805424688093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.060546875,0.0,1506.4212646484375,1895.4371337890625,0.0,3552.21826171875,0.8978984951972961,1.0,0.0,3.0,1.0,0.0
17928540,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8955108523368835,0.5908806324005127,0.5350861549377441,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8853678107261658,0.5724784731864929,0.5450609922409058,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7807807326316833,0.3872115910053253,0.2745856046676636,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7792749404907227,0.384986937046051,0.3696670234203338,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.643863320350647,0.2141022384166717,0.9913115501403807,284.99871826171875,284.95001220703125,303.2615661621094,294.15545654296875,299.5573425292969,297.1966857910156,284.9971618652344,1.0,0.647681474685669,0.5257647037506104,0.5257647037506104,1.0,1.0,-3.261084794998169,1.26725172996521,1.993833065032959,0.5311634540557861,0.9481332898139954,0.9481332898139954,0.0,232.7979888916016,238.0,64142.8046875,0.0,3269.601806640625,1.0,278.8428649902344,282.9739074707031,297.1336669921875,301.23272705078125,293.1499938964844,293.1499938964844,278.54998779296875,33676.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082164764404296,1.0,0.0,0.0,3.7126731872558594,3.7126972675323486,9.197434565066942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.3662109375,0.0,1586.3377685546875,1895.4371337890625,0.0,3480.044677734375,0.9174569845199584,1.0,0.0,3.0,1.0,0.0
17928600,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8955108523368835,0.5908806324005127,0.5350861549377441,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8853678107261658,0.5724784731864929,0.5450609922409058,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7807807326316833,0.3872115910053253,0.2745856046676636,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7792749404907227,0.384986937046051,0.3696670234203338,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.643863320350647,0.2141022384166717,0.9913115501403807,284.99871826171875,284.95001220703125,303.2615661621094,294.15545654296875,299.5573425292969,297.1966857910156,284.9971618652344,1.0,0.647681474685669,0.5257647037506104,0.5257647037506104,1.0,1.0,-3.261084794998169,1.26725172996521,1.993833065032959,0.5311634540557861,0.9481332898139954,0.9481332898139954,0.0,232.7979888916016,238.0,64142.8046875,0.0,3269.601806640625,1.0,278.8428649902344,282.9739074707031,297.1336669921875,301.23272705078125,293.1499938964844,293.1499938964844,278.54998779296875,33676.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082164764404296,1.0,0.0,0.0,3.7126731872558594,3.7126972675323486,9.197434565066942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.3662109375,0.0,1586.3377685546875,1895.4371337890625,0.0,3480.044677734375,0.9174569845199584,1.0,0.0,3.0,1.0,0.0
17928660,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8909371495246887,0.5871323347091675,0.5321873426437378,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8835482597351074,0.5741011500358582,0.5469502806663513,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7782979607582092,0.3869159817695617,0.2746218144893646,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7768833041191101,0.3848395645618438,0.3698309361934662,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6414462924003601,0.2133765667676925,0.989165723323822,284.9024353027344,284.95001220703125,303.2833251953125,294.139404296875,299.5560302734375,297.1925964355469,284.9037475585937,1.0,0.6488205790519714,0.5236758589744568,0.5236758589744568,1.0,1.0,-3.2575390338897705,1.2619980573654177,1.995540976524353,0.5268304944038391,0.8570736646652222,0.8570736646652222,0.0,235.78024291992188,241.0,64519.27734375,0.0,3278.33251953125,1.0,278.557373046875,282.8617858886719,297.15643310546875,301.35382080078125,293.1499938964844,293.1499938964844,278.8500061035156,38973.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152913689613342,1.0,0.0,0.0,3.581420421600342,3.581444263458252,8.558623108001484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.7431640625,0.0,1480.03076171875,1895.4371337890625,0.0,3545.642578125,0.8926253914833069,1.0,0.0,3.0,1.0,0.0
17928720,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8909371495246887,0.5871323347091675,0.5321873426437378,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8835482597351074,0.5741011500358582,0.5469502806663513,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7782979607582092,0.3869159817695617,0.2746218144893646,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7768833041191101,0.3848395645618438,0.3698309361934662,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6414462924003601,0.2133765667676925,0.989165723323822,284.9024353027344,284.95001220703125,303.2833251953125,294.139404296875,299.5560302734375,297.1925964355469,284.9037475585937,1.0,0.6488205790519714,0.5236758589744568,0.5236758589744568,1.0,1.0,-3.2575390338897705,1.2619980573654177,1.995540976524353,0.5268304944038391,0.8570736646652222,0.8570736646652222,0.0,235.78024291992188,241.0,64519.27734375,0.0,3278.33251953125,1.0,278.557373046875,282.8617858886719,297.15643310546875,301.35382080078125,293.1499938964844,293.1499938964844,278.8500061035156,38973.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152913689613342,1.0,0.0,0.0,3.581420421600342,3.581444263458252,8.558623108001484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.7431640625,0.0,1480.03076171875,1895.4371337890625,0.0,3545.642578125,0.8926253914833069,1.0,0.0,3.0,1.0,0.0
17928780,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8873292207717896,0.5849202871322632,0.5299909114837646,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8824788928031921,0.5766800045967102,0.549227237701416,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7765214443206787,0.3874204456806183,0.274890661239624,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7751443982124329,0.3853560984134674,0.3702369630336761,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6395441889762878,0.2130578905344009,0.9876200556755066,284.99786376953125,284.95001220703125,303.3049011230469,294.1213073730469,299.5600280761719,297.1971740722656,284.996826171875,1.0,0.650083065032959,0.5215870141983032,0.5215870141983032,1.0,1.0,-3.256580352783203,1.257810115814209,1.998770236968994,0.5227824449539185,0.9431204199790956,0.9431204199790956,0.0,238.3194732666016,244.0,63786.5078125,0.0,3290.348876953125,1.0,278.8418884277344,282.9740905761719,297.1019287109375,301.1791381835937,293.1499938964844,293.1499938964844,278.54998779296875,33680.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079098701477052,1.0,0.0,0.0,3.690500020980835,3.690523862838745,9.087902981264052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.3935546875,0.0,1561.1497802734375,1895.4371337890625,0.0,3477.1962890625,0.9127342700958252,1.0,0.0,3.0,1.0,0.0
17928840,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8873292207717896,0.5849202871322632,0.5299909114837646,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8824788928031921,0.5766800045967102,0.549227237701416,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7765214443206787,0.3874204456806183,0.274890661239624,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7751443982124329,0.3853560984134674,0.3702369630336761,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6395441889762878,0.2130578905344009,0.9876200556755066,284.99786376953125,284.95001220703125,303.3049011230469,294.1213073730469,299.5600280761719,297.1971740722656,284.996826171875,1.0,0.650083065032959,0.5215870141983032,0.5215870141983032,1.0,1.0,-3.256580352783203,1.257810115814209,1.998770236968994,0.5227824449539185,0.9431204199790956,0.9431204199790956,0.0,238.3194732666016,244.0,63786.5078125,0.0,3290.348876953125,1.0,278.8418884277344,282.9740905761719,297.1019287109375,301.1791381835937,293.1499938964844,293.1499938964844,278.54998779296875,33680.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079098701477052,1.0,0.0,0.0,3.690500020980835,3.690523862838745,9.087902981264052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.3935546875,0.0,1561.1497802734375,1895.4371337890625,0.0,3477.1962890625,0.9127342700958252,1.0,0.0,3.0,1.0,0.0
17928900,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8854155540466309,0.5831535458564758,0.5288333296775818,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8818542957305908,0.5775488615036011,0.5503523945808411,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7755779027938843,0.3873584866523742,0.2750388383865356,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7742205262184143,0.3853472769260406,0.3704594373703003,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.638592004776001,0.212772786617279,0.9870781898498536,284.8700561523437,284.95001220703125,303.31561279296875,294.1116027832031,299.5597229003906,297.1959228515625,284.86834716796875,1.0,0.6507855653762817,0.520542562007904,0.520542562007904,1.0,1.0,-3.2563416957855225,1.255790114402771,2.000551462173462,0.5209007263183594,0.8528939485549927,0.8528939485549927,0.0,239.71368408203125,244.0,64541.0390625,0.0,3297.572265625,1.0,278.59686279296875,282.8305053710937,297.1422119140625,301.3825988769531,293.1499938964844,293.1499938964844,278.54998779296875,38158.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137064814567566,1.0,0.0,0.0,3.646947145462036,3.646971702575684,8.874670811565011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.0068359375,0.0,1545.911865234375,1895.4371337890625,0.0,3530.96875,0.9038377404212952,1.0,0.0,3.0,1.0,0.0
17928960,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8828446865081787,0.5813030004501343,0.5271947979927063,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8806468844413757,0.5783050656318665,0.5511167049407959,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7740954756736755,0.3871950209140777,0.2749728262424469,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.772784411907196,0.3852365612983703,0.3704284131526947,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6372382044792175,0.2124026715755462,0.98582661151886,284.9033508300781,284.95001220703125,303.3262939453125,294.1014404296875,299.5585327148437,297.193359375,284.9047241210937,1.0,0.6513755321502686,0.5195196270942688,0.5195196270942688,1.0,1.0,-3.253670215606689,1.252784013748169,2.0008862018585205,0.5185269713401794,0.8534243702888489,0.8534243702888489,0.0,241.45558166503903,247.0,64154.76171875,0.0,3301.310791015625,1.0,278.55767822265625,282.86309814453125,297.1195373535156,301.294677734375,293.1499938964844,293.1499938964844,278.8500061035156,38960.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151350259780884,1.0,0.0,0.0,3.5604190826416016,3.5604426860809326,8.45854287945258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.7197265625,0.0,1457.379150390625,1895.4371337890625,0.0,3544.1953125,0.8879792094230652,1.0,0.0,3.0,1.0,0.0
17929020,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.879343569278717,0.5791846513748169,0.5250946879386902,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8795828819274902,0.5808738470077515,0.5533925294876099,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7723934650421143,0.38776496052742,0.2752917110919952,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7710865139961243,0.3857658803462982,0.3708546459674835,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6354295015335083,0.2121304124593734,0.9845342636108398,284.99658203125,284.95001220703125,303.3475036621094,294.0800170898437,299.5623779296875,297.197998046875,284.9955749511719,1.0,0.6527462005615234,0.5174737572669983,0.5174737572669983,1.0,1.0,-3.253215312957764,1.2488138675689695,2.004401445388794,0.5145803093910217,0.9377352595329284,0.9377352595329284,0.0,244.0965118408203,250.0,63437.8359375,0.0,3314.99267578125,1.0,278.8417358398437,282.9729309082031,297.0611877441406,301.1168518066406,293.1499938964844,293.1499938964844,278.54998779296875,33666.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078680276870728,1.0,0.0,0.0,3.671177864074707,3.671201705932617,8.992990387923783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.587890625,0.0,1539.2943115234375,1895.4371337890625,0.0,3476.8076171875,0.9083720445632936,1.0,0.0,3.0,1.0,0.0
17929080,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.879343569278717,0.5791846513748169,0.5250946879386902,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8795828819274902,0.5808738470077515,0.5533925294876099,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7723934650421143,0.38776496052742,0.2752917110919952,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7710865139961243,0.3857658803462982,0.3708546459674835,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6354295015335083,0.2121304124593734,0.9845342636108398,284.99658203125,284.95001220703125,303.3475036621094,294.0800170898437,299.5623779296875,297.197998046875,284.9955749511719,1.0,0.6527462005615234,0.5174737572669983,0.5174737572669983,1.0,1.0,-3.253215312957764,1.2488138675689695,2.004401445388794,0.5145803093910217,0.9377352595329284,0.9377352595329284,0.0,244.0965118408203,250.0,63437.8359375,0.0,3314.99267578125,1.0,278.8417358398437,282.9729309082031,297.0611877441406,301.1168518066406,293.1499938964844,293.1499938964844,278.54998779296875,33666.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078680276870728,1.0,0.0,0.0,3.671177864074707,3.671201705932617,8.992990387923783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.587890625,0.0,1539.2943115234375,1895.4371337890625,0.0,3476.8076171875,0.9083720445632936,1.0,0.0,3.0,1.0,0.0
17929140,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8750326633453369,0.5756877660751343,0.522396445274353,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8778054714202881,0.5824878811836243,0.555269181728363,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.770093560218811,0.387618213891983,0.2754249274730682,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7688122987747192,0.3856607973575592,0.3710580766201019,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6332389712333679,0.2115166634321212,0.982928991317749,284.9046325683594,284.95001220703125,303.3685302734375,294.0572204589844,299.5606384277344,297.1942443847656,284.9057312011719,1.0,0.6541152596473694,0.5154278874397278,0.5154278874397278,1.0,1.0,-3.2507095336914062,1.2439322471618652,2.006777286529541,0.5103697180747986,0.8498632311820984,0.8498632311820984,0.0,247.2944183349609,253.0,63794.53515625,0.0,3327.164306640625,1.0,278.55767822265625,282.8639831542969,297.07568359375,301.22802734375,293.1499938964844,293.1499938964844,278.8500061035156,38921.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151905179023744,1.0,0.0,0.0,3.5400214195251465,3.540045022964477,8.361902246178943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.9921875,0.0,1435.42041015625,1895.4371337890625,0.0,3544.708984375,0.883445143699646,1.0,0.0,3.0,1.0,0.0
17929200,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8750326633453369,0.5756877660751343,0.522396445274353,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8778054714202881,0.5824878811836243,0.555269181728363,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.770093560218811,0.387618213891983,0.2754249274730682,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7688122987747192,0.3856607973575592,0.3710580766201019,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6332389712333679,0.2115166634321212,0.982928991317749,284.9046325683594,284.95001220703125,303.3685302734375,294.0572204589844,299.5606384277344,297.1942443847656,284.9057312011719,1.0,0.6541152596473694,0.5154278874397278,0.5154278874397278,1.0,1.0,-3.2507095336914062,1.2439322471618652,2.006777286529541,0.5103697180747986,0.8498632311820984,0.8498632311820984,0.0,247.2944183349609,253.0,63794.53515625,0.0,3327.164306640625,1.0,278.55767822265625,282.8639831542969,297.07568359375,301.22802734375,293.1499938964844,293.1499938964844,278.8500061035156,38921.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151905179023744,1.0,0.0,0.0,3.5400214195251465,3.540045022964477,8.361902246178943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.9921875,0.0,1435.42041015625,1895.4371337890625,0.0,3544.708984375,0.883445143699646,1.0,0.0,3.0,1.0,0.0
17929260,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8716884255409241,0.5736643075942993,0.5203840136528015,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.876787543296814,0.5850431323051453,0.5575324892997742,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7685115337371826,0.3882700204849243,0.2758001089096069,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7671890258789062,0.3861995339393616,0.3714944124221802,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6315256953239441,0.2112778425216674,0.9817985892295836,284.9953308105469,284.95001220703125,303.38934326171875,294.0332946777344,299.5643920898437,297.19891357421875,284.9938049316406,1.0,0.6555455327033997,0.5134586095809937,0.5134586095809937,1.0,1.0,-3.250619649887085,1.2401832342147827,2.010436534881592,0.5065543055534363,0.9324535727500916,0.9324535727500916,0.0,249.97573852539065,256.0,63093.12109375,0.0,3341.870361328125,1.0,278.84234619140625,282.9709777832031,297.0140991210937,301.0482788085937,293.1499938964844,293.1499938964844,278.54998779296875,33581.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079073071479796,1.0,0.0,0.0,3.654009342193604,3.654032945632935,8.909074722396326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.9697265625,0.0,1519.5166015625,1895.4371337890625,0.0,3477.172607421875,0.904173731803894,1.0,0.0,3.0,1.0,0.0
17929320,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8716884255409241,0.5736643075942993,0.5203840136528015,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.876787543296814,0.5850431323051453,0.5575324892997742,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7685115337371826,0.3882700204849243,0.2758001089096069,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7671890258789062,0.3861995339393616,0.3714944124221802,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6315256953239441,0.2112778425216674,0.9817985892295836,284.9953308105469,284.95001220703125,303.38934326171875,294.0332946777344,299.5643920898437,297.19891357421875,284.9938049316406,1.0,0.6555455327033997,0.5134586095809937,0.5134586095809937,1.0,1.0,-3.250619649887085,1.2401832342147827,2.010436534881592,0.5065543055534363,0.9324535727500916,0.9324535727500916,0.0,249.97573852539065,256.0,63093.12109375,0.0,3341.870361328125,1.0,278.84234619140625,282.9709777832031,297.0140991210937,301.0482788085937,293.1499938964844,293.1499938964844,278.54998779296875,33581.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079073071479796,1.0,0.0,0.0,3.654009342193604,3.654032945632935,8.909074722396326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.9697265625,0.0,1519.5166015625,1895.4371337890625,0.0,3477.172607421875,0.904173731803894,1.0,0.0,3.0,1.0,0.0
17929380,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8675904870033264,0.5702789425849915,0.5177849531173706,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8750956654548645,0.5866393446922302,0.5593950748443604,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7663740515708923,0.3882149457931518,0.2759962081909179,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7650266885757446,0.386104941368103,0.3717086315155029,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6294502019882202,0.210697740316391,0.9803447723388672,284.90576171875,284.95001220703125,303.4100036621094,294.0084533691406,299.5625915527344,297.1951904296875,284.90679931640625,1.0,0.6569638252258301,0.5114893913269043,0.5114893913269043,1.0,1.0,-3.248486995697021,1.235537052154541,2.0129499435424805,0.5024880170822144,0.8463367223739624,0.8463367223739624,0.0,253.191635131836,259.0,63434.1484375,0.0,3354.94482421875,1.0,278.557861328125,282.8646850585937,297.0272521972656,301.1567077636719,293.1499938964844,293.1499938964844,278.8500061035156,38902.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153352379798888,1.0,0.0,0.0,3.519697904586792,3.519721269607544,8.266165423265193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.345703125,0.0,1413.91552734375,1895.4371337890625,0.0,3546.048583984375,0.8789418339729309,1.0,0.0,3.0,1.0,0.0
17929440,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8675904870033264,0.5702789425849915,0.5177849531173706,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8750956654548645,0.5866393446922302,0.5593950748443604,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7663740515708923,0.3882149457931518,0.2759962081909179,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7650266885757446,0.386104941368103,0.3717086315155029,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6294502019882202,0.210697740316391,0.9803447723388672,284.90576171875,284.95001220703125,303.4100036621094,294.0084533691406,299.5625915527344,297.1951904296875,284.90679931640625,1.0,0.6569638252258301,0.5114893913269043,0.5114893913269043,1.0,1.0,-3.248486995697021,1.235537052154541,2.0129499435424805,0.5024880170822144,0.8463367223739624,0.8463367223739624,0.0,253.191635131836,259.0,63434.1484375,0.0,3354.94482421875,1.0,278.557861328125,282.8646850585937,297.0272521972656,301.1567077636719,293.1499938964844,293.1499938964844,278.8500061035156,38902.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153352379798888,1.0,0.0,0.0,3.519697904586792,3.519721269607544,8.266165423265193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.345703125,0.0,1413.91552734375,1895.4371337890625,0.0,3546.048583984375,0.8789418339729309,1.0,0.0,3.0,1.0,0.0
17929500,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8657228350639343,0.5692580938339233,0.5166002511978149,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8743714094161987,0.5878559350967407,0.560356080532074,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7654188275337219,0.3885304927825928,0.2761135101318359,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7640407085418701,0.3863284885883331,0.3718150854110718,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6284632682800293,0.2105492055416107,0.979508936405182,285.0135498046875,284.95001220703125,303.4202575683594,293.99578857421875,299.5639038085937,297.1969299316406,285.0142822265625,1.0,0.6576416492462158,0.5105047225952148,0.5105047225952148,1.0,1.0,-3.247475862503052,1.233237385749817,2.0142383575439453,0.5003443956375122,0.9216546416282654,0.9216546416282654,0.0,254.68618774414065,259.0,62647.234375,0.0,3360.980224609375,1.0,278.7985534667969,282.9863586425781,296.9659729003906,300.9330749511719,293.1499938964844,293.1499938964844,278.8500061035156,34113.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096840023994446,1.0,0.0,0.0,3.5713915824890137,3.5714144706726074,8.510757538715552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.697265625,0.0,1433.6488037109375,1895.4371337890625,0.0,3493.6708984375,0.8880295753479004,1.0,0.0,3.0,1.0,0.0
17929560,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8644137978553772,0.5683362483978271,0.5158520936965942,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8741319179534912,0.5891704559326172,0.561639130115509,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7649272084236145,0.3889575898647308,0.2764360606670379,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7634846568107605,0.3866469264030456,0.3721513152122497,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.627822756767273,0.2104856073856353,0.9793488383293152,284.9947204589844,284.95001220703125,303.4304504394531,293.9829406738281,299.5660705566406,297.1998291015625,284.99322509765625,1.0,0.6584364771842957,0.5095394849777222,0.5095394849777222,1.0,1.0,-3.2487168312072754,1.2318928241729736,2.0168240070343018,0.4986997246742248,0.9275301694869996,0.9275301694869996,0.0,255.8924560546875,262.0,62746.16015625,0.0,3370.466064453125,1.0,278.8421630859375,282.9699401855469,296.9637145996094,300.9755554199219,293.1499938964844,293.1499938964844,278.54998779296875,33552.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080753922462464,1.0,0.0,0.0,3.634719848632813,3.634743213653565,8.815260343908449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.7841796875,0.0,1498.000732421875,1895.4371337890625,0.0,3478.73388671875,0.8998740911483765,1.0,0.0,3.0,1.0,0.0
17929620,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8605300188064575,0.5650638937950134,0.5133454203605652,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8725247979164124,0.5907487869262695,0.5634814500808716,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7629572749137878,0.3890090882778168,0.2767019867897033,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7614323496818542,0.3865631222724914,0.3723723292350769,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6258437633514404,0.2099364846944809,0.9780210852622986,284.9070129394531,284.95001220703125,303.45074462890625,293.9570007324219,299.5640869140625,297.1961669921875,284.9079284667969,1.0,0.6598917245864868,0.5076090693473816,0.5076090693473816,1.0,1.0,-3.246914386749268,1.227396011352539,2.0195183753967285,0.4946989417076111,0.8429991602897644,0.8429991602897644,0.0,259.1132507324219,265.0,63079.859375,0.0,3384.282958984375,1.0,278.5580139160156,282.865234375,296.97589111328125,301.0824890136719,293.1499938964844,293.1499938964844,278.8500061035156,38870.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155315160751344,1.0,0.0,0.0,3.499886035919189,3.4999091625213623,8.173369110409112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.119140625,0.0,1393.079833984375,1895.4371337890625,0.0,3547.864990234375,0.874546468257904,1.0,0.0,3.0,1.0,0.0
17929680,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8605300188064575,0.5650638937950134,0.5133454203605652,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8725247979164124,0.5907487869262695,0.5634814500808716,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7629572749137878,0.3890090882778168,0.2767019867897033,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7614323496818542,0.3865631222724914,0.3723723292350769,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6258437633514404,0.2099364846944809,0.9780210852622986,284.9070129394531,284.95001220703125,303.45074462890625,293.9570007324219,299.5640869140625,297.1961669921875,284.9079284667969,1.0,0.6598917245864868,0.5076090693473816,0.5076090693473816,1.0,1.0,-3.246914386749268,1.227396011352539,2.0195183753967285,0.4946989417076111,0.8429991602897644,0.8429991602897644,0.0,259.1132507324219,265.0,63079.859375,0.0,3384.282958984375,1.0,278.5580139160156,282.865234375,296.97589111328125,301.0824890136719,293.1499938964844,293.1499938964844,278.8500061035156,38870.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155315160751344,1.0,0.0,0.0,3.499886035919189,3.4999091625213623,8.173369110409112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.119140625,0.0,1393.079833984375,1895.4371337890625,0.0,3547.864990234375,0.874546468257904,1.0,0.0,3.0,1.0,0.0
17929740,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8575347661972046,0.5631983280181885,0.5114999413490295,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8716275095939636,0.5932530760765076,0.5657110810279846,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7616618871688843,0.3898543417453766,0.2772189974784851,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7599812150001526,0.3871077299118042,0.3728251159191131,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6242960095405579,0.209749236702919,0.9771592020988464,284.9938049316406,284.95001220703125,303.4708251953125,293.9308166503906,299.5672912597656,297.2007751464844,284.99285888671875,1.0,0.6614013910293579,0.5056785941123962,0.5056785941123962,1.0,1.0,-3.2474985122680664,1.2238713502883911,2.0236270427703857,0.4909476935863495,0.9226180911064148,0.9226180911064148,0.0,261.8166198730469,268.0,62401.859375,0.0,3400.61181640625,1.0,278.8412780761719,282.96893310546875,296.9122619628906,300.90185546875,293.1499938964844,293.1499938964844,278.54998779296875,33627.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908310890197754,1.0,0.0,0.0,3.6141552925109854,3.6141786575317374,8.715793455849052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.8798828125,0.0,1476.0784912109375,1895.4371337890625,0.0,3480.921630859375,0.8955165147781372,1.0,0.0,3.0,1.0,0.0
17929800,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8575347661972046,0.5631983280181885,0.5114999413490295,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8716275095939636,0.5932530760765076,0.5657110810279846,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7616618871688843,0.3898543417453766,0.2772189974784851,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7599812150001526,0.3871077299118042,0.3728251159191131,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6242960095405579,0.209749236702919,0.9771592020988464,284.9938049316406,284.95001220703125,303.4708251953125,293.9308166503906,299.5672912597656,297.2007751464844,284.99285888671875,1.0,0.6614013910293579,0.5056785941123962,0.5056785941123962,1.0,1.0,-3.2474985122680664,1.2238713502883911,2.0236270427703857,0.4909476935863495,0.9226180911064148,0.9226180911064148,0.0,261.8166198730469,268.0,62401.859375,0.0,3400.61181640625,1.0,278.8412780761719,282.96893310546875,296.9122619628906,300.90185546875,293.1499938964844,293.1499938964844,278.54998779296875,33627.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908310890197754,1.0,0.0,0.0,3.6141552925109854,3.6141786575317374,8.715793455849052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.8798828125,0.0,1476.0784912109375,1895.4371337890625,0.0,3480.921630859375,0.8955165147781372,1.0,0.0,3.0,1.0,0.0
17929860,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8538383841514587,0.5600355267524719,0.5090654492378235,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8700829744338989,0.594810426235199,0.567518413066864,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7598423957824707,0.3900205194950104,0.2775542140007019,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7580189108848572,0.3870328664779663,0.3730438351631164,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6223822832107544,0.2092279642820358,0.9759268760681152,284.9079895019531,284.95001220703125,303.4907531738281,293.9046325683594,299.5650939941406,297.1971740722656,284.9082946777344,1.0,0.6628861427307129,0.5037757754325867,0.5037757754325867,1.0,1.0,-3.245935678482056,1.2194651365280151,2.026470422744751,0.4869702756404876,0.8397390246391296,0.8397390246391296,0.0,265.0489501953125,271.0,62751.1640625,0.0,3415.011474609375,1.0,278.55865478515625,282.86480712890625,296.9231872558594,301.00799560546875,293.1499938964844,293.1499938964844,278.8500061035156,38723.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157089591026306,1.0,0.0,0.0,3.4831857681274414,3.483208656311035,8.095553880593798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.30078125,0.0,1374.8243408203125,1895.4371337890625,0.0,3549.50634765625,0.8706666231155396,1.0,0.0,3.0,1.0,0.0
17929920,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8538383841514587,0.5600355267524719,0.5090654492378235,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8700829744338989,0.594810426235199,0.567518413066864,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7598423957824707,0.3900205194950104,0.2775542140007019,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7580189108848572,0.3870328664779663,0.3730438351631164,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6223822832107544,0.2092279642820358,0.9759268760681152,284.9079895019531,284.95001220703125,303.4907531738281,293.9046325683594,299.5650939941406,297.1971740722656,284.9082946777344,1.0,0.6628861427307129,0.5037757754325867,0.5037757754325867,1.0,1.0,-3.245935678482056,1.2194651365280151,2.026470422744751,0.4869702756404876,0.8397390246391296,0.8397390246391296,0.0,265.0489501953125,271.0,62751.1640625,0.0,3415.011474609375,1.0,278.55865478515625,282.86480712890625,296.9231872558594,301.00799560546875,293.1499938964844,293.1499938964844,278.8500061035156,38723.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157089591026306,1.0,0.0,0.0,3.4831857681274414,3.483208656311035,8.095553880593798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.30078125,0.0,1374.8243408203125,1895.4371337890625,0.0,3549.50634765625,0.8706666231155396,1.0,0.0,3.0,1.0,0.0
17929980,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8510133028030396,0.5582452416419983,0.5073019862174988,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8692442774772644,0.5972846746444702,0.5697284936904907,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7586933374404907,0.3909750878810882,0.2781521379947662,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.756650984287262,0.3875792622566223,0.3735041320323944,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6208957433700562,0.2090633511543274,0.9751841425895692,284.9932556152344,284.95001220703125,303.5104675292969,293.8786926269531,299.5680847167969,297.2017822265625,284.99237060546875,1.0,0.6644280552864075,0.5018729567527771,0.5018729567527771,1.0,1.0,-3.24684476852417,1.2160625457763672,2.030781984329224,0.4832647144794464,0.9182153344154358,0.9182153344154358,0.0,267.7535095214844,274.0,62074.46875,0.0,3432.0830078125,1.0,278.84112548828125,282.9676818847656,296.8600158691406,300.8282165527344,293.1499938964844,293.1499938964844,278.54998779296875,33617.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084873199462892,1.0,0.0,0.0,3.596163511276245,3.596186637878418,8.629232297607814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.5966796875,0.0,1456.5289306640625,1895.4371337890625,0.0,3482.56005859375,0.8914851546287537,1.0,0.0,3.0,1.0,0.0
17930040,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8510133028030396,0.5582452416419983,0.5073019862174988,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8692442774772644,0.5972846746444702,0.5697284936904907,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7586933374404907,0.3909750878810882,0.2781521379947662,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.756650984287262,0.3875792622566223,0.3735041320323944,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6208957433700562,0.2090633511543274,0.9751841425895692,284.9932556152344,284.95001220703125,303.5104675292969,293.8786926269531,299.5680847167969,297.2017822265625,284.99237060546875,1.0,0.6644280552864075,0.5018729567527771,0.5018729567527771,1.0,1.0,-3.24684476852417,1.2160625457763672,2.030781984329224,0.4832647144794464,0.9182153344154358,0.9182153344154358,0.0,267.7535095214844,274.0,62074.46875,0.0,3432.0830078125,1.0,278.84112548828125,282.9676818847656,296.8600158691406,300.8282165527344,293.1499938964844,293.1499938964844,278.54998779296875,33617.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084873199462892,1.0,0.0,0.0,3.596163511276245,3.596186637878418,8.629232297607814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.5966796875,0.0,1456.5289306640625,1895.4371337890625,0.0,3482.56005859375,0.8914851546287537,1.0,0.0,3.0,1.0,0.0
