time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17930100,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8495032787322998,0.5567310452461243,0.506340503692627,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.868735134601593,0.5980870723724365,0.5707919597625732,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7580676078796387,0.3911468684673309,0.2784567773342132,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.755913257598877,0.3875832855701446,0.3737355172634125,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6201320290565491,0.20884969830513,0.9749552011489868,284.87237548828125,284.95001220703125,303.520263671875,293.86590576171875,299.5671691894531,297.200439453125,284.8719177246094,1.0,0.6652411818504333,0.5009215474128723,0.5009215474128723,1.0,1.0,-3.247342586517334,1.214355230331421,2.032987356185913,0.4815093874931335,0.8318675756454468,0.8318675756454468,0.0,269.220703125,274.0,62741.203125,0.0,3441.347900390625,1.0,278.5996398925781,282.83258056640625,296.8975830078125,301.02294921875,293.1499938964844,293.1499938964844,278.54998779296875,38542.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914412796497345,1.0,0.0,0.0,3.544140100479126,3.544163465499878,8.381370548704581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.369140625,0.0,1437.02685546875,1895.4371337890625,0.0,3537.510009765625,0.8810599446296692,1.0,0.0,3.0,1.0,0.0
17930160,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8475147485733032,0.5551829934120178,0.5049557685852051,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.867775022983551,0.5988137722015381,0.5715109705924988,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.757036566734314,0.3912583589553833,0.2785680592060089,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7547894716262817,0.3875124752521515,0.3737299740314483,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6190401911735535,0.2085680067539215,0.974063515663147,284.9091491699219,284.95001220703125,303.5299987792969,293.8532409667969,299.5656433105469,297.1981811523437,284.9100341796875,1.0,0.6659428477287292,0.499998927116394,0.499998927116394,1.0,1.0,-3.245598077774048,1.21178138256073,2.0338165760040283,0.4793346226215362,0.8368331789970398,0.8368331789970398,0.0,270.9833984375,262.0,62408.04296875,0.0,3447.168212890625,1.0,278.5585327148437,282.86578369140625,296.8721618652344,300.9349365234375,293.1499938964844,293.1499938964844,278.8500061035156,38827.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159039855003356,1.0,0.0,0.0,3.4627773761749268,3.4628002643585205,8.000967000043602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.142578125,0.0,1354.7474365234375,1895.4371337890625,0.0,3551.310791015625,0.8663256168365479,1.0,0.0,3.0,1.0,0.0
17930220,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8492425084114075,0.5534881353378296,0.503016471862793,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8717271089553833,0.6012658476829529,0.5734272003173828,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7600027918815613,0.3923409581184387,0.279052585363388,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7574338316917419,0.3880761861801147,0.3739332854747772,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6206858158111572,0.2084394842386245,0.972187340259552,284.9910583496094,284.95001220703125,303.5493469238281,293.8285217285156,299.5684509277344,297.2029724121094,284.9901428222656,1.0,0.6632959246635437,0.4981536567211151,0.4981536567211151,1.0,1.0,-3.24413800239563,1.2074590921401978,2.0366790294647217,0.4752780497074127,0.9127132296562196,0.9127132296562196,0.0,266.8353881835937,250.0,61731.63671875,0.0,3420.91943359375,1.0,278.8409729003906,282.9653625488281,296.8093566894531,300.7558288574219,293.1499938964844,293.1499938964844,278.54998779296875,33655.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085754156112672,1.0,0.0,0.0,3.5781044960021973,3.578127384185791,8.542782552467543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.8203125,0.0,1437.443359375,1895.4371337890625,0.0,3483.37841796875,0.8874305486679077,1.0,0.0,3.0,1.0,0.0
17930280,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8492425084114075,0.5534881353378296,0.503016471862793,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8717271089553833,0.6012658476829529,0.5734272003173828,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7600027918815613,0.3923409581184387,0.279052585363388,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7574338316917419,0.3880761861801147,0.3739332854747772,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6206858158111572,0.2084394842386245,0.972187340259552,284.9910583496094,284.95001220703125,303.5493469238281,293.8285217285156,299.5684509277344,297.2029724121094,284.9901428222656,1.0,0.6632959246635437,0.4981536567211151,0.4981536567211151,1.0,1.0,-3.24413800239563,1.2074590921401978,2.0366790294647217,0.4752780497074127,0.9127132296562196,0.9127132296562196,0.0,266.8353881835937,250.0,61731.63671875,0.0,3420.91943359375,1.0,278.8409729003906,282.9653625488281,296.8093566894531,300.7558288574219,293.1499938964844,293.1499938964844,278.54998779296875,33655.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085754156112672,1.0,0.0,0.0,3.5781044960021973,3.578127384185791,8.542782552467543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.8203125,0.0,1437.443359375,1895.4371337890625,0.0,3483.37841796875,0.8874305486679077,1.0,0.0,3.0,1.0,0.0
17930340,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8529937863349915,0.5506142377853394,0.5004088282585144,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8780085444450378,0.602827250957489,0.5747990608215332,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7649590969085693,0.3928169012069702,0.2792759537696838,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7620468735694885,0.3880881369113922,0.3737934827804565,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6238440275192261,0.208043947815895,0.9694333076477052,284.9086608886719,284.95001220703125,303.5685119628906,293.8047180175781,299.5660095214844,297.2001037597656,284.9087219238281,1.0,0.6586898565292358,0.4963084161281585,0.4963084161281585,1.0,1.0,-3.239448070526123,1.2017813920974731,2.0376667976379395,0.4707152843475342,0.8318896889686584,0.8318896889686584,0.0,259.3089294433594,238.0,62013.46484375,0.0,3368.74072265625,1.0,278.5589904785156,282.865478515625,296.8220520019531,300.8592529296875,293.1499938964844,293.1499938964844,278.8500061035156,38758.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157337546348572,1.0,0.0,0.0,3.4422600269317627,3.4422826766967773,7.906434120741324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.107421875,0.0,1333.5611572265625,1895.4371337890625,0.0,3549.73583984375,0.8616558313369751,1.0,0.0,3.0,1.0,0.0
17930400,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8529937863349915,0.5506142377853394,0.5004088282585144,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8780085444450378,0.602827250957489,0.5747990608215332,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7649590969085693,0.3928169012069702,0.2792759537696838,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7620468735694885,0.3880881369113922,0.3737934827804565,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6238440275192261,0.208043947815895,0.9694333076477052,284.9086608886719,284.95001220703125,303.5685119628906,293.8047180175781,299.5660095214844,297.2001037597656,284.9087219238281,1.0,0.6586898565292358,0.4963084161281585,0.4963084161281585,1.0,1.0,-3.239448070526123,1.2017813920974731,2.0376667976379395,0.4707152843475342,0.8318896889686584,0.8318896889686584,0.0,259.3089294433594,238.0,62013.46484375,0.0,3368.74072265625,1.0,278.5589904785156,282.865478515625,296.8220520019531,300.8592529296875,293.1499938964844,293.1499938964844,278.8500061035156,38758.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157337546348572,1.0,0.0,0.0,3.4422600269317627,3.4422826766967773,7.906434120741324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.107421875,0.0,1333.5611572265625,1895.4371337890625,0.0,3549.73583984375,0.8616558313369751,1.0,0.0,3.0,1.0,0.0
17930460,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8593465685844421,0.549117386341095,0.4984334111213684,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8869465589523315,0.6053417921066284,0.5765438675880432,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7722610235214233,0.3941210806369781,0.27974534034729,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7688985466957092,0.3887647986412048,0.3738711178302765,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6286011934280396,0.2080560773611068,0.967077136039734,284.9888610839844,284.95001220703125,303.5874938964844,293.7821350097656,299.5695495605469,297.2059020996094,284.9874572753906,1.0,0.6530882716178894,0.4945923686027527,0.4945923686027527,1.0,1.0,-3.236988306045532,1.19726300239563,2.0397250652313232,0.4666341841220855,0.9057689905166626,0.9057689905166626,0.0,249.2860870361328,226.0,61322.5078125,0.0,3307.891845703125,1.0,278.8415222167969,282.9642333984375,296.7608337402344,300.6806335449219,293.1499938964844,293.1499938964844,278.54998779296875,33626.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908040463924408,1.0,0.0,0.0,3.556191682815552,3.5562143325805664,8.438468057647697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.287109375,0.0,1413.9854736328125,1895.4371337890625,0.0,3478.4091796875,0.8821950554847717,1.0,0.0,3.0,1.0,0.0
17930520,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8593465685844421,0.549117386341095,0.4984334111213684,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8869465589523315,0.6053417921066284,0.5765438675880432,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7722610235214233,0.3941210806369781,0.27974534034729,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7688985466957092,0.3887647986412048,0.3738711178302765,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6286011934280396,0.2080560773611068,0.967077136039734,284.9888610839844,284.95001220703125,303.5874938964844,293.7821350097656,299.5695495605469,297.2059020996094,284.9874572753906,1.0,0.6530882716178894,0.4945923686027527,0.4945923686027527,1.0,1.0,-3.236988306045532,1.19726300239563,2.0397250652313232,0.4666341841220855,0.9057689905166626,0.9057689905166626,0.0,249.2860870361328,226.0,61322.5078125,0.0,3307.891845703125,1.0,278.8415222167969,282.9642333984375,296.7608337402344,300.6806335449219,293.1499938964844,293.1499938964844,278.54998779296875,33626.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908040463924408,1.0,0.0,0.0,3.556191682815552,3.5562143325805664,8.438468057647697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.287109375,0.0,1413.9854736328125,1895.4371337890625,0.0,3478.4091796875,0.8821950554847717,1.0,0.0,3.0,1.0,0.0
17930580,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8663206696510315,0.5464488863945007,0.4958979785442352,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8966668248176575,0.6069619059562683,0.5778548717498779,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7802971005439758,0.3948084414005279,0.2800302803516388,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7764852643013,0.3888894319534302,0.3737200796604156,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6338825225830078,0.2077991366386413,0.964387059211731,284.9101867675781,284.95001220703125,303.6062927246094,293.760986328125,299.5677795410156,297.2037658691406,284.91015625,1.0,0.6468898057937622,0.4928763508796692,0.4928763508796692,1.0,1.0,-3.23244857788086,1.1918723583221436,2.040576219558716,0.4623094499111175,0.827767014503479,0.827767014503479,0.0,238.73194885253903,214.0,61598.30078125,0.0,3239.613525390625,1.0,278.5592346191406,282.868408203125,296.77740478515625,300.7867736816406,293.1499938964844,293.1499938964844,278.8500061035156,38721.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150558710098268,1.0,0.0,0.0,3.4172232151031494,3.417245626449585,7.7918394936205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.04296875,0.0,1308.34716796875,1895.4371337890625,0.0,3543.463134765625,0.8561039566993713,1.0,0.0,3.0,1.0,0.0
17930640,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8663206696510315,0.5464488863945007,0.4958979785442352,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8966668248176575,0.6069619059562683,0.5778548717498779,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7802971005439758,0.3948084414005279,0.2800302803516388,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7764852643013,0.3888894319534302,0.3737200796604156,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6338825225830078,0.2077991366386413,0.964387059211731,284.9101867675781,284.95001220703125,303.6062927246094,293.760986328125,299.5677795410156,297.2037658691406,284.91015625,1.0,0.6468898057937622,0.4928763508796692,0.4928763508796692,1.0,1.0,-3.23244857788086,1.1918723583221436,2.040576219558716,0.4623094499111175,0.827767014503479,0.827767014503479,0.0,238.73194885253903,214.0,61598.30078125,0.0,3239.613525390625,1.0,278.5592346191406,282.868408203125,296.77740478515625,300.7867736816406,293.1499938964844,293.1499938964844,278.8500061035156,38721.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150558710098268,1.0,0.0,0.0,3.4172232151031494,3.417245626449585,7.7918394936205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.04296875,0.0,1308.34716796875,1895.4371337890625,0.0,3543.463134765625,0.8561039566993713,1.0,0.0,3.0,1.0,0.0
17930700,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8704525828361511,0.5457353591918945,0.4947620332241058,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9021472334861756,0.6081928014755249,0.5785633325576782,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7848834991455078,0.3955011069774627,0.2802120149135589,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7808194756507874,0.3892268538475036,0.3736642003059387,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6369063854217529,0.207820788025856,0.9630129337310792,285.0116882324219,284.95001220703125,303.6156311035156,293.7510070800781,299.5692138671875,297.2063903808594,285.0118103027344,1.0,0.6436382532119751,0.4920183420181274,0.4920183420181274,1.0,1.0,-3.2304279804229736,1.1892812252044678,2.041146755218506,0.4600882232189178,0.8990686535835266,0.8990686535835266,0.0,233.10302734375,214.0,60852.26953125,0.0,3204.158447265625,1.0,278.7960205078125,282.984375,296.7186279296875,300.56890869140625,293.1499938964844,293.1499938964844,278.8500061035156,33967.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091605544090272,1.0,0.0,0.0,3.4694840908050537,3.469506025314331,8.031988727452699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.3720703125,0.0,1327.0015869140625,1895.4371337890625,0.0,3488.811767578125,0.8652641773223877,1.0,0.0,3.0,1.0,0.0
17930760,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8754379153251648,0.5451000928878784,0.4940074384212494,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9086257219314576,0.6095040440559387,0.5795712471008301,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7902239561080933,0.3962894082069397,0.2805831134319305,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7858762741088867,0.3896508514881134,0.3738221526145935,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6405050158500671,0.2079219222068786,0.9622646570205688,284.98895263671875,284.95001220703125,303.6249084472656,293.74151611328125,299.5715026855469,297.2099914550781,284.9875793457031,1.0,0.6404353976249695,0.4911997616291046,0.4911997616291046,1.0,1.0,-3.2304675579071045,1.1875922679901123,2.042875289916992,0.4583534896373749,0.9007887244224548,0.9007887244224548,0.0,227.12057495117188,202.0,60943.5390625,0.0,3171.2763671875,1.0,278.8412170410156,282.9656677246094,296.7195129394531,300.6133728027344,293.1499938964844,293.1499938964844,278.54998779296875,33579.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072543382644652,1.0,0.0,0.0,3.532737970352173,3.5327603816986084,8.327529030793812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.1806640625,0.0,1389.0499267578125,1895.4371337890625,0.0,3471.10546875,0.8769792914390564,1.0,0.0,3.0,1.0,0.0
17930820,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8849226832389832,0.5425943732261658,0.4915808737277984,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9221139550209044,0.6111456751823425,0.580868124961853,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8005786538124084,0.3971460163593292,0.2809601128101349,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7957234382629395,0.3898546099662781,0.3737115859985351,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.6476307511329651,0.207762062549591,0.9598568081855774,284.9117126464844,284.95001220703125,303.6433410644531,293.7239685058594,299.5699157714844,297.2080993652344,284.9115600585937,1.0,0.6337703466415405,0.4895626306533813,0.4895626306533813,1.0,1.0,-3.2265405654907227,1.1825777292251587,2.0439627170562744,0.4542589783668518,0.8245871067047119,0.8245871067047119,0.0,215.732162475586,190.0,61239.85546875,0.0,3100.047119140625,1.0,278.5594482421875,282.8709716796875,296.7401733398437,300.7249450683594,293.1499938964844,293.1499938964844,278.8500061035156,38637.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142284393310548,1.0,0.0,0.0,3.3956589698791504,3.395681142807007,7.693810175624094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.8564453125,0.0,1286.544921875,1895.4371337890625,0.0,3535.802734375,0.8512806296348572,1.0,0.0,3.0,1.0,0.0
17930880,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8849226832389832,0.5425943732261658,0.4915808737277984,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9221139550209044,0.6111456751823425,0.580868124961853,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8005786538124084,0.3971460163593292,0.2809601128101349,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7957234382629395,0.3898546099662781,0.3737115859985351,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.6476307511329651,0.207762062549591,0.9598568081855774,284.9117126464844,284.95001220703125,303.6433410644531,293.7239685058594,299.5699157714844,297.2080993652344,284.9115600585937,1.0,0.6337703466415405,0.4895626306533813,0.4895626306533813,1.0,1.0,-3.2265405654907227,1.1825777292251587,2.0439627170562744,0.4542589783668518,0.8245871067047119,0.8245871067047119,0.0,215.732162475586,190.0,61239.85546875,0.0,3100.047119140625,1.0,278.5594482421875,282.8709716796875,296.7401733398437,300.7249450683594,293.1499938964844,293.1499938964844,278.8500061035156,38637.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142284393310548,1.0,0.0,0.0,3.3956589698791504,3.395681142807007,7.693810175624094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.8564453125,0.0,1286.544921875,1895.4371337890625,0.0,3535.802734375,0.8512806296348572,1.0,0.0,3.0,1.0,0.0
17930940,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8967200517654419,0.5413480997085571,0.4897877275943756,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9384527206420898,0.6137088537216187,0.5825910568237305,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8126647472381592,0.3987807929515838,0.2816131114959717,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8074169158935547,0.3906612694263458,0.373852401971817,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6564179062843323,0.2079596668481826,0.9580218195915222,284.9890441894531,284.95001220703125,303.6615600585937,293.7085876464844,299.5736694335937,297.2144775390625,284.98834228515625,1.0,0.627051591873169,0.4879254698753357,0.4879254698753357,1.0,1.0,-3.225197553634644,1.1786032915115356,2.0465941429138184,0.4504645764827728,0.896798312664032,0.896798312664032,0.0,203.6856842041016,178.0,60614.87890625,0.0,3030.8828125,1.0,278.8403625488281,282.9674072265625,296.6869506835937,300.5582275390625,293.1499938964844,293.1499938964844,279.1499938964844,33642.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064123630523682,1.0,0.0,0.0,3.5108325481414795,3.510854959487915,8.224576504289871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.666015625,0.0,1366.8104248046875,1895.4371337890625,0.0,3463.279296875,0.8723426461219788,1.0,0.0,3.0,1.0,0.0
17931000,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8967200517654419,0.5413480997085571,0.4897877275943756,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9384527206420898,0.6137088537216187,0.5825910568237305,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8126647472381592,0.3987807929515838,0.2816131114959717,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8074169158935547,0.3906612694263458,0.373852401971817,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6564179062843323,0.2079596668481826,0.9580218195915222,284.9890441894531,284.95001220703125,303.6615600585937,293.7085876464844,299.5736694335937,297.2144775390625,284.98834228515625,1.0,0.627051591873169,0.4879254698753357,0.4879254698753357,1.0,1.0,-3.225197553634644,1.1786032915115356,2.0465941429138184,0.4504645764827728,0.896798312664032,0.896798312664032,0.0,203.6856842041016,178.0,60614.87890625,0.0,3030.8828125,1.0,278.8403625488281,282.9674072265625,296.6869506835937,300.5582275390625,293.1499938964844,293.1499938964844,279.1499938964844,33642.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064123630523682,1.0,0.0,0.0,3.5108325481414795,3.510854959487915,8.224576504289871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.666015625,0.0,1366.8104248046875,1895.4371337890625,0.0,3463.279296875,0.8723426461219788,1.0,0.0,3.0,1.0,0.0
17931060,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9110254645347596,0.5403443574905396,0.4883950054645538,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9565412998199464,0.6165198087692261,0.5846951007843018,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8258455991744995,0.4006960988044739,0.2825450897216797,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8202528357505798,0.3916939795017242,0.3742949366569519,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.6671297550201416,0.2083685994148254,0.9573442339897156,285.0414123535156,284.95001220703125,303.6796264648437,293.6956481933594,299.5787658691406,297.2227478027344,285.0379638671875,1.0,0.6205124855041504,0.4863116443157196,0.4863116443157196,1.0,1.0,-3.226888656616211,1.1758711338043213,2.0510175228118896,0.4472907483577728,0.9955072999000548,0.9955072999000548,0.0,191.3809051513672,166.0,60299.33984375,0.0,2966.75146484375,1.0,279.1421813964844,283.0372314453125,296.68133544921875,300.5163879394531,293.1499938964844,293.1499938964844,278.8500061035156,31149.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011484980583192,1.0,0.0,0.0,3.7051188945770255,3.705142498016357,9.160044669442868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.806640625,0.0,1558.5228271484375,1895.4371337890625,0.0,3414.287841796875,0.9139546751976012,1.0,0.0,3.0,1.0,0.0
17931120,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9110254645347596,0.5403443574905396,0.4883950054645538,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9565412998199464,0.6165198087692261,0.5846951007843018,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8258455991744995,0.4006960988044739,0.2825450897216797,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8202528357505798,0.3916939795017242,0.3742949366569519,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.6671297550201416,0.2083685994148254,0.9573442339897156,285.0414123535156,284.95001220703125,303.6796264648437,293.6956481933594,299.5787658691406,297.2227478027344,285.0379638671875,1.0,0.6205124855041504,0.4863116443157196,0.4863116443157196,1.0,1.0,-3.226888656616211,1.1758711338043213,2.0510175228118896,0.4472907483577728,0.9955072999000548,0.9955072999000548,0.0,191.3809051513672,166.0,60299.33984375,0.0,2966.75146484375,1.0,279.1421813964844,283.0372314453125,296.68133544921875,300.5163879394531,293.1499938964844,293.1499938964844,278.8500061035156,31149.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011484980583192,1.0,0.0,0.0,3.7051188945770255,3.705142498016357,9.160044669442868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.806640625,0.0,1558.5228271484375,1895.4371337890625,0.0,3414.287841796875,0.9139546751976012,1.0,0.0,3.0,1.0,0.0
17931180,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9258811473846436,0.5374884605407715,0.4858462214469909,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9726303815841676,0.617818295955658,0.585846483707428,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8385395407676697,0.4014910161495209,0.2829841077327728,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.832337498664856,0.3917157351970672,0.3741450607776642,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6778402924537659,0.208194687962532,0.9553006887435912,284.885986328125,284.95001220703125,303.697509765625,293.68536376953125,299.5743713378906,297.2170104980469,284.8877258300781,1.0,0.6137171387672424,0.4846977889537811,0.4846977889537811,1.0,1.0,-3.2231101989746094,1.1709051132202148,2.0522050857543945,0.4432629346847534,0.8725928664207458,0.8725928664207458,0.0,180.06089782714844,154.0,61049.90234375,0.0,2896.53125,1.0,278.8568115234375,282.8695373535156,296.7192687988281,300.6889343261719,293.1499938964844,293.1499938964844,279.1499938964844,38140.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120842218399048,1.0,0.0,0.0,3.634244441986084,3.634268760681152,8.812955343273643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.412109375,0.0,1531.6541748046875,1895.4371337890625,0.0,3515.93603515625,0.9031168818473816,1.0,0.0,3.0,1.0,0.0
17931240,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9258811473846436,0.5374884605407715,0.4858462214469909,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9726303815841676,0.617818295955658,0.585846483707428,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8385395407676697,0.4014910161495209,0.2829841077327728,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.832337498664856,0.3917157351970672,0.3741450607776642,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6778402924537659,0.208194687962532,0.9553006887435912,284.885986328125,284.95001220703125,303.697509765625,293.68536376953125,299.5743713378906,297.2170104980469,284.8877258300781,1.0,0.6137171387672424,0.4846977889537811,0.4846977889537811,1.0,1.0,-3.2231101989746094,1.1709051132202148,2.0522050857543945,0.4432629346847534,0.8725928664207458,0.8725928664207458,0.0,180.06089782714844,154.0,61049.90234375,0.0,2896.53125,1.0,278.8568115234375,282.8695373535156,296.7192687988281,300.6889343261719,293.1499938964844,293.1499938964844,279.1499938964844,38140.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120842218399048,1.0,0.0,0.0,3.634244441986084,3.634268760681152,8.812955343273643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.412109375,0.0,1531.6541748046875,1895.4371337890625,0.0,3515.93603515625,0.9031168818473816,1.0,0.0,3.0,1.0,0.0
17931300,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.934242844581604,0.5367471575737,0.4845820069313049,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9805994033813475,0.6189202070236206,0.5863519310951233,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8455619215965271,0.4022518694400787,0.2831678688526153,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8389431238174438,0.3919914662837982,0.3739849030971527,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6836935877799988,0.2082188725471496,0.9538548588752748,285.0059509277344,284.95001220703125,303.70635986328125,293.6813049316406,299.57470703125,297.2181701660156,285.0081481933594,1.0,0.610182523727417,0.4838908612728119,0.4838908612728119,1.0,1.0,-3.2204806804656982,1.1681329011917114,2.0523478984832764,0.4409728944301605,0.9512370228767396,0.9512370228767396,0.0,174.31588745117188,154.0,60172.34765625,0.0,2859.48974609375,1.0,279.1016845703125,283.0054931640625,296.6578369140625,300.4635009765625,293.1499938964844,293.1499938964844,279.1499938964844,34092.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906645894050598,1.0,0.0,0.0,3.677680015563965,3.677703857421875,9.024874429997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.703125,0.0,1549.8021240234375,1895.4371337890625,0.0,3465.45068359375,0.911768078804016,1.0,0.0,3.0,1.0,0.0
17931360,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.944473683834076,0.5362632274627686,0.4838806986808777,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9893593788146972,0.6202418804168701,0.5873019099235535,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8541794419288635,0.4032156765460968,0.2836205065250397,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8470306992530823,0.3924464285373688,0.3741231262683868,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6908425092697144,0.2083696871995926,0.95318865776062,284.99462890625,284.95001220703125,303.7151794433594,293.6780090332031,299.5767822265625,297.2217102050781,284.9931640625,1.0,0.6067572236061096,0.4831088185310364,0.4831088185310364,1.0,1.0,-3.2206859588623047,1.1665395498275757,2.0541462898254395,0.439266562461853,0.9613431096076964,0.9613431096076964,0.0,168.1307373046875,142.0,60284.15625,0.0,2825.934326171875,1.0,279.1429443359375,282.99462890625,296.6598205566406,300.509033203125,293.1499938964844,293.1499938964844,278.8500061035156,33447.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048283696174622,1.0,0.0,0.0,3.742499589920044,3.7425241470336914,9.345807256977424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.876953125,0.0,1618.9501953125,1895.4371337890625,0.0,3448.549072265625,0.9240981936454772,1.0,0.0,3.0,1.0,0.0
17931420,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9609514474868774,0.5338438153266907,0.4816730618476867,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9990000128746032,0.6219968199729919,0.5817393660545349,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.869669497013092,0.4042863547801971,0.2842306792736053,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8615000247955322,0.3926021158695221,0.3740736842155456,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7032861113548279,0.2082418352365493,0.951343595981598,284.8871459960937,284.95001220703125,303.7326965332031,293.673828125,299.57373046875,297.2190856933594,284.8882141113281,1.0,0.5993306636810303,0.4815447628498077,0.4815447628498077,1.0,1.0,-3.209604024887085,1.15870201587677,2.0509021282196045,0.4342820346355438,0.8569110035896301,0.8569110035896301,0.0,157.7210693359375,145.0,60656.9296875,0.0,2746.300048828125,1.0,278.85711669921875,282.87384033203125,296.6927795410156,300.6399841308594,293.1499938964844,293.1499938964844,279.1499938964844,39345.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123939871788024,1.0,0.0,0.0,3.607819795608521,3.6078438758850098,8.685262855578912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.2822265625,0.0,1511.484619140625,1895.4371337890625,0.0,3518.8076171875,0.8985652327537537,1.0,0.0,3.0,1.0,0.0
17931480,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9609514474868774,0.5338438153266907,0.4816730618476867,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9990000128746032,0.6219968199729919,0.5817393660545349,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.869669497013092,0.4042863547801971,0.2842306792736053,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8615000247955322,0.3926021158695221,0.3740736842155456,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7032861113548279,0.2082418352365493,0.951343595981598,284.8871459960937,284.95001220703125,303.7326965332031,293.673828125,299.57373046875,297.2190856933594,284.8882141113281,1.0,0.5993306636810303,0.4815447628498077,0.4815447628498077,1.0,1.0,-3.209604024887085,1.15870201587677,2.0509021282196045,0.4342820346355438,0.8569110035896301,0.8569110035896301,0.0,157.7210693359375,145.0,60656.9296875,0.0,2746.300048828125,1.0,278.85711669921875,282.87384033203125,296.6927795410156,300.6399841308594,293.1499938964844,293.1499938964844,279.1499938964844,39345.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123939871788024,1.0,0.0,0.0,3.607819795608521,3.6078438758850098,8.685262855578912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.2822265625,0.0,1511.484619140625,1895.4371337890625,0.0,3518.8076171875,0.8985652327537537,1.0,0.0,3.0,1.0,0.0
17931540,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.96684992313385,0.532829761505127,0.4802941381931305,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9990000128746032,0.626936674118042,0.5697323083877563,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.876899778842926,0.406212717294693,0.2852804064750671,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8678264617919922,0.3934343457221985,0.3745034337043762,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7084007859230042,0.2084841877222061,0.9510962963104248,284.9903869628906,284.95001220703125,303.75,293.67303466796875,299.5832824707031,297.2366943359375,284.9889221191406,1.0,0.5953550338745117,0.4799806773662567,0.4799806773662567,1.0,1.0,-3.195194959640503,1.1495987176895142,2.0455963611602783,0.4280216991901397,0.9406538009643556,0.9406538009643556,0.0,153.39768981933594,148.0,59703.2578125,0.0,2693.377197265625,1.0,279.1427917480469,282.998046875,296.64373779296875,300.4564514160156,293.1499938964844,293.1499938964844,278.8500061035156,33933.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028705358505248,1.0,0.0,0.0,3.7026093006134033,3.7026333808898926,9.147639730144874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.9873046875,0.0,1576.8087158203125,1895.4371337890625,0.0,3430.3271484375,0.9153620600700378,1.0,0.0,3.0,1.0,0.0
17931600,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.96684992313385,0.532829761505127,0.4802941381931305,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9990000128746032,0.626936674118042,0.5697323083877563,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.876899778842926,0.406212717294693,0.2852804064750671,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8678264617919922,0.3934343457221985,0.3745034337043762,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7084007859230042,0.2084841877222061,0.9510962963104248,284.9903869628906,284.95001220703125,303.75,293.67303466796875,299.5832824707031,297.2366943359375,284.9889221191406,1.0,0.5953550338745117,0.4799806773662567,0.4799806773662567,1.0,1.0,-3.195194959640503,1.1495987176895142,2.0455963611602783,0.4280216991901397,0.9406538009643556,0.9406538009643556,0.0,153.39768981933594,148.0,59703.2578125,0.0,2693.377197265625,1.0,279.1427917480469,282.998046875,296.64373779296875,300.4564514160156,293.1499938964844,293.1499938964844,278.8500061035156,33933.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028705358505248,1.0,0.0,0.0,3.7026093006134033,3.7026333808898926,9.147639730144874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.9873046875,0.0,1576.8087158203125,1895.4371337890625,0.0,3430.3271484375,0.9153620600700378,1.0,0.0,3.0,1.0,0.0
17931660,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9754547476768494,0.5344645380973816,0.4811869859695434,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9990000128746032,0.6366425156593323,0.5552976131439209,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8879402279853821,0.411623865365982,0.2884446978569031,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.878036379814148,0.3979569375514984,0.3779006600379944,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7183195948600769,0.2130586951971054,0.9666288495063782,284.911865234375,284.95001220703125,303.7671813964844,293.6742248535156,299.6197814941406,297.2916259765625,284.91387939453125,1.0,0.5946816205978394,0.47868213057518,0.47868213057518,1.0,1.0,-3.205450773239136,1.1508890390396118,2.054561853408813,0.4266184568405151,0.8616127967834473,0.8616127967834473,0.0,149.46237182617188,151.0,60488.64453125,0.0,2692.572265625,1.0,278.8574523925781,282.8974914550781,296.68951416015625,300.6087341308594,293.1499938964844,293.1499938964844,279.1499938964844,38592.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909534990787506,1.0,0.0,0.0,3.5772173404693604,3.5772411823272705,8.538546580894035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.923828125,0.0,1472.7015380859375,1895.4371337890625,0.0,3492.28759765625,0.891578733921051,1.0,0.0,3.0,1.0,0.0
17931720,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9754547476768494,0.5344645380973816,0.4811869859695434,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9990000128746032,0.6366425156593323,0.5552976131439209,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8879402279853821,0.411623865365982,0.2884446978569031,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.878036379814148,0.3979569375514984,0.3779006600379944,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7183195948600769,0.2130586951971054,0.9666288495063782,284.911865234375,284.95001220703125,303.7671813964844,293.6742248535156,299.6197814941406,297.2916259765625,284.91387939453125,1.0,0.5946816205978394,0.47868213057518,0.47868213057518,1.0,1.0,-3.205450773239136,1.1508890390396118,2.054561853408813,0.4266184568405151,0.8616127967834473,0.8616127967834473,0.0,149.46237182617188,151.0,60488.64453125,0.0,2692.572265625,1.0,278.8574523925781,282.8974914550781,296.68951416015625,300.6087341308594,293.1499938964844,293.1499938964844,279.1499938964844,38592.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909534990787506,1.0,0.0,0.0,3.5772173404693604,3.5772411823272705,8.538546580894035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.923828125,0.0,1472.7015380859375,1895.4371337890625,0.0,3492.28759765625,0.891578733921051,1.0,0.0,3.0,1.0,0.0
17931780,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.980120837688446,0.535471498966217,0.4820156991481781,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9990000128746032,0.646300733089447,0.547586977481842,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8954437971115112,0.4159861207008362,0.2915012538433075,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.884780764579773,0.4012954533100128,0.381117045879364,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7250482439994812,0.2163405120372772,0.9819787740707396,285.0245056152344,284.95001220703125,303.78424072265625,293.6757202148437,299.6499938964844,297.33599853515625,285.0237121582031,1.0,0.5962687730789185,0.477383553981781,0.477383553981781,1.0,1.0,-3.2231717109680176,1.155110478401184,2.068061351776123,0.4267355501651764,0.9713174104690552,0.9713174104690552,0.0,147.92584228515625,169.0,60283.54296875,0.0,2720.031005859375,1.0,279.1419677734375,283.0169677734375,296.6579895019531,300.4919128417969,293.1499938964844,293.1499938964844,278.8500061035156,32736.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023555517196656,1.0,0.0,0.0,3.719665765762329,3.7196898460388175,9.232113029611356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.669921875,0.0,1587.18359375,1895.4371337890625,0.0,3425.53173828125,0.9187499284744264,1.0,0.0,3.0,1.0,0.0
17931840,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.980120837688446,0.535471498966217,0.4820156991481781,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9990000128746032,0.646300733089447,0.547586977481842,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8954437971115112,0.4159861207008362,0.2915012538433075,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.884780764579773,0.4012954533100128,0.381117045879364,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7250482439994812,0.2163405120372772,0.9819787740707396,285.0245056152344,284.95001220703125,303.78424072265625,293.6757202148437,299.6499938964844,297.33599853515625,285.0237121582031,1.0,0.5962687730789185,0.477383553981781,0.477383553981781,1.0,1.0,-3.2231717109680176,1.155110478401184,2.068061351776123,0.4267355501651764,0.9713174104690552,0.9713174104690552,0.0,147.92584228515625,169.0,60283.54296875,0.0,2720.031005859375,1.0,279.1419677734375,283.0169677734375,296.6579895019531,300.4919128417969,293.1499938964844,293.1499938964844,278.8500061035156,32736.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023555517196656,1.0,0.0,0.0,3.719665765762329,3.7196898460388175,9.232113029611356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.669921875,0.0,1587.18359375,1895.4371337890625,0.0,3425.53173828125,0.9187499284744264,1.0,0.0,3.0,1.0,0.0
17931900,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9780574440956116,0.535068929195404,0.4821089208126068,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9990000128746032,0.6499413847923279,0.5515514016151428,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8945969939231873,0.4174950122833252,0.2928041815757751,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8836256265640259,0.4023307859897613,0.3824110329151153,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7248464822769165,0.2174639105796814,0.988200545310974,284.8950500488281,284.95001220703125,303.7927551269531,293.6766052246094,299.6586303710937,297.347412109375,284.89215087890625,1.0,0.5997015237808228,0.4767342805862427,0.4767342805862427,1.0,1.0,-3.2386362552642822,1.159841775894165,2.078794479370117,0.4277358949184418,0.8890700340270996,0.8890700340270996,0.0,149.73028564453125,169.0,61533.234375,0.0,2761.5927734375,1.0,278.89581298828125,282.864013671875,296.7159729003906,300.7341003417969,293.1499938964844,293.1499938964844,278.8500061035156,36264.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093687534332277,1.0,0.0,0.0,3.713387250900269,3.713411808013916,9.200973067891028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.033203125,0.0,1606.8504638671875,1895.4371337890625,0.0,3490.744384765625,0.917814314365387,1.0,0.0,3.0,1.0,0.0
