time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931960,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.972759485244751,0.5343798398971558,0.4816301465034485,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9990000128746032,0.652289092540741,0.5607245564460754,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.890570342540741,0.4187245368957519,0.2937876880168915,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8793663382530212,0.4030637443065643,0.3832975029945373,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.7222104072570801,0.2182902246713638,0.9929413795471193,284.91845703125,284.95001220703125,303.8012084960937,293.67755126953125,299.66046142578125,297.3497314453125,284.9208068847656,1.0,0.6042509078979492,0.4757827520370483,0.4757827520370483,1.0,1.0,-3.257033586502075,1.1650714874267578,2.0919620990753174,0.4287134706974029,0.8888111710548401,0.8888111710548401,0.0,153.23345947265625,172.0,61645.74609375,0.0,2819.0400390625,1.0,278.8571472167969,282.8822937011719,296.7095642089844,300.6962890625,293.1499938964844,293.1499938964844,279.1499938964844,37429.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124853014945984,1.0,0.0,0.0,3.6588306427001953,3.658854961395264,8.932600508160249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.3525390625,0.0,1553.739501953125,1895.4371337890625,0.0,3519.654052734375,0.9086100459098816,1.0,0.0,3.0,1.0,0.0
17932020,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9655969738960266,0.5344012379646301,0.4814842045307159,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9990000128746032,0.6560201644897461,0.5733610987663269,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8860653638839722,0.4219405055046081,0.295994371175766,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8742136359214783,0.4050705134868622,0.3851992189884186,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.719032883644104,0.2199746668338775,1.0011931657791138,285.0393981933594,284.95001220703125,303.818115234375,293.6797180175781,299.66119384765625,297.3511657714844,285.038330078125,1.0,0.6108349561691284,0.4738796651363373,0.4738796651363373,1.0,1.0,-3.286928653717041,1.1726003885269165,2.114328384399414,0.429544061422348,1.0,1.0,0.0,158.34559631347656,175.0,61493.1015625,0.0,2910.406494140625,1.0,279.1434631347656,283.0086364746094,296.6719970703125,300.58306884765625,293.1499938964844,293.1499938964844,278.8500061035156,32588.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074884653091432,1.0,0.0,0.0,3.804210901260376,3.8042359352111816,9.656559996074066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.4189453125,0.0,1684.9989013671875,1895.4371337890625,0.0,3473.28125,0.9373727440834044,1.0,0.0,3.0,1.0,0.0
17932080,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9655969738960266,0.5344012379646301,0.4814842045307159,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9990000128746032,0.6560201644897461,0.5733610987663269,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8860653638839722,0.4219405055046081,0.295994371175766,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8742136359214783,0.4050705134868622,0.3851992189884186,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.719032883644104,0.2199746668338775,1.0011931657791138,285.0393981933594,284.95001220703125,303.818115234375,293.6797180175781,299.66119384765625,297.3511657714844,285.038330078125,1.0,0.6108349561691284,0.4738796651363373,0.4738796651363373,1.0,1.0,-3.286928653717041,1.1726003885269165,2.114328384399414,0.429544061422348,1.0,1.0,0.0,158.34559631347656,175.0,61493.1015625,0.0,2910.406494140625,1.0,279.1434631347656,283.0086364746094,296.6719970703125,300.58306884765625,293.1499938964844,293.1499938964844,278.8500061035156,32588.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074884653091432,1.0,0.0,0.0,3.804210901260376,3.8042359352111816,9.656559996074066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.4189453125,0.0,1684.9989013671875,1895.4371337890625,0.0,3473.28125,0.9373727440834044,1.0,0.0,3.0,1.0,0.0
17932140,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9580704569816588,0.5327730774879456,0.4805965721607208,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.6576553583145142,0.5854378342628479,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8816207647323608,0.4240720570087433,0.2978110611438751,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8691709637641907,0.4061128497123718,0.3866104483604431,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7155689001083374,0.2208802998065948,1.0070117712020874,284.9048156738281,284.95001220703125,303.8349304199219,293.68218994140625,299.651123046875,297.3367004394531,284.9063415527344,1.0,0.6166407465934753,0.4719766080379486,0.4719766080379486,1.0,1.0,-3.3112711906433105,1.1778429746627808,2.13342809677124,0.4292492270469665,0.9084331393241882,0.9084331393241882,0.0,163.13409423828125,178.0,62817.59765625,0.0,2989.48388671875,1.0,278.85711669921875,282.8492126464844,296.7177734375,300.7845153808594,293.1499938964844,293.1499938964844,278.54998779296875,37347.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184007048606871,1.0,0.0,0.0,3.7593395709991455,3.7593648433685294,9.43010206810868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.2490234375,0.0,1668.633056640625,1895.4371337890625,0.0,3574.39208984375,0.9306050539016724,1.0,0.0,3.0,1.0,0.0
17932200,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9580704569816588,0.5327730774879456,0.4805965721607208,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.6576553583145142,0.5854378342628479,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8816207647323608,0.4240720570087433,0.2978110611438751,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8691709637641907,0.4061128497123718,0.3866104483604431,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7155689001083374,0.2208802998065948,1.0070117712020874,284.9048156738281,284.95001220703125,303.8349304199219,293.68218994140625,299.651123046875,297.3367004394531,284.9063415527344,1.0,0.6166407465934753,0.4719766080379486,0.4719766080379486,1.0,1.0,-3.3112711906433105,1.1778429746627808,2.13342809677124,0.4292492270469665,0.9084331393241882,0.9084331393241882,0.0,163.13409423828125,178.0,62817.59765625,0.0,2989.48388671875,1.0,278.85711669921875,282.8492126464844,296.7177734375,300.7845153808594,293.1499938964844,293.1499938964844,278.54998779296875,37347.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184007048606871,1.0,0.0,0.0,3.7593395709991455,3.7593648433685294,9.43010206810868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.2490234375,0.0,1668.633056640625,1895.4371337890625,0.0,3574.39208984375,0.9306050539016724,1.0,0.0,3.0,1.0,0.0
17932260,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9500328898429872,0.5310858488082886,0.4791038930416107,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9990000128746032,0.6582520604133606,0.5973953008651733,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8769888281822205,0.42601478099823,0.2992216050624847,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8639475107192993,0.4068731069564819,0.3874445259571075,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7115257382392883,0.2213853597640991,1.0101323127746582,284.8928527832031,284.95001220703125,303.8516845703125,293.6849975585937,299.63623046875,297.3175964355469,284.894775390625,1.0,0.6216318607330322,0.4697747230529785,0.4697747230529785,1.0,1.0,-3.3303098678588867,1.1802538633346558,2.1500561237335205,0.4271902740001678,0.8421673774719238,0.8421673774719238,0.0,167.7319793701172,181.0,63177.7421875,0.0,3056.946044921875,1.0,278.557861328125,282.8098449707031,296.7041931152344,300.8099365234375,293.1499938964844,293.1499938964844,278.8500061035156,40231.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247849583625792,1.0,0.0,0.0,3.5495049953460693,3.5495288372039795,8.40676420921227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.1982421875,0.0,1454.99609375,1895.4371337890625,0.0,3633.249755859375,0.8869308829307556,1.0,0.0,3.0,1.0,0.0
17932320,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9500328898429872,0.5310858488082886,0.4791038930416107,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9990000128746032,0.6582520604133606,0.5973953008651733,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8769888281822205,0.42601478099823,0.2992216050624847,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8639475107192993,0.4068731069564819,0.3874445259571075,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7115257382392883,0.2213853597640991,1.0101323127746582,284.8928527832031,284.95001220703125,303.8516845703125,293.6849975585937,299.63623046875,297.3175964355469,284.894775390625,1.0,0.6216318607330322,0.4697747230529785,0.4697747230529785,1.0,1.0,-3.3303098678588867,1.1802538633346558,2.1500561237335205,0.4271902740001678,0.8421673774719238,0.8421673774719238,0.0,167.7319793701172,181.0,63177.7421875,0.0,3056.946044921875,1.0,278.557861328125,282.8098449707031,296.7041931152344,300.8099365234375,293.1499938964844,293.1499938964844,278.8500061035156,40231.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247849583625792,1.0,0.0,0.0,3.5495049953460693,3.5495288372039795,8.40676420921227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.1982421875,0.0,1454.99609375,1895.4371337890625,0.0,3633.249755859375,0.8869308829307556,1.0,0.0,3.0,1.0,0.0
17932380,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9447553157806396,0.5310909152030945,0.4789444804191589,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9990000128746032,0.6600386500358582,0.6061890125274658,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8746926784515381,0.4291035830974579,0.3012843132019043,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8609025478363037,0.4085994958877563,0.3889775574207306,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7090365290641785,0.2223832011222839,1.0145620107650757,285.00634765625,284.95001220703125,303.86834716796875,293.6881408691406,299.6298828125,297.3119506835937,285.0060119628906,1.0,0.6262673735618591,0.4675728678703308,0.4675728678703308,1.0,1.0,-3.3503410816192627,1.1829410791397097,2.167399883270264,0.4250750541687011,0.9403201937675476,0.9403201937675476,0.0,171.41973876953125,184.0,62791.35546875,0.0,3122.12890625,1.0,278.8416748046875,282.9352111816406,296.66552734375,300.662109375,293.1499938964844,293.1499938964844,278.54998779296875,33560.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163804054260254,1.0,0.0,0.0,3.6666011810302734,3.666624784469605,8.970582143774664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.740234375,0.0,1533.38232421875,1895.4371337890625,0.0,3555.718017578125,0.9074257612228394,1.0,0.0,3.0,1.0,0.0
17932440,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9447553157806396,0.5310909152030945,0.4789444804191589,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9990000128746032,0.6600386500358582,0.6061890125274658,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8746926784515381,0.4291035830974579,0.3012843132019043,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8609025478363037,0.4085994958877563,0.3889775574207306,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7090365290641785,0.2223832011222839,1.0145620107650757,285.00634765625,284.95001220703125,303.86834716796875,293.6881408691406,299.6298828125,297.3119506835937,285.0060119628906,1.0,0.6262673735618591,0.4675728678703308,0.4675728678703308,1.0,1.0,-3.3503410816192627,1.1829410791397097,2.167399883270264,0.4250750541687011,0.9403201937675476,0.9403201937675476,0.0,171.41973876953125,184.0,62791.35546875,0.0,3122.12890625,1.0,278.8416748046875,282.9352111816406,296.66552734375,300.662109375,293.1499938964844,293.1499938964844,278.54998779296875,33560.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163804054260254,1.0,0.0,0.0,3.6666011810302734,3.666624784469605,8.970582143774664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.740234375,0.0,1533.38232421875,1895.4371337890625,0.0,3555.718017578125,0.9074257612228394,1.0,0.0,3.0,1.0,0.0
17932500,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9421557784080504,0.5304412245750427,0.4787570536136627,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.6605457067489624,0.6103799939155579,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8736538887023926,0.4302751123905182,0.3023020625114441,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8595160245895386,0.4091736376285553,0.3897560834884643,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7078930139541626,0.2227289676666259,1.0168709754943848,284.88531494140625,284.95001220703125,303.8766784667969,293.6898193359375,299.6245422363281,297.30596923828125,284.8839111328125,1.0,0.6285035014152527,0.4664719402790069,0.4664719402790069,1.0,1.0,-3.3600962162017822,1.1841423511505127,2.175953865051269,0.4239777624607086,0.8586021065711975,0.8586021065711975,0.0,173.2048797607422,184.0,63783.96875,0.0,3154.067138671875,1.0,278.5972900390625,282.79473876953125,296.7205505371094,300.8912048339844,293.1499938964844,293.1499938964844,278.54998779296875,37575.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223373532295228,1.0,0.0,0.0,3.6358046531677246,3.635828733444214,8.820523476060771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.1650390625,0.0,1529.1751708984375,1895.4371337890625,0.0,3610.71337890625,0.9011433720588684,1.0,0.0,3.0,1.0,0.0
17932560,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9388400912284852,0.5296514630317688,0.4780856072902679,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9990000128746032,0.660810649394989,0.6151756048202515,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.872100293636322,0.4313242137432098,0.3030732274055481,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8576627373695374,0.4096149206161499,0.3902452290058136,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7063087821006775,0.2229687869548797,1.0183429718017578,284.9166259765625,284.95001220703125,303.8849792480469,293.69158935546875,299.618408203125,297.2982482910156,284.9180603027344,1.0,0.6306132674217224,0.4654757082462311,0.4654757082462311,1.0,1.0,-3.3683433532714844,1.1849702596664429,2.183373212814331,0.422816663980484,0.8626362681388855,0.8626362681388855,0.0,175.1314697265625,187.0,63666.76953125,0.0,3183.604248046875,1.0,278.5577392578125,282.8215026855469,296.7129211425781,300.8363952636719,293.1499938964844,293.1499938964844,278.8500061035156,38168.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242585301399232,1.0,0.0,0.0,3.568058729171753,3.568082332611084,8.49488060339354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.6279296875,0.0,1459.759521484375,1895.4371337890625,0.0,3628.405517578125,0.8890686631202698,1.0,0.0,3.0,1.0,0.0
17932620,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9339901804924012,0.5294299721717834,0.4777063429355621,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9990000128746032,0.6622835993766785,0.6229270100593567,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8703256845474243,0.4343175888061523,0.3050718903541565,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8551595211029053,0.4112274348735809,0.3916868865489959,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7041313052177429,0.2238498926162719,1.0222831964492798,285.014892578125,284.95001220703125,303.90155029296875,293.6954040527344,299.613037109375,297.2933654785156,285.0139465332031,1.0,0.6347390413284302,0.4634832739830017,0.4634832739830017,1.0,1.0,-3.3860812187194824,1.1870886087417605,2.198992729187012,0.4205727279186249,0.9606325030326844,0.9606325030326844,0.0,178.4815673828125,190.0,63347.87890625,0.0,3243.002685546875,1.0,278.8418884277344,282.9325866699219,296.6806030273437,300.7118530273437,293.1499938964844,293.1499938964844,278.54998779296875,32949.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178261756896972,1.0,0.0,0.0,3.702582597732544,3.702606439590454,9.147507853413116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.130859375,0.0,1569.310302734375,1895.4371337890625,0.0,3569.08349609375,0.9150075912475586,1.0,0.0,3.0,1.0,0.0
17932680,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9339901804924012,0.5294299721717834,0.4777063429355621,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9990000128746032,0.6622835993766785,0.6229270100593567,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8703256845474243,0.4343175888061523,0.3050718903541565,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8551595211029053,0.4112274348735809,0.3916868865489959,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7041313052177429,0.2238498926162719,1.0222831964492798,285.014892578125,284.95001220703125,303.90155029296875,293.6954040527344,299.613037109375,297.2933654785156,285.0139465332031,1.0,0.6347390413284302,0.4634832739830017,0.4634832739830017,1.0,1.0,-3.3860812187194824,1.1870886087417605,2.198992729187012,0.4205727279186249,0.9606325030326844,0.9606325030326844,0.0,178.4815673828125,190.0,63347.87890625,0.0,3243.002685546875,1.0,278.8418884277344,282.9325866699219,296.6806030273437,300.7118530273437,293.1499938964844,293.1499938964844,278.54998779296875,32949.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178261756896972,1.0,0.0,0.0,3.702582597732544,3.702606439590454,9.147507853413116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.130859375,0.0,1569.310302734375,1895.4371337890625,0.0,3569.08349609375,0.9150075912475586,1.0,0.0,3.0,1.0,0.0
17932740,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9271004796028136,0.5277981162071228,0.4767099618911743,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9978033900260924,0.6627344489097595,0.6277738809585571,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8670448660850525,0.4364156424999237,0.3068053424358368,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8512826561927795,0.4120726287364959,0.3928401470184326,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7007154822349548,0.2242758125066757,1.0255413055419922,284.9079895019531,284.95001220703125,303.9180908203125,293.69952392578125,299.6015625,297.27996826171875,284.90924072265625,1.0,0.6384459137916565,0.4614908397197723,0.4614908397197723,1.0,1.0,-3.398103713989258,1.1869107484817505,2.211193084716797,0.4175155758857727,0.870824933052063,0.870824933052063,0.0,182.58135986328125,193.0,64230.546875,0.0,3294.206787109375,1.0,278.5572509765625,282.8039245605469,296.7249755859375,300.8873596191406,293.1499938964844,293.1499938964844,278.8500061035156,38110.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265661239624025,1.0,0.0,0.0,3.614025354385376,3.614049434661865,8.715166472939018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.0263671875,0.0,1509.14453125,1895.4371337890625,0.0,3649.62646484375,0.899074912071228,1.0,0.0,3.0,1.0,0.0
17932800,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9271004796028136,0.5277981162071228,0.4767099618911743,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9978033900260924,0.6627344489097595,0.6277738809585571,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8670448660850525,0.4364156424999237,0.3068053424358368,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8512826561927795,0.4120726287364959,0.3928401470184326,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7007154822349548,0.2242758125066757,1.0255413055419922,284.9079895019531,284.95001220703125,303.9180908203125,293.69952392578125,299.6015625,297.27996826171875,284.90924072265625,1.0,0.6384459137916565,0.4614908397197723,0.4614908397197723,1.0,1.0,-3.398103713989258,1.1869107484817505,2.211193084716797,0.4175155758857727,0.870824933052063,0.870824933052063,0.0,182.58135986328125,193.0,64230.546875,0.0,3294.206787109375,1.0,278.5572509765625,282.8039245605469,296.7249755859375,300.8873596191406,293.1499938964844,293.1499938964844,278.8500061035156,38110.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265661239624025,1.0,0.0,0.0,3.614025354385376,3.614049434661865,8.715166472939018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.0263671875,0.0,1509.14453125,1895.4371337890625,0.0,3649.62646484375,0.899074912071228,1.0,0.0,3.0,1.0,0.0
17932860,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9212814569473268,0.5274879336357117,0.4762332141399383,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9947162866592408,0.6648060083389282,0.6293891072273254,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8645006418228149,0.4393586814403534,0.3087645471096039,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8480485677719116,0.4135554730892181,0.3941614329814911,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.69776451587677,0.2250195890665054,1.0289133787155151,285.0089416503906,284.95001220703125,303.9345703125,293.7039794921875,299.59869384765625,297.2798156738281,285.007568359375,1.0,0.6416434049606323,0.4595483839511871,0.4595483839511871,1.0,1.0,-3.407479047775269,1.1857995986938477,2.221679449081421,0.4137732088565826,0.9658706784248352,0.9658706784248352,0.0,186.278549194336,196.0,63720.57421875,0.0,3337.283935546875,1.0,278.843017578125,282.9204406738281,296.68768310546875,300.7460021972656,293.1499938964844,293.1499938964844,278.54998779296875,33162.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198716282844543,1.0,0.0,0.0,3.736900329589844,3.736924648284912,9.31786303226545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.80859375,0.0,1610.2779541015625,1895.4371337890625,0.0,3587.9736328125,0.9226123690605164,1.0,0.0,3.0,1.0,0.0
17932920,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9212814569473268,0.5274879336357117,0.4762332141399383,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9947162866592408,0.6648060083389282,0.6293891072273254,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8645006418228149,0.4393586814403534,0.3087645471096039,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8480485677719116,0.4135554730892181,0.3941614329814911,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.69776451587677,0.2250195890665054,1.0289133787155151,285.0089416503906,284.95001220703125,303.9345703125,293.7039794921875,299.59869384765625,297.2798156738281,285.007568359375,1.0,0.6416434049606323,0.4595483839511871,0.4595483839511871,1.0,1.0,-3.407479047775269,1.1857995986938477,2.221679449081421,0.4137732088565826,0.9658706784248352,0.9658706784248352,0.0,186.278549194336,196.0,63720.57421875,0.0,3337.283935546875,1.0,278.843017578125,282.9204406738281,296.68768310546875,300.7460021972656,293.1499938964844,293.1499938964844,278.54998779296875,33162.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198716282844543,1.0,0.0,0.0,3.736900329589844,3.736924648284912,9.31786303226545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.80859375,0.0,1610.2779541015625,1895.4371337890625,0.0,3587.9736328125,0.9226123690605164,1.0,0.0,3.0,1.0,0.0
17932980,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9150850176811218,0.5258483290672302,0.4752228558063507,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.99142724275589,0.6660791635513306,0.6309715509414673,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8616875410079956,0.4414650201797485,0.3104969561100006,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8446153402328491,0.4143287241458893,0.3952370285987854,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6946271657943726,0.2253644913434982,1.0317455530166626,284.903076171875,284.95001220703125,303.9510192871094,293.708740234375,299.59039306640625,297.2718505859375,284.90460205078125,1.0,0.6445870399475098,0.4576059281826019,0.4576059281826019,1.0,1.0,-3.414958953857422,1.1838955879211426,2.23106336593628,0.4098852872848511,0.872654914855957,0.872654914855957,0.0,190.0623779296875,199.0,64500.10546875,0.0,3376.67822265625,1.0,278.5570678710937,282.7947082519531,296.7312927246094,300.9119873046875,293.1499938964844,293.1499938964844,278.8500061035156,38390.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280214905738832,1.0,0.0,0.0,3.636425733566284,3.636450052261353,8.823537314128771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.720703125,0.0,1535.9398193359375,1895.4371337890625,0.0,3662.992919921875,0.9042718410491944,1.0,0.0,3.0,1.0,0.0
17933040,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9150850176811218,0.5258483290672302,0.4752228558063507,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.99142724275589,0.6660791635513306,0.6309715509414673,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8616875410079956,0.4414650201797485,0.3104969561100006,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8446153402328491,0.4143287241458893,0.3952370285987854,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6946271657943726,0.2253644913434982,1.0317455530166626,284.903076171875,284.95001220703125,303.9510192871094,293.708740234375,299.59039306640625,297.2718505859375,284.90460205078125,1.0,0.6445870399475098,0.4576059281826019,0.4576059281826019,1.0,1.0,-3.414958953857422,1.1838955879211426,2.23106336593628,0.4098852872848511,0.872654914855957,0.872654914855957,0.0,190.0623779296875,199.0,64500.10546875,0.0,3376.67822265625,1.0,278.5570678710937,282.7947082519531,296.7312927246094,300.9119873046875,293.1499938964844,293.1499938964844,278.8500061035156,38390.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280214905738832,1.0,0.0,0.0,3.636425733566284,3.636450052261353,8.823537314128771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.720703125,0.0,1535.9398193359375,1895.4371337890625,0.0,3662.992919921875,0.9042718410491944,1.0,0.0,3.0,1.0,0.0
17933100,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9124043583869934,0.5256405472755432,0.4747625589370727,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9899951219558716,0.6672264337539673,0.6318058967590332,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8605520129203796,0.4429035186767578,0.3113669455051422,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8431340456008911,0.414994478225708,0.3957370519638061,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6932295560836792,0.2256712168455124,1.0329147577285769,285.0205383300781,284.95001220703125,303.9592590332031,293.7112731933594,299.5892028808594,297.2723693847656,285.0223388671875,1.0,0.645950198173523,0.4566347002983093,0.4566347002983093,1.0,1.0,-3.4184553623199463,1.1828426122665403,2.235612630844116,0.4077571630477905,0.9550932049751282,0.9550932049751282,0.0,191.7626190185547,199.0,63722.84375,0.0,3394.761474609375,1.0,278.8018493652344,282.9271850585937,296.6834716796875,300.703857421875,293.1499938964844,293.1499938964844,278.8500061035156,34024.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922497034072876,1.0,0.0,0.0,3.686217784881592,3.686241865158081,9.066826009984652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.61328125,0.0,1558.91064453125,1895.4371337890625,0.0,3612.1845703125,0.9136534929275512,1.0,0.0,3.0,1.0,0.0
17933160,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9108913540840148,0.5255967378616333,0.4747583270072937,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9893474578857422,0.668552041053772,0.6330628395080566,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8603072166442871,0.4444881975650787,0.3124802708625793,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8424699902534485,0.4158004820346832,0.3965077698230743,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6925895810127258,0.2260818630456924,1.0348156690597534,285.00958251953125,284.95001220703125,303.96746826171875,293.7138671875,299.5897521972656,297.2748413085937,285.0083312988281,1.0,0.647426962852478,0.4557481706142425,0.4557481706142425,1.0,1.0,-3.424511194229126,1.1829462051391602,2.241564989089966,0.4062638580799103,0.9702108502388,0.9702108502388,0.0,193.04983520507807,202.0,63960.78125,0.0,3416.449462890625,1.0,278.8430480957031,282.9164123535156,296.6954040527344,300.76837158203125,293.1499938964844,293.1499938964844,278.54998779296875,33263.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208871126174928,1.0,0.0,0.0,3.7546191215515137,3.754643678665161,9.406434742231796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.13671875,0.0,1631.64208984375,1895.4371337890625,0.0,3597.343017578125,0.9267607927322388,1.0,0.0,3.0,1.0,0.0
17933220,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9058405160903932,0.524004340171814,0.4737833738327026,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9865053296089172,0.6698911190032959,0.6347513198852539,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8581767082214355,0.4466600120067596,0.3142519891262054,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.839668869972229,0.416557103395462,0.3975572288036346,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6899730563163757,0.2264007478952407,1.0374765396118164,284.9024658203125,284.95001220703125,303.98388671875,293.71929931640625,299.5827941894531,297.2680053710937,284.90380859375,1.0,0.6501740217208862,0.453975111246109,0.453975111246109,1.0,1.0,-3.431971788406372,1.181358814239502,2.250612735748291,0.4027217030525207,0.8763280510902405,0.8763280510902405,0.0,196.4889068603516,205.0,64766.015625,0.0,3454.124267578125,1.0,278.5571594238281,282.788818359375,296.74078369140625,300.9377136230469,293.1499938964844,293.1499938964844,278.8500061035156,38357.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288392066955566,1.0,0.0,0.0,3.656646728515625,3.656671047210693,8.921939524952904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.775390625,0.0,1558.24658203125,1895.4371337890625,0.0,3670.496826171875,0.908654510974884,1.0,0.0,3.0,1.0,0.0
17933280,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9058405160903932,0.524004340171814,0.4737833738327026,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9865053296089172,0.6698911190032959,0.6347513198852539,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8581767082214355,0.4466600120067596,0.3142519891262054,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.839668869972229,0.416557103395462,0.3975572288036346,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6899730563163757,0.2264007478952407,1.0374765396118164,284.9024658203125,284.95001220703125,303.98388671875,293.71929931640625,299.5827941894531,297.2680053710937,284.90380859375,1.0,0.6501740217208862,0.453975111246109,0.453975111246109,1.0,1.0,-3.431971788406372,1.181358814239502,2.250612735748291,0.4027217030525207,0.8763280510902405,0.8763280510902405,0.0,196.4889068603516,205.0,64766.015625,0.0,3454.124267578125,1.0,278.5571594238281,282.788818359375,296.74078369140625,300.9377136230469,293.1499938964844,293.1499938964844,278.8500061035156,38357.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288392066955566,1.0,0.0,0.0,3.656646728515625,3.656671047210693,8.921939524952904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.775390625,0.0,1558.24658203125,1895.4371337890625,0.0,3670.496826171875,0.908654510974884,1.0,0.0,3.0,1.0,0.0
17933340,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9023805260658264,0.5237849950790405,0.4733432233333587,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9846335649490356,0.6723341345787048,0.6368216276168823,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8571648001670837,0.4497516453266144,0.3162770271301269,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.837852418422699,0.4180103242397308,0.3988041877746582,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6881992816925049,0.227089062333107,1.040385365486145,285.0109558105469,284.95001220703125,304.00030517578125,293.7250671386719,299.5827941894531,297.2716369628906,285.0097045898437,1.0,0.6528910398483276,0.4522020220756531,0.4522020220756531,1.0,1.0,-3.4413559436798096,1.1804722547531128,2.2608835697174072,0.3992405831813812,0.9757496118545532,0.9757496118545532,0.0,199.30860900878903,208.0,64205.6796875,0.0,3492.896728515625,1.0,278.8432922363281,282.9128723144531,296.7063903808594,300.7949523925781,293.1499938964844,293.1499938964844,278.54998779296875,33297.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216657280921936,1.0,0.0,0.0,3.772482872009277,3.772507667541504,9.496155826127506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.62109375,0.0,1652.853271484375,1895.4371337890625,0.0,3604.52294921875,0.9307603240013124,1.0,0.0,3.0,1.0,0.0
17933400,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9023805260658264,0.5237849950790405,0.4733432233333587,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9846335649490356,0.6723341345787048,0.6368216276168823,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8571648001670837,0.4497516453266144,0.3162770271301269,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.837852418422699,0.4180103242397308,0.3988041877746582,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6881992816925049,0.227089062333107,1.040385365486145,285.0109558105469,284.95001220703125,304.00030517578125,293.7250671386719,299.5827941894531,297.2716369628906,285.0097045898437,1.0,0.6528910398483276,0.4522020220756531,0.4522020220756531,1.0,1.0,-3.4413559436798096,1.1804722547531128,2.2608835697174072,0.3992405831813812,0.9757496118545532,0.9757496118545532,0.0,199.30860900878903,208.0,64205.6796875,0.0,3492.896728515625,1.0,278.8432922363281,282.9128723144531,296.7063903808594,300.7949523925781,293.1499938964844,293.1499938964844,278.54998779296875,33297.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216657280921936,1.0,0.0,0.0,3.772482872009277,3.772507667541504,9.496155826127506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.62109375,0.0,1652.853271484375,1895.4371337890625,0.0,3604.52294921875,0.9307603240013124,1.0,0.0,3.0,1.0,0.0
17933460,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8979411125183105,0.5222008228302002,0.4723871350288391,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9818652272224426,0.6735861897468567,0.6384457349777222,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8553085923194885,0.4519633650779724,0.3180834054946899,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8352925777435303,0.418728619813919,0.3998246490955353,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6857674717903137,0.2273674309253692,1.0428811311721802,284.90106201171875,284.95001220703125,304.0166931152344,293.73114013671875,299.5755615234375,297.264892578125,284.9027404785156,1.0,0.6555513739585876,0.4504087567329407,0.4504087567329407,1.0,1.0,-3.448570489883423,1.1786502599716189,2.2699203491210938,0.3955758512020111,0.8801089525222778,0.8801089525222778,0.0,202.67330932617188,211.0,65022.39453125,0.0,3529.87744140625,1.0,278.5565795898437,282.7828369140625,296.7529602050781,300.96636962890625,293.1499938964844,293.1499938964844,278.8500061035156,38447.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296352863311768,1.0,0.0,0.0,3.6754322052001953,3.675457000732422,9.013846238303812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.4482421875,0.0,1580.0867919921875,1895.4371337890625,0.0,3677.797607421875,0.9128595590591432,1.0,0.0,3.0,1.0,0.0
17933520,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8979411125183105,0.5222008228302002,0.4723871350288391,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9818652272224426,0.6735861897468567,0.6384457349777222,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8553085923194885,0.4519633650779724,0.3180834054946899,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8352925777435303,0.418728619813919,0.3998246490955353,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6857674717903137,0.2273674309253692,1.0428811311721802,284.90106201171875,284.95001220703125,304.0166931152344,293.73114013671875,299.5755615234375,297.264892578125,284.9027404785156,1.0,0.6555513739585876,0.4504087567329407,0.4504087567329407,1.0,1.0,-3.448570489883423,1.1786502599716189,2.2699203491210938,0.3955758512020111,0.8801089525222778,0.8801089525222778,0.0,202.67330932617188,211.0,65022.39453125,0.0,3529.87744140625,1.0,278.5565795898437,282.7828369140625,296.7529602050781,300.96636962890625,293.1499938964844,293.1499938964844,278.8500061035156,38447.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296352863311768,1.0,0.0,0.0,3.6754322052001953,3.675457000732422,9.013846238303812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.4482421875,0.0,1580.0867919921875,1895.4371337890625,0.0,3677.797607421875,0.9128595590591432,1.0,0.0,3.0,1.0,0.0
17933580,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.894725501537323,0.5219970345497131,0.4719481170177459,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9800114035606384,0.6759483814239502,0.6404277086257935,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8544535636901855,0.4551112055778503,0.3201387226581573,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8336016535758972,0.4201496541500091,0.4010329842567444,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6840799450874329,0.2280161380767822,1.045589804649353,285.0119934082031,284.95001220703125,304.0331115722656,293.7375793457031,299.5754089355469,297.26873779296875,285.0107727050781,1.0,0.6581926345825195,0.4486154615879059,0.4486154615879059,1.0,1.0,-3.45759916305542,1.1774816513061523,2.280117511749268,0.3919417262077331,0.981234610080719,0.981234610080719,0.0,205.4618988037109,214.0,64445.09375,0.0,3567.979736328125,1.0,278.8434143066406,282.9092712402344,296.7186889648437,300.822509765625,293.1499938964844,293.1499938964844,278.54998779296875,33338.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223983883857728,1.0,0.0,0.0,3.7900118827819824,3.790036678314209,9.584608733348432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10077.623046875,0.0,1673.908203125,1895.4371337890625,0.0,3611.27587890625,0.9347519278526306,1.0,0.0,3.0,1.0,0.0
17933640,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.894725501537323,0.5219970345497131,0.4719481170177459,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9800114035606384,0.6759483814239502,0.6404277086257935,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8544535636901855,0.4551112055778503,0.3201387226581573,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8336016535758972,0.4201496541500091,0.4010329842567444,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6840799450874329,0.2280161380767822,1.045589804649353,285.0119934082031,284.95001220703125,304.0331115722656,293.7375793457031,299.5754089355469,297.26873779296875,285.0107727050781,1.0,0.6581926345825195,0.4486154615879059,0.4486154615879059,1.0,1.0,-3.45759916305542,1.1774816513061523,2.280117511749268,0.3919417262077331,0.981234610080719,0.981234610080719,0.0,205.4618988037109,214.0,64445.09375,0.0,3567.979736328125,1.0,278.8434143066406,282.9092712402344,296.7186889648437,300.822509765625,293.1499938964844,293.1499938964844,278.54998779296875,33338.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223983883857728,1.0,0.0,0.0,3.7900118827819824,3.790036678314209,9.584608733348432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10077.623046875,0.0,1673.908203125,1895.4371337890625,0.0,3611.27587890625,0.9347519278526306,1.0,0.0,3.0,1.0,0.0
17933700,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8930953145027161,0.5213044881820679,0.471727192401886,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.979054868221283,0.676635205745697,0.6414372324943542,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.854019820690155,0.4563141763210296,0.3211908340454101,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8327635526657104,0.4205721318721771,0.4016806185245514,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6832696795463562,0.2281972169876098,1.0471729040145874,284.8793334960937,284.95001220703125,304.04132080078125,293.74090576171875,299.5724792480469,297.2664489746094,284.87664794921875,1.0,0.6595692038536072,0.4477188289165497,0.4477188289165497,1.0,1.0,-3.46250319480896,1.177014708518982,2.2854883670806885,0.3903088569641113,0.8917920589447021,0.8917920589447021,0.0,206.9228363037109,214.0,65511.796875,0.0,3588.42138671875,1.0,278.5945739746094,282.75701904296875,296.7732849121094,301.054443359375,293.1499938964844,293.1499938964844,278.54998779296875,37017.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284315705299376,1.0,0.0,0.0,3.768035411834717,3.7680606842041016,9.47377884585876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.4755859375,0.0,1676.3548583984375,1895.4371337890625,0.0,3666.75634765625,0.9305329918861388,1.0,0.0,3.0,1.0,0.0
17933760,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8905050754547119,0.520423948764801,0.4710055589675903,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9772462248802184,0.6771050095558167,0.6419685482978821,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8527764081954956,0.457364022731781,0.3219769299030304,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.831186830997467,0.4208277761936188,0.4020190238952636,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6817552447319031,0.2282520234584808,1.0479021072387695,284.9000549316406,284.95001220703125,304.0495300292969,293.74432373046875,299.56805419921875,297.26202392578125,284.9017944335937,1.0,0.6607881188392639,0.4468430280685425,0.4468430280685425,1.0,1.0,-3.464506387710572,1.1755026578903198,2.289003849029541,0.3882372975349426,0.8842256665229797,0.8842256665229797,0.0,208.80792236328125,217.0,65279.78125,0.0,3604.417724609375,1.0,278.5567932128906,282.7772827148437,296.7657775878906,300.9954833984375,293.1499938964844,293.1499938964844,278.8500061035156,38400.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302895665168762,1.0,0.0,0.0,3.694929361343384,3.6949541568756095,9.1097308541066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.3193359375,0.0,1601.9129638671875,1895.4371337890625,0.0,3683.795166015625,0.9172334671020508,1.0,0.0,3.0,1.0,0.0
