time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933820,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.887445330619812,0.5202287435531616,0.4705716669559479,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9753891229629515,0.679379403591156,0.643863320350647,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8520435094833374,0.4605653584003448,0.3240656852722168,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8295839428901672,0.4222127497196197,0.4031906723976135,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6801298260688782,0.2288613021373748,1.0504258871078491,285.012939453125,284.95001220703125,304.06597900390625,293.7514038085937,299.5680236816406,297.2660217285156,285.01171875,1.0,0.6633682250976562,0.4450914561748504,0.4450914561748504,1.0,1.0,-3.473210096359253,1.174228310585022,2.2989816665649414,0.3846020102500915,0.9866434335708618,0.9866434335708618,0.0,211.58604431152344,220.0,64677.19921875,0.0,3642.012939453125,1.0,278.84356689453125,282.9057922363281,296.7323303222656,300.8510131835937,293.1499938964844,293.1499938964844,278.54998779296875,33380.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230369925498962,1.0,0.0,0.0,3.8069968223571777,3.8070220947265625,9.670709459896898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.056640625,0.0,1694.5042724609375,1895.4371337890625,0.0,3617.1591796875,0.9386246800422668,1.0,0.0,3.0,1.0,0.0
17933880,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.887445330619812,0.5202287435531616,0.4705716669559479,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9753891229629515,0.679379403591156,0.643863320350647,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8520435094833374,0.4605653584003448,0.3240656852722168,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8295839428901672,0.4222127497196197,0.4031906723976135,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6801298260688782,0.2288613021373748,1.0504258871078491,285.012939453125,284.95001220703125,304.06597900390625,293.7514038085937,299.5680236816406,297.2660217285156,285.01171875,1.0,0.6633682250976562,0.4450914561748504,0.4450914561748504,1.0,1.0,-3.473210096359253,1.174228310585022,2.2989816665649414,0.3846020102500915,0.9866434335708618,0.9866434335708618,0.0,211.58604431152344,220.0,64677.19921875,0.0,3642.012939453125,1.0,278.84356689453125,282.9057922363281,296.7323303222656,300.8510131835937,293.1499938964844,293.1499938964844,278.54998779296875,33380.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230369925498962,1.0,0.0,0.0,3.8069968223571777,3.8070220947265625,9.670709459896898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.056640625,0.0,1694.5042724609375,1895.4371337890625,0.0,3617.1591796875,0.9386246800422668,1.0,0.0,3.0,1.0,0.0
17933940,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8834161758422852,0.5186569094657898,0.4696386754512787,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9726117253303528,0.680433452129364,0.6453187465667725,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.850511372089386,0.4628544449806213,0.3259353041648865,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8272760510444641,0.4228456914424896,0.4041409492492676,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.677891731262207,0.229055255651474,1.0525668859481812,284.89849853515625,284.95001220703125,304.0824584960937,293.7588195800781,299.5605773925781,297.2592468261719,284.90020751953125,1.0,0.6659073233604431,0.443339854478836,0.443339854478836,1.0,1.0,-3.4798152446746826,1.172110676765442,2.3077046871185303,0.3808464109897613,0.8878526091575623,0.8878526091575623,0.0,214.92791748046875,223.0,65527.625,0.0,3677.980224609375,1.0,278.5563049316406,282.7712707519531,296.7802429199219,301.0256042480469,293.1499938964844,293.1499938964844,278.8500061035156,38434.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930908203125,1.0,0.0,0.0,3.7137532234191895,3.713778257369995,9.202787509821064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.46484375,0.0,1623.7962646484375,1895.4371337890625,0.0,3689.463134765625,0.9213463664054872,1.0,0.0,3.0,1.0,0.0
17934000,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8834161758422852,0.5186569094657898,0.4696386754512787,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9726117253303528,0.680433452129364,0.6453187465667725,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.850511372089386,0.4628544449806213,0.3259353041648865,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8272760510444641,0.4228456914424896,0.4041409492492676,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.677891731262207,0.229055255651474,1.0525668859481812,284.89849853515625,284.95001220703125,304.0824584960937,293.7588195800781,299.5605773925781,297.2592468261719,284.90020751953125,1.0,0.6659073233604431,0.443339854478836,0.443339854478836,1.0,1.0,-3.4798152446746826,1.172110676765442,2.3077046871185303,0.3808464109897613,0.8878526091575623,0.8878526091575623,0.0,214.92791748046875,223.0,65527.625,0.0,3677.980224609375,1.0,278.5563049316406,282.7712707519531,296.7802429199219,301.0256042480469,293.1499938964844,293.1499938964844,278.8500061035156,38434.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930908203125,1.0,0.0,0.0,3.7137532234191895,3.713778257369995,9.202787509821064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.46484375,0.0,1623.7962646484375,1895.4371337890625,0.0,3689.463134765625,0.9213463664054872,1.0,0.0,3.0,1.0,0.0
17934060,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8804930448532104,0.5184706449508667,0.4692050814628601,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9707391262054444,0.6826203465461731,0.6471219062805176,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8498777151107788,0.4661110043525696,0.3280558586120605,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8257346153259277,0.4241933226585388,0.4052717387676239,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6763143539428711,0.229627177119255,1.0549075603485107,285.0138854980469,284.95001220703125,304.09893798828125,293.7665405273437,299.56072998046875,297.26336669921875,285.0126953125,1.0,0.668428897857666,0.4416449069976806,0.4416449069976806,1.0,1.0,-3.488178014755249,1.170769214630127,2.317408800125122,0.3772163093090057,0.9918835163116456,0.9918835163116456,0.0,217.70278930664065,226.0,64901.05078125,0.0,3715.042236328125,1.0,278.8436584472656,282.9026184082031,296.7471923828125,300.8801574707031,293.1499938964844,293.1499938964844,278.54998779296875,33424.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235867261886596,1.0,0.0,0.0,3.823237419128418,3.8232626914978014,9.753395033840206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.6484375,0.0,1714.39697265625,1895.4371337890625,0.0,3622.2216796875,0.9423321485519408,1.0,0.0,3.0,1.0,0.0
17934120,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8804930448532104,0.5184706449508667,0.4692050814628601,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9707391262054444,0.6826203465461731,0.6471219062805176,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8498777151107788,0.4661110043525696,0.3280558586120605,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8257346153259277,0.4241933226585388,0.4052717387676239,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6763143539428711,0.229627177119255,1.0549075603485107,285.0138854980469,284.95001220703125,304.09893798828125,293.7665405273437,299.56072998046875,297.26336669921875,285.0126953125,1.0,0.668428897857666,0.4416449069976806,0.4416449069976806,1.0,1.0,-3.488178014755249,1.170769214630127,2.317408800125122,0.3772163093090057,0.9918835163116456,0.9918835163116456,0.0,217.70278930664065,226.0,64901.05078125,0.0,3715.042236328125,1.0,278.8436584472656,282.9026184082031,296.7471923828125,300.8801574707031,293.1499938964844,293.1499938964844,278.54998779296875,33424.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235867261886596,1.0,0.0,0.0,3.823237419128418,3.8232626914978014,9.753395033840206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.6484375,0.0,1714.39697265625,1895.4371337890625,0.0,3622.2216796875,0.9423321485519408,1.0,0.0,3.0,1.0,0.0
17934180,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8766488432884216,0.5169024467468262,0.4682815670967102,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9679527878761292,0.683574914932251,0.6484925150871277,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8484777212142944,0.4684397280216217,0.3299580514431,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8235141038894653,0.4247819185256958,0.4061855375766754,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6741585731506348,0.2297830581665039,1.056889891624451,284.8973388671875,284.95001220703125,304.115478515625,293.77459716796875,299.5533752441406,297.2565612792969,284.8990783691406,1.0,0.670914351940155,0.4399499297142029,0.4399499297142029,1.0,1.0,-3.494497299194336,1.1686184406280518,2.325878858566284,0.3734815120697021,0.8916991353034973,0.8916991353034973,0.0,221.0402374267578,229.0,65769.4765625,0.0,3750.55078125,1.0,278.5561828613281,282.76593017578125,296.7958374023437,301.05645751953125,293.1499938964844,293.1499938964844,278.8500061035156,38421.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314059615135192,1.0,0.0,0.0,3.73199725151062,3.732022523880005,9.293427751799754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.9462890625,0.0,1644.846435546875,1895.4371337890625,0.0,3694.021728515625,0.9253868460655212,1.0,0.0,3.0,1.0,0.0
17934240,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8766488432884216,0.5169024467468262,0.4682815670967102,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9679527878761292,0.683574914932251,0.6484925150871277,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8484777212142944,0.4684397280216217,0.3299580514431,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8235141038894653,0.4247819185256958,0.4061855375766754,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6741585731506348,0.2297830581665039,1.056889891624451,284.8973388671875,284.95001220703125,304.115478515625,293.77459716796875,299.5533752441406,297.2565612792969,284.8990783691406,1.0,0.670914351940155,0.4399499297142029,0.4399499297142029,1.0,1.0,-3.494497299194336,1.1686184406280518,2.325878858566284,0.3734815120697021,0.8916991353034973,0.8916991353034973,0.0,221.0402374267578,229.0,65769.4765625,0.0,3750.55078125,1.0,278.5561828613281,282.76593017578125,296.7958374023437,301.05645751953125,293.1499938964844,293.1499938964844,278.8500061035156,38421.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314059615135192,1.0,0.0,0.0,3.73199725151062,3.732022523880005,9.293427751799754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.9462890625,0.0,1644.846435546875,1895.4371337890625,0.0,3694.021728515625,0.9253868460655212,1.0,0.0,3.0,1.0,0.0
17934300,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8748079538345337,0.5167118906974792,0.4678215086460113,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9665858745574952,0.6845204830169678,0.649122953414917,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8478298187255859,0.4700094163417816,0.3308980464935303,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8224242925643921,0.425354927778244,0.4065827429294586,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.6730716228485107,0.2299921959638595,1.0575783252716064,285.0213928222656,284.95001220703125,304.123779296875,293.7787475585937,299.5526428222656,297.257568359375,285.0235595703125,1.0,0.6720773577690125,0.439102441072464,0.439102441072464,1.0,1.0,-3.497130870819092,1.1673462390899658,2.329784870147705,0.3713776469230652,0.9778364300727844,0.9778364300727844,0.0,222.63552856445312,229.0,64905.31640625,0.0,3766.620361328125,1.0,278.8039855957031,282.9062194824219,296.7499084472656,300.84539794921875,293.1499938964844,293.1499938964844,278.8500061035156,34280.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257850646972656,1.0,0.0,0.0,3.77505087852478,3.775075674057007,9.509088840786716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.8330078125,0.0,1663.487548828125,1895.4371337890625,0.0,3642.44775390625,0.9336959719657898,1.0,0.0,3.0,1.0,0.0
17934360,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8738512396812439,0.5167179703712463,0.4678443968296051,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.966060221195221,0.685669481754303,0.6502020359039307,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8479301333427429,0.4717493951320648,0.332110196352005,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8220168352127075,0.4260888695716858,0.4072740972042084,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6726247072219849,0.2303195744752884,1.059062361717224,285.0150146484375,284.95001220703125,304.132080078125,293.7829895019531,299.55352783203125,297.26080322265625,285.01385498046875,1.0,0.6733808517456055,0.4382680654525757,0.4382680654525757,1.0,1.0,-3.5025277137756348,1.1671139001846311,2.335413694381714,0.3697417676448822,0.9971691966056824,0.9971691966056824,0.0,223.81549072265625,232.0,65117.62890625,0.0,3787.095947265625,1.0,278.8437805175781,282.8998107910156,296.7632751464844,300.9100036621094,293.1499938964844,293.1499938964844,278.54998779296875,33458.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240493774414062,1.0,0.0,0.0,3.838740587234497,3.838765859603882,9.832655223362965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.7060546875,0.0,1733.46337890625,1895.4371337890625,0.0,3626.480712890625,0.945909857749939,1.0,0.0,3.0,1.0,0.0
17934420,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8701850771903992,0.5151515603065491,0.4669290482997894,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9632685780525208,0.6865237355232239,0.6514876484870911,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8466514945030212,0.4741183221340179,0.3340457677841186,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8198656439781189,0.4266320466995239,0.4081504940986633,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6705483198165894,0.2304401099681854,1.0608980655670166,284.8962097167969,284.95001220703125,304.1487121582031,293.79168701171875,299.546142578125,297.25396728515625,284.89794921875,1.0,0.6758149862289429,0.4365992844104767,0.4365992844104767,1.0,1.0,-3.508573770523072,1.1648614406585691,2.343712329864502,0.3659417033195495,0.8955099582672119,0.8955099582672119,0.0,227.14816284179688,235.0,66003.6328125,0.0,3822.151123046875,1.0,278.5560607910156,282.7608642578125,296.8127136230469,301.0881042480469,293.1499938964844,293.1499938964844,278.8500061035156,38404.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931814432144165,1.0,0.0,0.0,3.749650239944458,3.7496755123138414,9.38155437779642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.998046875,0.0,1665.3685302734375,1895.4371337890625,0.0,3697.761474609375,0.9292959570884703,1.0,0.0,3.0,1.0,0.0
17934480,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8701850771903992,0.5151515603065491,0.4669290482997894,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9632685780525208,0.6865237355232239,0.6514876484870911,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8466514945030212,0.4741183221340179,0.3340457677841186,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8198656439781189,0.4266320466995239,0.4081504940986633,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6705483198165894,0.2304401099681854,1.0608980655670166,284.8962097167969,284.95001220703125,304.1487121582031,293.79168701171875,299.546142578125,297.25396728515625,284.89794921875,1.0,0.6758149862289429,0.4365992844104767,0.4365992844104767,1.0,1.0,-3.508573770523072,1.1648614406585691,2.343712329864502,0.3659417033195495,0.8955099582672119,0.8955099582672119,0.0,227.14816284179688,235.0,66003.6328125,0.0,3822.151123046875,1.0,278.5560607910156,282.7608642578125,296.8127136230469,301.0881042480469,293.1499938964844,293.1499938964844,278.8500061035156,38404.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931814432144165,1.0,0.0,0.0,3.749650239944458,3.7496755123138414,9.38155437779642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.998046875,0.0,1665.3685302734375,1895.4371337890625,0.0,3697.761474609375,0.9292959570884703,1.0,0.0,3.0,1.0,0.0
17934540,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8675082921981812,0.5149692296981812,0.4664913713932037,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.961357057094574,0.6885271072387695,0.6531065106391907,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8461829423904419,0.4774834215641022,0.3362323045730591,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8183997869491577,0.4278985261917114,0.4091981947422027,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6690564155578613,0.2309442609548568,1.0629184246063232,285.0157165527344,284.95001220703125,304.1654052734375,293.8007202148437,299.5463256835937,297.2582702636719,285.0146484375,1.0,0.6782287955284119,0.4349305331707001,0.4349305331707001,1.0,1.0,-3.516303300857544,1.1632187366485596,2.3530845642089844,0.3619720041751861,1.0,1.0,0.0,229.919174194336,238.0,65326.84765625,0.0,3858.20458984375,1.0,278.8438720703125,282.8968811035156,296.78094482421875,300.9413146972656,293.1499938964844,293.1499938964844,278.54998779296875,33530.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244198203086852,1.0,0.0,0.0,3.853801012039185,3.853826761245728,9.909959999276907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.8525390625,0.0,1752.4373779296875,1895.4371337890625,0.0,3629.8896484375,0.9493170976638794,1.0,0.0,3.0,1.0,0.0
17934600,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8675082921981812,0.5149692296981812,0.4664913713932037,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.961357057094574,0.6885271072387695,0.6531065106391907,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8461829423904419,0.4774834215641022,0.3362323045730591,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8183997869491577,0.4278985261917114,0.4091981947422027,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6690564155578613,0.2309442609548568,1.0629184246063232,285.0157165527344,284.95001220703125,304.1654052734375,293.8007202148437,299.5463256835937,297.2582702636719,285.0146484375,1.0,0.6782287955284119,0.4349305331707001,0.4349305331707001,1.0,1.0,-3.516303300857544,1.1632187366485596,2.3530845642089844,0.3619720041751861,1.0,1.0,0.0,229.919174194336,238.0,65326.84765625,0.0,3858.20458984375,1.0,278.8438720703125,282.8968811035156,296.78094482421875,300.9413146972656,293.1499938964844,293.1499938964844,278.54998779296875,33530.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244198203086852,1.0,0.0,0.0,3.853801012039185,3.853826761245728,9.909959999276907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.8525390625,0.0,1752.4373779296875,1895.4371337890625,0.0,3629.8896484375,0.9493170976638794,1.0,0.0,3.0,1.0,0.0
17934660,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8639888167381287,0.5134024024009705,0.465571641921997,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9585393667221068,0.6892798542976379,0.6542970538139343,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8449957966804504,0.4798929095268249,0.3381960690021515,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8162822127342224,0.4283952414989471,0.4100310206413269,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6670402884483337,0.231031596660614,1.064606547355652,284.8962707519531,284.95001220703125,304.1821594238281,293.8100891113281,299.538818359375,297.2514343261719,284.8977966308594,1.0,0.6806119680404663,0.4332724809646606,0.4332724809646606,1.0,1.0,-3.52203369140625,1.1608173847198486,2.3612163066864014,0.3579670488834381,0.899622917175293,0.899622917175293,0.0,233.2567596435547,241.0,66228.4765625,0.0,3892.7353515625,1.0,278.5567932128906,282.7570495605469,296.83026123046875,301.119873046875,293.1499938964844,293.1499938964844,278.8500061035156,38325.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932077169418335,1.0,0.0,0.0,3.7666032314300537,3.7666287422180176,9.466577921557472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.1748046875,0.0,1684.7587890625,1895.4371337890625,0.0,3700.166015625,0.9330512881278992,1.0,0.0,3.0,1.0,0.0
17934720,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8639888167381287,0.5134024024009705,0.465571641921997,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9585393667221068,0.6892798542976379,0.6542970538139343,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8449957966804504,0.4798929095268249,0.3381960690021515,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8162822127342224,0.4283952414989471,0.4100310206413269,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6670402884483337,0.231031596660614,1.064606547355652,284.8962707519531,284.95001220703125,304.1821594238281,293.8100891113281,299.538818359375,297.2514343261719,284.8977966308594,1.0,0.6806119680404663,0.4332724809646606,0.4332724809646606,1.0,1.0,-3.52203369140625,1.1608173847198486,2.3612163066864014,0.3579670488834381,0.899622917175293,0.899622917175293,0.0,233.2567596435547,241.0,66228.4765625,0.0,3892.7353515625,1.0,278.5567932128906,282.7570495605469,296.83026123046875,301.119873046875,293.1499938964844,293.1499938964844,278.8500061035156,38325.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932077169418335,1.0,0.0,0.0,3.7666032314300537,3.7666287422180176,9.466577921557472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.1748046875,0.0,1684.7587890625,1895.4371337890625,0.0,3700.166015625,0.9330512881278992,1.0,0.0,3.0,1.0,0.0
17934780,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8614548444747925,0.5132209062576294,0.4651384949684143,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9566418528556824,0.6911921501159668,0.6558307409286499,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.84462571144104,0.4833155870437622,0.3404214680194855,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8148604035377502,0.4296225905418396,0.4110417366027832,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6656121015548706,0.2315081804990768,1.0665000677108765,285.01727294921875,284.95001220703125,304.1990051269531,293.8197937011719,299.5390014648437,297.255859375,285.016357421875,1.0,0.6829776167869568,0.4316144287586212,0.4316144287586212,1.0,1.0,-3.5295164585113525,1.159030795097351,2.370485544204712,0.3540510535240173,1.0,1.0,0.0,236.018295288086,244.0,65517.171875,0.0,3928.37744140625,1.0,278.843994140625,282.8951110839844,296.7998046875,300.972900390625,293.1499938964844,293.1499938964844,278.54998779296875,33667.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246889352798462,1.0,0.0,0.0,3.8665056228637695,3.866531372070313,9.97540610114811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.2607421875,0.0,1769.1558837890625,1895.4371337890625,0.0,3632.3662109375,0.9522048234939576,1.0,0.0,3.0,1.0,0.0
17934840,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8614548444747925,0.5132209062576294,0.4651384949684143,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9566418528556824,0.6911921501159668,0.6558307409286499,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.84462571144104,0.4833155870437622,0.3404214680194855,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8148604035377502,0.4296225905418396,0.4110417366027832,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6656121015548706,0.2315081804990768,1.0665000677108765,285.01727294921875,284.95001220703125,304.1990051269531,293.8197937011719,299.5390014648437,297.255859375,285.016357421875,1.0,0.6829776167869568,0.4316144287586212,0.4316144287586212,1.0,1.0,-3.5295164585113525,1.159030795097351,2.370485544204712,0.3540510535240173,1.0,1.0,0.0,236.018295288086,244.0,65517.171875,0.0,3928.37744140625,1.0,278.843994140625,282.8951110839844,296.7998046875,300.972900390625,293.1499938964844,293.1499938964844,278.54998779296875,33667.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246889352798462,1.0,0.0,0.0,3.8665056228637695,3.866531372070313,9.97540610114811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.2607421875,0.0,1769.1558837890625,1895.4371337890625,0.0,3632.3662109375,0.9522048234939576,1.0,0.0,3.0,1.0,0.0
17934900,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8602131009101868,0.5125589370727539,0.4649474918842315,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.955713987350464,0.6916571855545044,0.6566465497016907,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8444672226905823,0.4846393167972564,0.3415707051753998,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8141870498657227,0.4299507141113281,0.4116084575653076,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.6649656891822815,0.2316105961799621,1.0677403211593628,284.8824768066406,284.95001220703125,304.2074279785156,293.8247375488281,299.5361328125,297.2537536621094,284.87939453125,1.0,0.6842297911643982,0.4307854175567627,0.4307854175567627,1.0,1.0,-3.5338313579559326,1.1583185195922852,2.3755128383636475,0.3523516952991485,0.9164559841156006,0.9164559841156006,0.0,237.4504547119141,244.0,66653.5234375,0.0,3948.009521484375,1.0,278.59356689453125,282.7396545410156,296.85528564453125,301.2071838378906,293.1499938964844,293.1499938964844,278.54998779296875,36797.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305168390274048,1.0,0.0,0.0,3.850041627883911,3.850067853927612,9.89063437373261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.294921875,0.0,1773.611572265625,1895.4371337890625,0.0,3685.87744140625,0.9490211606025696,1.0,0.0,3.0,1.0,0.0
17934960,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8581307530403137,0.5116615295410156,0.4642345011234283,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9538655281066896,0.6918526291847229,0.6569457054138184,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8435732126235962,0.4857743680477142,0.3424261510372162,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8128088116645813,0.4300801455974579,0.4118438363075256,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6636974811553955,0.2315711677074432,1.0680879354476929,284.89532470703125,284.95001220703125,304.2159118652344,293.8298034667969,299.531494140625,297.2491149902344,284.89703369140625,1.0,0.685318112373352,0.4299783706665039,0.4299783706665039,1.0,1.0,-3.535067319869995,1.1565372943878174,2.3785300254821777,0.3502562046051025,0.9031522274017334,0.9031522274017334,0.0,239.342041015625,247.0,66444.8125,0.0,3962.594482421875,1.0,278.5563049316406,282.75274658203125,296.8502197265625,301.1536560058594,293.1499938964844,293.1499938964844,278.25,38302.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322976469993592,1.0,0.0,0.0,3.782204627990722,3.782230138778688,9.545161674395786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.2353515625,0.0,1703.1378173828125,1895.4371337890625,0.0,3702.18359375,0.9365194439888,1.0,0.0,3.0,1.0,0.0
17935020,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.854254424571991,0.5101441740989685,0.4628719389438629,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9503499269485474,0.6923760771751404,0.6574698686599731,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8419955372810364,0.4882218837738037,0.344145804643631,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8101568818092346,0.4303810894489288,0.4122099280357361,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6612284779548645,0.2314702421426773,1.06820547580719,284.8890380859375,284.95001220703125,304.23291015625,293.8401184082031,299.5238037109375,297.2422790527344,284.8903503417969,1.0,0.687300980091095,0.4283642470836639,0.4283642470836639,1.0,1.0,-3.536706924438477,1.152667760848999,2.384039163589477,0.3458813428878784,0.8381460309028625,0.8381460309028625,0.0,242.9039764404297,250.0,66475.3359375,0.0,3988.334716796875,1.0,278.2582092285156,282.720947265625,296.8459167480469,301.166259765625,293.1499938964844,293.1499938964844,278.54998779296875,40555.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93583083152771,1.0,0.0,0.0,3.5581698417663574,3.558193683624268,8.447858022009314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.9814453125,0.0,1466.6092529296875,1895.4371337890625,0.0,3734.46826171875,0.8888442516326904,1.0,0.0,3.0,1.0,0.0
17935080,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.854254424571991,0.5101441740989685,0.4628719389438629,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9503499269485474,0.6923760771751404,0.6574698686599731,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8419955372810364,0.4882218837738037,0.344145804643631,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8101568818092346,0.4303810894489288,0.4122099280357361,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6612284779548645,0.2314702421426773,1.06820547580719,284.8890380859375,284.95001220703125,304.23291015625,293.8401184082031,299.5238037109375,297.2422790527344,284.8903503417969,1.0,0.687300980091095,0.4283642470836639,0.4283642470836639,1.0,1.0,-3.536706924438477,1.152667760848999,2.384039163589477,0.3458813428878784,0.8381460309028625,0.8381460309028625,0.0,242.9039764404297,250.0,66475.3359375,0.0,3988.334716796875,1.0,278.2582092285156,282.720947265625,296.8459167480469,301.166259765625,293.1499938964844,293.1499938964844,278.54998779296875,40555.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93583083152771,1.0,0.0,0.0,3.5581698417663574,3.558193683624268,8.447858022009314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.9814453125,0.0,1466.6092529296875,1895.4371337890625,0.0,3734.46826171875,0.8888442516326904,1.0,0.0,3.0,1.0,0.0
17935140,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8525205850601196,0.5101889371871948,0.4627508819103241,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9491416215896606,0.6943647265434265,0.6591477394104004,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8422857522964478,0.4918976724147796,0.3465930223464966,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.809270977973938,0.4316843450069427,0.4133160412311554,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6602961421012878,0.2319821864366531,1.0702226161956787,284.9987487792969,284.95001220703125,304.25,293.8507995605469,299.5258483886719,297.2492980957031,284.9984741210937,1.0,0.689579963684082,0.4267501533031463,0.4267501533031463,1.0,1.0,-3.5452706813812256,1.151275873184204,2.393994808197021,0.3424023985862732,0.9299811124801636,0.9299811124801636,0.0,245.241928100586,253.0,65862.8359375,0.0,4024.52587890625,1.0,278.5416564941406,282.8482360839844,296.8213195800781,301.0157165527344,293.1499938964844,293.1499938964844,278.25,34035.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262633323669434,1.0,0.0,0.0,3.655474424362183,3.6554982662200928,8.916220508581318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.345703125,0.0,1524.544921875,1895.4371337890625,0.0,3646.843994140625,0.905307412147522,1.0,0.0,3.0,1.0,0.0
17935200,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8525205850601196,0.5101889371871948,0.4627508819103241,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9491416215896606,0.6943647265434265,0.6591477394104004,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8422857522964478,0.4918976724147796,0.3465930223464966,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.809270977973938,0.4316843450069427,0.4133160412311554,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6602961421012878,0.2319821864366531,1.0702226161956787,284.9987487792969,284.95001220703125,304.25,293.8507995605469,299.5258483886719,297.2492980957031,284.9984741210937,1.0,0.689579963684082,0.4267501533031463,0.4267501533031463,1.0,1.0,-3.5452706813812256,1.151275873184204,2.393994808197021,0.3424023985862732,0.9299811124801636,0.9299811124801636,0.0,245.241928100586,253.0,65862.8359375,0.0,4024.52587890625,1.0,278.5416564941406,282.8482360839844,296.8213195800781,301.0157165527344,293.1499938964844,293.1499938964844,278.25,34035.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262633323669434,1.0,0.0,0.0,3.655474424362183,3.6554982662200928,8.916220508581318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.345703125,0.0,1524.544921875,1895.4371337890625,0.0,3646.843994140625,0.905307412147522,1.0,0.0,3.0,1.0,0.0
17935260,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8496793508529663,0.5088803172111511,0.4619789719581604,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9466862678527832,0.6951261758804321,0.6602721214294434,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8416122794151306,0.4946198463439941,0.3487272262573242,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8074833154678345,0.432246595621109,0.4141574501991272,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.6586987972259521,0.232115551829338,1.071923017501831,284.9167175292969,284.95001220703125,304.26739501953125,293.8617858886719,299.5206298828125,297.2451477050781,284.91748046875,1.0,0.6918872594833374,0.4252262115478515,0.4252262115478515,1.0,1.0,-3.551328659057617,1.1491745710372925,2.402153968811035,0.3390334248542785,0.855730414390564,0.855730414390564,0.0,248.3915557861328,241.0,66544.265625,0.0,4059.286865234375,1.0,278.2577819824219,282.7430725097656,296.87469482421875,301.185546875,293.1499938964844,293.1499938964844,278.54998779296875,38338.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323502779006958,1.0,0.0,0.0,3.545663833618164,3.545687198638916,8.388579431084509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.236328125,0.0,1437.152099609375,1895.4371337890625,0.0,3702.665283203125,0.8841977715492249,1.0,0.0,3.0,1.0,0.0
17935320,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8496793508529663,0.5088803172111511,0.4619789719581604,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9466862678527832,0.6951261758804321,0.6602721214294434,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8416122794151306,0.4946198463439941,0.3487272262573242,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8074833154678345,0.432246595621109,0.4141574501991272,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.6586987972259521,0.232115551829338,1.071923017501831,284.9167175292969,284.95001220703125,304.26739501953125,293.8617858886719,299.5206298828125,297.2451477050781,284.91748046875,1.0,0.6918872594833374,0.4252262115478515,0.4252262115478515,1.0,1.0,-3.551328659057617,1.1491745710372925,2.402153968811035,0.3390334248542785,0.855730414390564,0.855730414390564,0.0,248.3915557861328,241.0,66544.265625,0.0,4059.286865234375,1.0,278.2577819824219,282.7430725097656,296.87469482421875,301.185546875,293.1499938964844,293.1499938964844,278.54998779296875,38338.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323502779006958,1.0,0.0,0.0,3.545663833618164,3.545687198638916,8.388579431084509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.236328125,0.0,1437.152099609375,1895.4371337890625,0.0,3702.665283203125,0.8841977715492249,1.0,0.0,3.0,1.0,0.0
17935380,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8531169891357422,0.5086775422096252,0.4613842964172363,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9521371722221376,0.6968132853507996,0.6614328622817993,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8469908833503723,0.4981920421123504,0.3509156107902527,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8116470575332642,0.433405190706253,0.4148981273174286,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6619749069213867,0.2325861006975174,1.0726594924926758,285.0036315917969,284.95001220703125,304.28521728515625,293.8731689453125,299.52154541015625,297.2499389648437,285.002685546875,1.0,0.6900834441184998,0.4237022399902344,0.4237022399902344,1.0,1.0,-3.556415557861328,1.1467126607894895,2.409703016281128,0.3354003429412842,0.9416816830635072,0.9416816830635072,0.0,244.0941162109375,229.0,66045.4609375,0.0,4046.41455078125,1.0,278.5416564941406,282.8490295410156,296.8534851074219,301.06011962890625,293.1499938964844,293.1499938964844,278.25,33369.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251006245613098,1.0,0.0,0.0,3.665848970413208,3.665872812271118,8.966902669271803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.21484375,0.0,1531.103759765625,1895.4371337890625,0.0,3636.1533203125,0.9070375561714172,1.0,0.0,3.0,1.0,0.0
17935440,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8531169891357422,0.5086775422096252,0.4613842964172363,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9521371722221376,0.6968132853507996,0.6614328622817993,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8469908833503723,0.4981920421123504,0.3509156107902527,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8116470575332642,0.433405190706253,0.4148981273174286,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6619749069213867,0.2325861006975174,1.0726594924926758,285.0036315917969,284.95001220703125,304.28521728515625,293.8731689453125,299.52154541015625,297.2499389648437,285.002685546875,1.0,0.6900834441184998,0.4237022399902344,0.4237022399902344,1.0,1.0,-3.556415557861328,1.1467126607894895,2.409703016281128,0.3354003429412842,0.9416816830635072,0.9416816830635072,0.0,244.0941162109375,229.0,66045.4609375,0.0,4046.41455078125,1.0,278.5416564941406,282.8490295410156,296.8534851074219,301.06011962890625,293.1499938964844,293.1499938964844,278.25,33369.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251006245613098,1.0,0.0,0.0,3.665848970413208,3.665872812271118,8.966902669271803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.21484375,0.0,1531.103759765625,1895.4371337890625,0.0,3636.1533203125,0.9070375561714172,1.0,0.0,3.0,1.0,0.0
17935500,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8560847043991089,0.5080093741416931,0.4609565734863281,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.956369400024414,0.6971399784088135,0.6618934273719788,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8509496450424194,0.4995718598365783,0.3519406616687774,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8148781657218933,0.4336808919906616,0.4152014851570129,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6646768450737,0.2326774150133133,1.0728648900985718,284.8803100585937,284.95001220703125,304.2943115234375,293.8789978027344,299.5188903808594,297.2478332519531,284.8793334960937,1.0,0.6884541511535645,0.4229402840137481,0.4229402840137481,1.0,1.0,-3.558307886123657,1.145231008529663,2.413076877593994,0.3336017429828644,0.8565689325332642,0.8565689325332642,0.0,240.4719390869141,229.0,66950.296875,0.0,4029.313232421875,1.0,278.29736328125,282.7088928222656,296.9080810546875,301.2877502441406,293.1499938964844,293.1499938964844,278.25,37692.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306781888008118,1.0,0.0,0.0,3.6303670406341553,3.630391120910645,8.794160066827317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.0634765625,0.0,1524.027099609375,1895.4371337890625,0.0,3687.356201171875,0.8999751806259155,1.0,0.0,3.0,1.0,0.0
17935560,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8590499758720398,0.5072640776634216,0.460099309682846,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9605668783187866,0.6973324418067932,0.6619042158126831,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8549880385398865,0.5008834004402161,0.3527106344699859,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8180969953536987,0.4338501691818237,0.4152063727378845,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6674171686172485,0.2326918244361877,1.0722384452819824,284.9101257324219,284.95001220703125,304.3034973144531,293.8849182128906,299.5152893066406,297.2445373535156,284.9111022949219,1.0,0.6863434910774231,0.4221810102462768,0.4221810102462768,1.0,1.0,-3.5574705600738525,1.142778396606445,2.4146921634674072,0.3313876986503601,0.8580101728439331,0.8580101728439331,0.0,236.5516662597656,217.0,66696.25,0.0,4003.34619140625,1.0,278.2577819824219,282.7352905273437,296.90216064453125,301.22613525390625,293.1499938964844,293.1499938964844,278.54998779296875,38357.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320488572120668,1.0,0.0,0.0,3.5595171451568604,3.5595407485961914,8.454257454104663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.22265625,0.0,1452.01416015625,1895.4371337890625,0.0,3699.90673828125,0.887220025062561,1.0,0.0,3.0,1.0,0.0
17935620,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8683778643608093,0.5071154832839966,0.4593067765235901,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.972023606300354,0.6989186406135559,0.6627100110054016,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.866379976272583,0.5045636296272278,0.3547849655151367,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8271943926811218,0.4349996447563171,0.4156878590583801,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6754605174064636,0.2332132011651992,1.0720503330230713,284.9995422363281,284.95001220703125,304.3221740722656,293.8970031738281,299.5163879394531,297.24957275390625,284.99871826171875,1.0,0.6816269159317017,0.4206624627113342,0.4206624627113342,1.0,1.0,-3.560326099395752,1.1394888162612915,2.42083740234375,0.3274223208427429,0.9422680735588074,0.9422680735588074,0.0,226.4464263916016,205.0,66140.84375,0.0,3949.310791015625,1.0,278.541748046875,282.84442138671875,296.8776550292969,301.0919189453125,293.1499938964844,293.1499938964844,278.25,33484.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248033761978148,1.0,0.0,0.0,3.674993515014648,3.675017356872559,9.011694714899932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10379.638671875,0.0,1542.2010498046875,1895.4371337890625,0.0,3633.41943359375,0.9091506004333496,1.0,0.0,3.0,1.0,0.0
