time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935680,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8683778643608093,0.5071154832839966,0.4593067765235901,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.972023606300354,0.6989186406135559,0.6627100110054016,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.866379976272583,0.5045636296272278,0.3547849655151367,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8271943926811218,0.4349996447563171,0.4156878590583801,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6754605174064636,0.2332132011651992,1.0720503330230713,284.9995422363281,284.95001220703125,304.3221740722656,293.8970031738281,299.5163879394531,297.24957275390625,284.99871826171875,1.0,0.6816269159317017,0.4206624627113342,0.4206624627113342,1.0,1.0,-3.560326099395752,1.1394888162612915,2.42083740234375,0.3274223208427429,0.9422680735588074,0.9422680735588074,0.0,226.4464263916016,205.0,66140.84375,0.0,3949.310791015625,1.0,278.541748046875,282.84442138671875,296.8776550292969,301.0919189453125,293.1499938964844,293.1499938964844,278.25,33484.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248033761978148,1.0,0.0,0.0,3.674993515014648,3.675017356872559,9.011694714899932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10379.638671875,0.0,1542.2010498046875,1895.4371337890625,0.0,3633.41943359375,0.9091506004333496,1.0,0.0,3.0,1.0,0.0
17935740,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8787389397621155,0.5057951211929321,0.4579885601997375,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9834418892860411,0.6993624567985535,0.6629974842071533,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8790476322174072,0.5073853731155396,0.3565815985202789,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8371822237968445,0.4354718327522278,0.4158991277217865,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6844956874847412,0.2333985716104507,1.0714049339294434,284.9084777832031,284.95001220703125,304.3412475585937,293.909423828125,299.5106506347656,297.2448425292969,284.9093933105469,1.0,0.6763290166854858,0.419143944978714,0.419143944978714,1.0,1.0,-3.560734272003174,1.1352936029434204,2.425440788269043,0.3233341872692108,0.8583008050918579,0.8583008050918579,0.0,215.91070556640625,193.0,66771.359375,0.0,3886.31396484375,1.0,278.2575988769531,282.7330322265625,296.92584228515625,301.2547302246094,293.1499938964844,293.1499938964844,278.54998779296875,38419.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315717220306396,1.0,0.0,0.0,3.5652129650115967,3.565236568450928,8.481335953547386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.8095703125,0.0,1458.55322265625,1895.4371337890625,0.0,3695.539306640625,0.8885312676429749,1.0,0.0,3.0,1.0,0.0
17935800,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8787389397621155,0.5057951211929321,0.4579885601997375,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9834418892860411,0.6993624567985535,0.6629974842071533,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8790476322174072,0.5073853731155396,0.3565815985202789,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8371822237968445,0.4354718327522278,0.4158991277217865,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6844956874847412,0.2333985716104507,1.0714049339294434,284.9084777832031,284.95001220703125,304.3412475585937,293.909423828125,299.5106506347656,297.2448425292969,284.9093933105469,1.0,0.6763290166854858,0.419143944978714,0.419143944978714,1.0,1.0,-3.560734272003174,1.1352936029434204,2.425440788269043,0.3233341872692108,0.8583008050918579,0.8583008050918579,0.0,215.91070556640625,193.0,66771.359375,0.0,3886.31396484375,1.0,278.2575988769531,282.7330322265625,296.92584228515625,301.2547302246094,293.1499938964844,293.1499938964844,278.54998779296875,38419.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315717220306396,1.0,0.0,0.0,3.5652129650115967,3.565236568450928,8.481335953547386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.8095703125,0.0,1458.55322265625,1895.4371337890625,0.0,3695.539306640625,0.8885312676429749,1.0,0.0,3.0,1.0,0.0
17935860,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8922403454780579,0.5057288408279419,0.457214742898941,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9959437847137452,0.7008861303329468,0.6636761426925659,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8948985934257507,0.511202871799469,0.3587054908275604,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8498694896697998,0.4366542994976043,0.4163494706153869,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6958485841751099,0.2339974343776703,1.0712801218032837,284.99957275390625,284.95001220703125,304.3606262207031,293.92218017578125,299.51300048828125,297.25048828125,284.9987487792969,1.0,0.6707903742790222,0.417763888835907,0.417763888835907,1.0,1.0,-3.5635576248168945,1.132334589958191,2.431222915649414,0.3197515308856964,0.9431548714637756,0.9431548714637756,0.0,204.2152862548828,181.0,66208.1328125,0.0,3822.369384765625,1.0,278.5417785644531,282.8438415527344,296.9022827148437,301.12078857421875,293.1499938964844,293.1499938964844,278.25,33510.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242023229599,1.0,0.0,0.0,3.679217576980591,3.679241418838501,9.032422099153336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.869140625,0.0,1547.139892578125,1895.4371337890625,0.0,3627.88818359375,0.9101244807243348,1.0,0.0,3.0,1.0,0.0
17935920,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8922403454780579,0.5057288408279419,0.457214742898941,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9959437847137452,0.7008861303329468,0.6636761426925659,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8948985934257507,0.511202871799469,0.3587054908275604,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8498694896697998,0.4366542994976043,0.4163494706153869,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6958485841751099,0.2339974343776703,1.0712801218032837,284.99957275390625,284.95001220703125,304.3606262207031,293.92218017578125,299.51300048828125,297.25048828125,284.9987487792969,1.0,0.6707903742790222,0.417763888835907,0.417763888835907,1.0,1.0,-3.5635576248168945,1.132334589958191,2.431222915649414,0.3197515308856964,0.9431548714637756,0.9431548714637756,0.0,204.2152862548828,181.0,66208.1328125,0.0,3822.369384765625,1.0,278.5417785644531,282.8438415527344,296.9022827148437,301.12078857421875,293.1499938964844,293.1499938964844,278.25,33510.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242023229599,1.0,0.0,0.0,3.679217576980591,3.679241418838501,9.032422099153336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.869140625,0.0,1547.139892578125,1895.4371337890625,0.0,3627.88818359375,0.9101244807243348,1.0,0.0,3.0,1.0,0.0
17935980,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8997663259506226,0.5043768286705017,0.4560760855674743,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9990000128746032,0.7021301984786987,0.6570820212364197,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9049537181854248,0.5140441060066223,0.3606756329536438,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8575842976570129,0.4370638132095337,0.4167127013206482,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7025877833366394,0.2341620773077011,1.0715365409851074,284.9025573730469,284.95001220703125,304.3803405761719,293.935302734375,299.508056640625,297.2480773925781,284.9032287597656,1.0,0.6636355519294739,0.4163838326931,0.4163838326931,1.0,1.0,-3.540401697158813,1.11986243724823,2.420539140701294,0.317636102437973,0.8535532355308533,0.8535532355308533,0.0,197.0551605224609,169.0,66573.5,0.0,3738.693603515625,1.0,278.257568359375,282.7292175292969,296.95037841796875,301.2763671875,293.1499938964844,293.1499938964844,278.54998779296875,38823.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307713508605956,1.0,0.0,0.0,3.5598461627960205,3.559869766235352,8.455820648123336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.4443359375,0.0,1455.7630615234375,1895.4371337890625,0.0,3688.20947265625,0.887530505657196,1.0,0.0,3.0,1.0,0.0
17936040,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8997663259506226,0.5043768286705017,0.4560760855674743,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9990000128746032,0.7021301984786987,0.6570820212364197,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9049537181854248,0.5140441060066223,0.3606756329536438,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8575842976570129,0.4370638132095337,0.4167127013206482,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7025877833366394,0.2341620773077011,1.0715365409851074,284.9025573730469,284.95001220703125,304.3803405761719,293.935302734375,299.508056640625,297.2480773925781,284.9032287597656,1.0,0.6636355519294739,0.4163838326931,0.4163838326931,1.0,1.0,-3.540401697158813,1.11986243724823,2.420539140701294,0.317636102437973,0.8535532355308533,0.8535532355308533,0.0,197.0551605224609,169.0,66573.5,0.0,3738.693603515625,1.0,278.257568359375,282.7292175292969,296.95037841796875,301.2763671875,293.1499938964844,293.1499938964844,278.54998779296875,38823.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307713508605956,1.0,0.0,0.0,3.5598461627960205,3.559869766235352,8.455820648123336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.4443359375,0.0,1455.7630615234375,1895.4371337890625,0.0,3688.20947265625,0.887530505657196,1.0,0.0,3.0,1.0,0.0
17936100,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9077045917510986,0.5042360424995422,0.4554347097873688,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.7044622302055359,0.6398876309394836,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9146847724914552,0.5158843398094177,0.3615940809249878,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8651493787765503,0.4375411868095398,0.4167420268058777,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7090167999267578,0.2343735843896865,1.070876121520996,285.0028381347656,284.95001220703125,304.3902893066406,293.94195556640625,299.5114440917969,297.2548522949219,285.0025634765625,1.0,0.6601100564002991,0.4156938195228576,0.4156938195228576,1.0,1.0,-3.5363011360168457,1.1167136430740356,2.4195873737335205,0.3108583986759186,0.9218825101852416,0.9218825101852416,0.0,190.62750244140625,169.0,65625.6171875,0.0,3671.841796875,1.0,278.4994812011719,282.8497314453125,296.90753173828125,301.0602722167969,293.1499938964844,293.1499938964844,278.54998779296875,34449.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246236681938172,1.0,0.0,0.0,3.6021173000335693,3.602140426635742,8.657828516334121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.8623046875,0.0,1469.1002197265625,1895.4371337890625,0.0,3631.765869140625,0.8949715495109558,1.0,0.0,3.0,1.0,0.0
17936160,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9142616987228394,0.5041561722755432,0.4552373588085174,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9990000128746032,0.7077016830444336,0.6273432970046997,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9228686690330504,0.5177885293960571,0.3628027737140655,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8711467981338501,0.4380954802036285,0.4170948565006256,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7138610482215881,0.2346465438604354,1.0712432861328125,284.979248046875,284.95001220703125,304.4003295898437,293.9486999511719,299.5180358886719,297.2660827636719,284.97760009765625,1.0,0.6558714509010315,0.4151344001293182,0.4151344001293182,1.0,1.0,-3.5232954025268555,1.110485553741455,2.4128098487854004,0.3076092004776001,0.9199864864349364,0.9199864864349364,0.0,185.7790985107422,157.0,65512.00390625,0.0,3610.63232421875,1.0,278.54248046875,282.8346252441406,296.9215087890625,301.1080322265625,293.1499938964844,293.1499938964844,278.25,34233.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220675826072692,1.0,0.0,0.0,3.64936637878418,3.649389982223511,8.886448199518782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10305.037109375,0.0,1519.2462158203125,1895.4371337890625,0.0,3608.22705078125,0.9035799503326416,1.0,0.0,3.0,1.0,0.0
17936220,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9281925559043884,0.5028254389762878,0.4539546966552734,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9990000128746032,0.7148676514625549,0.6015724539756775,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9399030208587646,0.5206866264343262,0.364697128534317,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8837581276893616,0.4384673535823822,0.4172756671905517,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7233791351318359,0.2348111122846603,1.0708122253417969,284.8984375,284.95001220703125,304.4205627441406,293.9624328613281,299.5302429199219,297.2875366210937,284.8984680175781,1.0,0.6466400623321533,0.4140155613422394,0.4140155613422394,1.0,1.0,-3.49273943901062,1.096479892730713,2.3962595462799072,0.3006426692008972,0.832757830619812,0.832757830619812,0.0,175.91839599609375,160.0,65381.953125,0.0,3477.6044921875,1.0,278.258544921875,282.7415466308594,296.9651184082031,301.2172546386719,293.1499938964844,293.1499938964844,278.54998779296875,39439.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261472821235656,1.0,0.0,0.0,3.485637664794922,3.4856607913970947,8.10695496511471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.65625,0.0,1382.4530029296875,1895.4371337890625,0.0,3645.77734375,0.8716679215431213,1.0,0.0,3.0,1.0,0.0
17936280,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9281925559043884,0.5028254389762878,0.4539546966552734,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9990000128746032,0.7148676514625549,0.6015724539756775,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9399030208587646,0.5206866264343262,0.364697128534317,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8837581276893616,0.4384673535823822,0.4172756671905517,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7233791351318359,0.2348111122846603,1.0708122253417969,284.8984375,284.95001220703125,304.4205627441406,293.9624328613281,299.5302429199219,297.2875366210937,284.8984680175781,1.0,0.6466400623321533,0.4140155613422394,0.4140155613422394,1.0,1.0,-3.49273943901062,1.096479892730713,2.3962595462799072,0.3006426692008972,0.832757830619812,0.832757830619812,0.0,175.91839599609375,160.0,65381.953125,0.0,3477.6044921875,1.0,278.258544921875,282.7415466308594,296.9651184082031,301.2172546386719,293.1499938964844,293.1499938964844,278.54998779296875,39439.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261472821235656,1.0,0.0,0.0,3.485637664794922,3.4856607913970947,8.10695496511471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.65625,0.0,1382.4530029296875,1895.4371337890625,0.0,3645.77734375,0.8716679215431213,1.0,0.0,3.0,1.0,0.0
17936340,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9378447532653807,0.5027438402175903,0.4534476399421692,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9990000128746032,0.7237008213996887,0.5850858688354492,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9520792365074158,0.5246160626411438,0.367105484008789,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8926948308944702,0.4395817518234253,0.4179377853870392,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7299049496650696,0.2354726642370224,1.072162389755249,284.9854431152344,284.95001220703125,304.4410095214844,293.9765014648437,299.5541381835937,297.3242492675781,284.985107421875,1.0,0.641924262046814,0.4128966927528381,0.4128966927528381,1.0,1.0,-3.477585792541504,1.0879583358764648,2.389627456665039,0.2952968776226043,0.9054975509643556,0.9054975509643556,0.0,169.98204040527344,178.0,64532.671875,0.0,3406.268310546875,1.0,278.5410461425781,282.85614013671875,296.9438781738281,301.0594482421875,293.1499938964844,293.1499938964844,278.25,34226.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916165828704834,1.0,0.0,0.0,3.574151992797852,3.5741751194000244,8.523919632352772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10162.0224609375,0.0,1437.41455078125,1895.4371337890625,0.0,3553.7333984375,0.887107253074646,1.0,0.0,3.0,1.0,0.0
17936400,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9378447532653807,0.5027438402175903,0.4534476399421692,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9990000128746032,0.7237008213996887,0.5850858688354492,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9520792365074158,0.5246160626411438,0.367105484008789,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8926948308944702,0.4395817518234253,0.4179377853870392,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7299049496650696,0.2354726642370224,1.072162389755249,284.9854431152344,284.95001220703125,304.4410095214844,293.9765014648437,299.5541381835937,297.3242492675781,284.985107421875,1.0,0.641924262046814,0.4128966927528381,0.4128966927528381,1.0,1.0,-3.477585792541504,1.0879583358764648,2.389627456665039,0.2952968776226043,0.9054975509643556,0.9054975509643556,0.0,169.98204040527344,178.0,64532.671875,0.0,3406.268310546875,1.0,278.5410461425781,282.85614013671875,296.9438781738281,301.0594482421875,293.1499938964844,293.1499938964844,278.25,34226.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916165828704834,1.0,0.0,0.0,3.574151992797852,3.5741751194000244,8.523919632352772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10162.0224609375,0.0,1437.41455078125,1895.4371337890625,0.0,3553.7333984375,0.887107253074646,1.0,0.0,3.0,1.0,0.0
17936460,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9374908804893494,0.502117931842804,0.4531752169132232,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9990000128746032,0.7275655269622803,0.5853079557418823,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9532622694969176,0.5263808369636536,0.3685003221035003,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8929303884506226,0.4399017989635467,0.4184179008007049,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7301476001739502,0.2357248067855835,1.073727250099182,284.8836669921875,284.95001220703125,304.4525451660156,293.9844970703125,299.56317138671875,297.3353271484375,284.88690185546875,1.0,0.6430153250694275,0.4124982357025146,0.4124982357025146,1.0,1.0,-3.4816365242004395,1.0882288217544556,2.3934075832366943,0.2944670021533966,0.828413188457489,0.828413188457489,0.0,170.2239990234375,178.0,65315.1171875,0.0,3417.33251953125,1.0,278.29058837890625,282.74713134765625,297.0034484863281,301.2708740234375,293.1499938964844,293.1499938964844,278.25,39336.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210090637207032,1.0,0.0,0.0,3.498610734939575,3.498633861541748,8.167413625415065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.1025390625,0.0,1395.099853515625,1895.4371337890625,0.0,3598.4677734375,0.8724901080131531,1.0,0.0,3.0,1.0,0.0
17936520,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.9342539310455322,0.5016717910766602,0.4527428448200226,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.9990000128746032,0.7297510504722595,0.5900082588195801,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.9513994455337524,0.5278027653694153,0.369471400976181,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.8906596302986145,0.4401381611824035,0.4186602532863617,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.7285570502281189,0.2358969002962112,1.0747172832489014,284.92254638671875,284.95001220703125,304.4616394042969,293.9908447265625,299.56744384765625,297.339111328125,284.9241638183594,1.0,0.6451674103736877,0.4121851921081543,0.4121851921081543,1.0,1.0,-3.489409208297729,1.0900779962539673,2.3993310928344727,0.2945532202720642,0.8416383266448975,0.8416383266448975,0.0,172.053955078125,196.0,65218.12109375,0.0,3446.718505859375,1.0,278.25909423828125,282.76806640625,297.0004577636719,301.2252197265625,293.1499938964844,293.1499938964844,278.54998779296875,38248.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921427309513092,1.0,0.0,0.0,3.4559073448181152,3.45592999458313,7.969250646056025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.21484375,0.0,1343.691650390625,1895.4371337890625,0.0,3602.32470703125,0.8643761873245239,1.0,0.0,3.0,1.0,0.0
17936580,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9232735633850098,0.5017011165618896,0.4527699947357178,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9990000128746032,0.7329466938972473,0.6082438826560974,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9433764815330504,0.5318998694419861,0.3723323047161102,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8822922110557556,0.4413374066352844,0.4198559522628784,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7225471138954163,0.2366306781768798,1.0786978006362915,285.0169982910156,284.95001220703125,304.4824523925781,294.0054626464844,299.5750427246094,297.3431701660156,285.01666259765625,1.0,0.6534510254859924,0.411473661661148,0.411473661661148,1.0,1.0,-3.52102279663086,1.0991607904434204,2.4218618869781494,0.2965704500675201,0.9382595419883728,0.9382595419883728,0.0,179.3463592529297,214.0,65304.37109375,0.0,3566.55615234375,1.0,278.5410461425781,282.8709716796875,296.9892883300781,301.138916015625,293.1499938964844,293.1499938964844,278.25,32650.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148373007774352,1.0,0.0,0.0,3.605811595916748,3.605834484100342,8.675596632201632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10284.6513671875,0.0,1459.8037109375,1895.4371337890625,0.0,3541.43994140625,0.8930785655975342,1.0,0.0,3.0,1.0,0.0
17936640,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9232735633850098,0.5017011165618896,0.4527699947357178,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9990000128746032,0.7329466938972473,0.6082438826560974,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9433764815330504,0.5318998694419861,0.3723323047161102,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8822922110557556,0.4413374066352844,0.4198559522628784,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7225471138954163,0.2366306781768798,1.0786978006362915,285.0169982910156,284.95001220703125,304.4824523925781,294.0054626464844,299.5750427246094,297.3431701660156,285.01666259765625,1.0,0.6534510254859924,0.411473661661148,0.411473661661148,1.0,1.0,-3.52102279663086,1.0991607904434204,2.4218618869781494,0.2965704500675201,0.9382595419883728,0.9382595419883728,0.0,179.3463592529297,214.0,65304.37109375,0.0,3566.55615234375,1.0,278.5410461425781,282.8709716796875,296.9892883300781,301.138916015625,293.1499938964844,293.1499938964844,278.25,32650.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148373007774352,1.0,0.0,0.0,3.605811595916748,3.605834484100342,8.675596632201632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10284.6513671875,0.0,1459.8037109375,1895.4371337890625,0.0,3541.43994140625,0.8930785655975342,1.0,0.0,3.0,1.0,0.0
17936700,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.915788233280182,0.5011310577392578,0.4527231454849243,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.7328323125839233,0.6211480498313904,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9371910691261292,0.5334837436676025,0.3737418353557586,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.876454770565033,0.4416112601757049,0.4204734861850738,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7182221412658691,0.2367942780256271,1.080797791481018,284.9008178710937,284.95001220703125,304.492919921875,294.0129089355469,299.57110595703125,297.33349609375,284.89996337890625,1.0,0.6589290499687195,0.4111179113388061,0.4111179113388061,1.0,1.0,-3.541450023651123,1.105297565460205,2.436152458190918,0.298245757818222,0.8636631369590759,0.8636631369590759,0.0,184.53868103027344,214.0,66564.4296875,0.0,3647.951171875,1.0,278.2989196777344,282.7313842773437,297.0492858886719,301.3904724121094,293.1499938964844,293.1499938964844,278.25,36519.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213393330574036,1.0,0.0,0.0,3.593561172485352,3.5935847759246826,8.616747777523415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.8271484375,0.0,1475.1044921875,1895.4371337890625,0.0,3601.513427734375,0.891116738319397,1.0,0.0,3.0,1.0,0.0
17936760,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.907145380973816,0.5004390478134155,0.4522745609283447,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.9990000128746032,0.7316928505897522,0.6365301609039307,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.9294549226760864,0.5349569916725159,0.3748986721038818,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8694958686828613,0.4417502582073211,0.4208194315433502,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7128015756607056,0.2368273884057998,1.082071304321289,284.9295654296875,284.95001220703125,304.5033874511719,294.0203857421875,299.5607604980469,297.3182373046875,284.93096923828125,1.0,0.6649736166000366,0.4102556705474853,0.4102556705474853,1.0,1.0,-3.56274962425232,1.1103417873382568,2.4524078369140625,0.2986390292644501,0.8708956837654114,0.8708956837654114,0.0,190.708724975586,217.0,66732.5703125,0.0,3738.3681640625,1.0,278.2579345703125,282.7488708496094,297.04901123046875,301.36187744140625,293.1499938964844,293.1499938964844,278.54998779296875,37022.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240450859069824,1.0,0.0,0.0,3.551226854324341,3.5512499809265137,8.414922376687173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.1201171875,0.0,1433.4739990234375,1895.4371337890625,0.0,3626.441162109375,0.8844213485717773,1.0,0.0,3.0,1.0,0.0
17936820,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8969467282295227,0.500217080116272,0.4521047472953796,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9990000128746032,0.7291933298110962,0.6573362946510315,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9205054044723512,0.5388455390930176,0.37764373421669,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8609321117401123,0.4427133202552795,0.4218415021896362,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7055173516273499,0.2371854037046432,1.0846728086471558,285.02154541015625,284.95001220703125,304.5244445800781,294.0355834960937,299.54400634765625,297.2956237792969,285.02056884765625,1.0,0.6733797192573547,0.4085312187671661,0.4085312187671661,1.0,1.0,-3.595255374908448,1.1166032552719116,2.478652000427246,0.2981457412242889,0.9705617427825928,0.9705617427825928,0.0,199.4610290527344,220.0,66757.1875,0.0,3874.216064453125,1.0,278.54180908203125,282.8521423339844,297.03033447265625,301.2762145996094,293.1499938964844,293.1499938964844,278.25,32453.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197471737861632,1.0,0.0,0.0,3.703433752059937,3.703457593917847,9.151714266408816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.2666015625,0.0,1566.51220703125,1895.4371337890625,0.0,3586.82470703125,0.9148839116096495,1.0,0.0,3.0,1.0,0.0
17936880,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8969467282295227,0.500217080116272,0.4521047472953796,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9990000128746032,0.7291933298110962,0.6573362946510315,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9205054044723512,0.5388455390930176,0.37764373421669,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8609321117401123,0.4427133202552795,0.4218415021896362,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7055173516273499,0.2371854037046432,1.0846728086471558,285.02154541015625,284.95001220703125,304.5244445800781,294.0355834960937,299.54400634765625,297.2956237792969,285.02056884765625,1.0,0.6733797192573547,0.4085312187671661,0.4085312187671661,1.0,1.0,-3.595255374908448,1.1166032552719116,2.478652000427246,0.2981457412242889,0.9705617427825928,0.9705617427825928,0.0,199.4610290527344,220.0,66757.1875,0.0,3874.216064453125,1.0,278.54180908203125,282.8521423339844,297.03033447265625,301.2762145996094,293.1499938964844,293.1499938964844,278.25,32453.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197471737861632,1.0,0.0,0.0,3.703433752059937,3.703457593917847,9.151714266408816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.2666015625,0.0,1566.51220703125,1895.4371337890625,0.0,3586.82470703125,0.9148839116096495,1.0,0.0,3.0,1.0,0.0
17936940,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8887255787849426,0.498664379119873,0.4512431919574737,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9990000128746032,0.725339949131012,0.6739206910133362,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.913878321647644,0.5416341423988342,0.3799408376216888,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8543216586112976,0.4428560435771942,0.4224319159984588,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.699592113494873,0.2370380759239196,1.0858100652694702,284.91192626953125,284.95001220703125,304.5455322265625,294.0510559082031,299.5213928222656,297.26568603515625,284.9132995605469,1.0,0.6799276471138,0.4068067669868469,0.4068067669868469,1.0,1.0,-3.6190247535705566,1.1197340488433838,2.499290704727173,0.2963920533657074,0.8826631307601929,0.8826631307601929,0.0,206.51373291015625,223.0,67969.6640625,0.0,3979.0537109375,1.0,278.2569274902344,282.7170715332031,297.0810852050781,301.4812927246094,293.1499938964844,293.1499938964844,278.54998779296875,37509.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292091727256776,1.0,0.0,0.0,3.641304016113281,3.6413283348083496,8.847227377373201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.412109375,0.0,1534.7823486328125,1895.4371337890625,0.0,3673.890380859375,0.9045627117156982,1.0,0.0,3.0,1.0,0.0
17937000,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8887255787849426,0.498664379119873,0.4512431919574737,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9990000128746032,0.725339949131012,0.6739206910133362,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.913878321647644,0.5416341423988342,0.3799408376216888,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8543216586112976,0.4428560435771942,0.4224319159984588,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.699592113494873,0.2370380759239196,1.0858100652694702,284.91192626953125,284.95001220703125,304.5455322265625,294.0510559082031,299.5213928222656,297.26568603515625,284.9132995605469,1.0,0.6799276471138,0.4068067669868469,0.4068067669868469,1.0,1.0,-3.6190247535705566,1.1197340488433838,2.499290704727173,0.2963920533657074,0.8826631307601929,0.8826631307601929,0.0,206.51373291015625,223.0,67969.6640625,0.0,3979.0537109375,1.0,278.2569274902344,282.7170715332031,297.0810852050781,301.4812927246094,293.1499938964844,293.1499938964844,278.54998779296875,37509.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292091727256776,1.0,0.0,0.0,3.641304016113281,3.6413283348083496,8.847227377373201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.412109375,0.0,1534.7823486328125,1895.4371337890625,0.0,3673.890380859375,0.9045627117156982,1.0,0.0,3.0,1.0,0.0
17937060,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8824366927146912,0.4983812272548675,0.4508630335330963,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.999008297920227,0.7224860191345215,0.6846371293067932,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9094095826148988,0.5454715490341187,0.3825335204601288,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.849337637424469,0.4437092542648315,0.4232085347175598,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.6949511766433716,0.2372591644525528,1.087097406387329,285.0136413574219,284.95001220703125,304.5666809082031,294.0668029785156,299.5105895996094,297.2541809082031,285.0122375488281,1.0,0.6851106882095337,0.4050092399120331,0.4050092399120331,1.0,1.0,-3.637096881866455,1.1206084489822388,2.5164883136749268,0.2936282455921173,0.9814988970756532,0.9814988970756532,0.0,212.33444213867188,226.0,67656.828125,0.0,4062.4560546875,1.0,278.5432434082031,282.8343200683594,297.0563659667969,301.3652038574219,293.1499938964844,293.1499938964844,278.25,32966.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238117933273317,1.0,0.0,0.0,3.7703874111175537,3.770411968231201,9.485609098192072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.8193359375,0.0,1647.827880859375,1895.4371337890625,0.0,3624.29345703125,0.9300549626350404,1.0,0.0,3.0,1.0,0.0
17937120,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8824366927146912,0.4983812272548675,0.4508630335330963,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.999008297920227,0.7224860191345215,0.6846371293067932,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9094095826148988,0.5454715490341187,0.3825335204601288,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.849337637424469,0.4437092542648315,0.4232085347175598,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.6949511766433716,0.2372591644525528,1.087097406387329,285.0136413574219,284.95001220703125,304.5666809082031,294.0668029785156,299.5105895996094,297.2541809082031,285.0122375488281,1.0,0.6851106882095337,0.4050092399120331,0.4050092399120331,1.0,1.0,-3.637096881866455,1.1206084489822388,2.5164883136749268,0.2936282455921173,0.9814988970756532,0.9814988970756532,0.0,212.33444213867188,226.0,67656.828125,0.0,4062.4560546875,1.0,278.5432434082031,282.8343200683594,297.0563659667969,301.3652038574219,293.1499938964844,293.1499938964844,278.25,32966.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238117933273317,1.0,0.0,0.0,3.7703874111175537,3.770411968231201,9.485609098192072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.8193359375,0.0,1647.827880859375,1895.4371337890625,0.0,3624.29345703125,0.9300549626350404,1.0,0.0,3.0,1.0,0.0
17937180,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8742332458496094,0.4967534840106964,0.4499906897544861,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9919993877410888,0.7197832465171814,0.6826533675193787,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9030652046203612,0.5481940507888794,0.3848254680633545,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8427752256393433,0.443743884563446,0.4237448871135711,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6888718008995056,0.2370484918355941,1.0880742073059082,284.8987121582031,284.95001220703125,304.5878295898437,294.0827941894531,299.4969482421875,297.2406921386719,284.90008544921875,1.0,0.688478946685791,0.4032117128372192,0.4032117128372192,1.0,1.0,-3.6382298469543457,1.1155846118927002,2.522645235061645,0.2888039946556091,0.8824015855789185,0.8824015855789185,0.0,219.0491180419922,229.0,68483.4296875,0.0,4107.2275390625,1.0,278.2565612792969,282.7004089355469,297.10565185546875,301.5461730957031,293.1499938964844,293.1499938964844,278.54998779296875,38267.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318680763244628,1.0,0.0,0.0,3.681724786758423,3.6817495822906494,9.044737225849532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.33984375,0.0,1585.862548828125,1895.4371337890625,0.0,3698.251953125,0.9140540957450868,1.0,0.0,3.0,1.0,0.0
17937240,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8742332458496094,0.4967534840106964,0.4499906897544861,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9919993877410888,0.7197832465171814,0.6826533675193787,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9030652046203612,0.5481940507888794,0.3848254680633545,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8427752256393433,0.443743884563446,0.4237448871135711,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6888718008995056,0.2370484918355941,1.0880742073059082,284.8987121582031,284.95001220703125,304.5878295898437,294.0827941894531,299.4969482421875,297.2406921386719,284.90008544921875,1.0,0.688478946685791,0.4032117128372192,0.4032117128372192,1.0,1.0,-3.6382298469543457,1.1155846118927002,2.522645235061645,0.2888039946556091,0.8824015855789185,0.8824015855789185,0.0,219.0491180419922,229.0,68483.4296875,0.0,4107.2275390625,1.0,278.2565612792969,282.7004089355469,297.10565185546875,301.5461730957031,293.1499938964844,293.1499938964844,278.54998779296875,38267.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318680763244628,1.0,0.0,0.0,3.681724786758423,3.6817495822906494,9.044737225849532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.33984375,0.0,1585.862548828125,1895.4371337890625,0.0,3698.251953125,0.9140540957450868,1.0,0.0,3.0,1.0,0.0
17937300,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8712128400802612,0.4965190291404724,0.4495514631271362,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.989316701889038,0.7194714546203613,0.6820043921470642,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.901100218296051,0.5500412583351135,0.3859629333019256,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.840427041053772,0.4440669417381286,0.4239405691623688,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.6866269707679749,0.2370984703302383,1.0882166624069214,285.0148620605469,284.95001220703125,304.5984191894531,294.0909118652344,299.4947204589844,297.2405700683594,285.0162048339844,1.0,0.6897820830345154,0.4023129343986511,0.4023129343986511,1.0,1.0,-3.638690710067749,1.11303973197937,2.5256507396698,0.2861788272857666,0.9626892805099488,0.9626892805099488,0.0,221.5675201416016,229.0,67625.484375,0.0,4124.12890625,1.0,278.5028381347656,282.83380126953125,297.06427001953125,301.33709716796875,293.1499938964844,293.1499938964844,278.54998779296875,34183.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264947772026062,1.0,0.0,0.0,3.72667384147644,3.726698398590088,9.266934171137108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.5458984375,0.0,1606.2799072265625,1895.4371337890625,0.0,3648.97119140625,0.922711968421936,1.0,0.0,3.0,1.0,0.0
17937360,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.86944979429245,0.4964491724967956,0.4495415389537811,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9877115488052368,0.7195388674736023,0.6820218563079834,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.900376558303833,0.5520383715629578,0.387382447719574,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8391386270523071,0.4445467293262481,0.4244227409362793,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.685359537601471,0.2372644692659378,1.0891131162643433,285.0036315917969,284.95001220703125,304.6089782714844,294.0990600585937,299.4955139160156,297.24273681640625,285.00250244140625,1.0,0.6911128163337708,0.4016473889350891,0.4016473889350891,1.0,1.0,-3.6420629024505615,1.1121424436569214,2.5299205780029297,0.2846069633960724,0.9755619168281556,0.9755619168281556,0.0,223.371810913086,232.0,67826.375,0.0,4144.32861328125,1.0,278.54345703125,282.8249816894531,297.0804748535156,301.40435791015625,293.1499938964844,293.1499938964844,278.25,33545.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248274564743042,1.0,0.0,0.0,3.787739515304565,3.787764549255371,9.573120678396665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.720703125,0.0,1672.8206787109375,1895.4371337890625,0.0,3633.640869140625,0.9344063997268676,1.0,0.0,3.0,1.0,0.0
17937420,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8647971749305725,0.4949388802051544,0.4486429393291473,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.983625590801239,0.7185631394386292,0.6815269589424133,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8978396654129028,0.5548733472824097,0.3896558880805969,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8357331156730652,0.444644033908844,0.4248862862586975,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6820889711380005,0.2371146380901336,1.089794635772705,284.9002380371094,284.95001220703125,304.63006591796875,294.11553955078125,299.48956298828125,297.2364196777344,284.9017028808594,1.0,0.6933866143226624,0.4003162384033203,0.4003162384033203,1.0,1.0,-3.6445095539093018,1.108940601348877,2.535568952560425,0.281221479177475,0.8816125988960266,0.8816125988960266,0.0,227.42379760742188,235.0,68580.3046875,0.0,4176.08935546875,1.0,278.25653076171875,282.7008972167969,297.13238525390625,301.5782470703125,293.1499938964844,293.1499938964844,278.54998779296875,38493.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316185712814332,1.0,0.0,0.0,3.686446666717529,3.686471462249756,9.067952078112284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.9873046875,0.0,1592.936767578125,1895.4371337890625,0.0,3695.968505859375,0.9153529405593872,1.0,0.0,3.0,1.0,0.0
17937480,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8647971749305725,0.4949388802051544,0.4486429393291473,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.983625590801239,0.7185631394386292,0.6815269589424133,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8978396654129028,0.5548733472824097,0.3896558880805969,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8357331156730652,0.444644033908844,0.4248862862586975,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6820889711380005,0.2371146380901336,1.089794635772705,284.9002380371094,284.95001220703125,304.63006591796875,294.11553955078125,299.48956298828125,297.2364196777344,284.9017028808594,1.0,0.6933866143226624,0.4003162384033203,0.4003162384033203,1.0,1.0,-3.6445095539093018,1.108940601348877,2.535568952560425,0.281221479177475,0.8816125988960266,0.8816125988960266,0.0,227.42379760742188,235.0,68580.3046875,0.0,4176.08935546875,1.0,278.25653076171875,282.7008972167969,297.13238525390625,301.5782470703125,293.1499938964844,293.1499938964844,278.54998779296875,38493.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316185712814332,1.0,0.0,0.0,3.686446666717529,3.686471462249756,9.067952078112284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.9873046875,0.0,1592.936767578125,1895.4371337890625,0.0,3695.968505859375,0.9153529405593872,1.0,0.0,3.0,1.0,0.0
