time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17937540,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8617306351661682,0.4947248995304107,0.4482421576976776,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.980860948562622,0.7189359664916992,0.6816225647926331,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8968618512153625,0.5588204860687256,0.3922544717788696,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8335984945297241,0.4455072581768036,0.4255772829055786,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6799485087394714,0.2373865842819214,1.0908585786819458,285.0062866210937,284.95001220703125,304.65106201171875,294.1322631835937,299.4913024902344,297.2409362792969,285.0051574707031,1.0,0.6955302357673645,0.3989851176738739,0.3989851176738739,1.0,1.0,-3.649369955062866,1.1065617799758911,2.542808055877685,0.2778602242469787,0.9771816730499268,0.9771816730499268,0.0,230.4598999023437,238.0,67932.3828125,0.0,4208.0556640625,1.0,278.54345703125,282.82574462890625,297.11163330078125,301.4417419433594,293.1499938964844,293.1499938964844,278.25,33572.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241697192192078,1.0,0.0,0.0,3.792937994003296,3.7929627895355225,9.599414170224918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.7021484375,0.0,1679.213623046875,1895.4371337890625,0.0,3627.588134765625,0.9355681538581848,1.0,0.0,3.0,1.0,0.0
17937600,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8617306351661682,0.4947248995304107,0.4482421576976776,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.980860948562622,0.7189359664916992,0.6816225647926331,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8968618512153625,0.5588204860687256,0.3922544717788696,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8335984945297241,0.4455072581768036,0.4255772829055786,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6799485087394714,0.2373865842819214,1.0908585786819458,285.0062866210937,284.95001220703125,304.65106201171875,294.1322631835937,299.4913024902344,297.2409362792969,285.0051574707031,1.0,0.6955302357673645,0.3989851176738739,0.3989851176738739,1.0,1.0,-3.649369955062866,1.1065617799758911,2.542808055877685,0.2778602242469787,0.9771816730499268,0.9771816730499268,0.0,230.4598999023437,238.0,67932.3828125,0.0,4208.0556640625,1.0,278.54345703125,282.82574462890625,297.11163330078125,301.4417419433594,293.1499938964844,293.1499938964844,278.25,33572.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241697192192078,1.0,0.0,0.0,3.792937994003296,3.7929627895355225,9.599414170224918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.7021484375,0.0,1679.213623046875,1895.4371337890625,0.0,3627.588134765625,0.9355681538581848,1.0,0.0,3.0,1.0,0.0
17937660,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8595970273017883,0.4937893152236938,0.447854608297348,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9789238572120668,0.7184489369392395,0.6816309690475464,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.896050751209259,0.5606507658958435,0.3938330709934234,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8321312665939331,0.4456124305725097,0.4260002374649048,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.6785235404968262,0.2373377382755279,1.0916653871536257,284.87823486328125,284.95001220703125,304.6644287109375,294.1430969238281,299.4881591796875,297.2376403808594,284.8804016113281,1.0,0.6969074010848999,0.3981657922267914,0.3981657922267914,1.0,1.0,-3.6523032188415527,1.1050523519515991,2.547250747680664,0.2759641408920288,0.882447361946106,0.882447361946106,0.0,232.54307556152344,238.0,68849.703125,0.0,4228.93408203125,1.0,278.27606201171875,282.6805725097656,297.1714172363281,301.6629333496094,293.1499938964844,293.1499938964844,278.25,38451.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304322004318236,1.0,0.0,0.0,3.734076976776123,3.734102249145508,9.303788601755514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.7275390625,0.0,1647.498046875,1895.4371337890625,0.0,3685.10205078125,0.9246543049812316,1.0,0.0,3.0,1.0,0.0
17937720,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8579270243644714,0.493245780467987,0.4473599791526794,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9773665070533752,0.7181110978126526,0.6813293695449829,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8951112627983093,0.5616472363471985,0.3945268392562866,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8309106230735779,0.4456172287464142,0.4260404109954834,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.67734694480896,0.2372603565454483,1.0915762186050415,284.9013977050781,284.95001220703125,304.67193603515625,294.14923095703125,299.4859924316406,297.2353515625,284.9028015136719,1.0,0.6975663304328918,0.3977048993110657,0.3977048993110657,1.0,1.0,-3.652121543884277,1.103583812713623,2.5485377311706543,0.2746237516403198,0.8836411833763123,0.8836411833763123,0.0,233.95040893554688,241.0,68707.515625,0.0,4237.236328125,1.0,278.2564697265625,282.6999206542969,297.16558837890625,301.61944580078125,293.1499938964844,293.1499938964844,278.54998779296875,38446.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308812022209167,1.0,0.0,0.0,3.69409441947937,3.694119453430176,9.10561539058108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.7880859375,0.0,1601.3070068359375,1895.4371337890625,0.0,3689.2158203125,0.917017698287964,1.0,0.0,3.0,1.0,0.0
17937780,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8552532196044922,0.4930384755134582,0.4469585418701172,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9747986793518066,0.7184538841247559,0.6814163327217102,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8944350481033325,0.5655309557914734,0.3970787227153778,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8290894627571106,0.4464722275733948,0.4267168939113617,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6755054593086243,0.2375339418649673,1.0926209688186646,285.007568359375,284.95001220703125,304.69268798828125,294.1664123535156,299.48779296875,297.23980712890625,285.0064392089844,1.0,0.6995754241943359,0.3964247107505798,0.3964247107505798,1.0,1.0,-3.656873941421509,1.1012904644012451,2.555583477020264,0.2713527381420135,0.980129599571228,0.980129599571228,0.0,236.7513885498047,244.0,68055.765625,0.0,4267.5830078125,1.0,278.54351806640625,282.8250427246094,297.145751953125,301.4839782714844,293.1499938964844,293.1499938964844,278.25,33562.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234421849250792,1.0,0.0,0.0,3.8005528450012207,3.8005778789520255,9.637998346079255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.6279296875,0.0,1688.2164306640625,1895.4371337890625,0.0,3620.890625,0.9372841715812684,1.0,0.0,3.0,1.0,0.0
17937840,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8552532196044922,0.4930384755134582,0.4469585418701172,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9747986793518066,0.7184538841247559,0.6814163327217102,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8944350481033325,0.5655309557914734,0.3970787227153778,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8290894627571106,0.4464722275733948,0.4267168939113617,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6755054593086243,0.2375339418649673,1.0926209688186646,285.007568359375,284.95001220703125,304.69268798828125,294.1664123535156,299.48779296875,297.23980712890625,285.0064392089844,1.0,0.6995754241943359,0.3964247107505798,0.3964247107505798,1.0,1.0,-3.656873941421509,1.1012904644012451,2.555583477020264,0.2713527381420135,0.980129599571228,0.980129599571228,0.0,236.7513885498047,244.0,68055.765625,0.0,4267.5830078125,1.0,278.54351806640625,282.8250427246094,297.145751953125,301.4839782714844,293.1499938964844,293.1499938964844,278.25,33562.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234421849250792,1.0,0.0,0.0,3.8005528450012207,3.8005778789520255,9.637998346079255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.6279296875,0.0,1688.2164306640625,1895.4371337890625,0.0,3620.890625,0.9372841715812684,1.0,0.0,3.0,1.0,0.0
17937900,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8538832068443298,0.4923763573169708,0.4467436373233795,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9734675884246826,0.7181099653244019,0.6814808249473572,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8940479159355164,0.566986620426178,0.3983448147773742,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8281739354133606,0.4465952813625335,0.4270952641963959,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.674609363079071,0.237523078918457,1.0933723449707031,284.87841796875,284.95001220703125,304.7030029296875,294.1750793457031,299.4856872558594,297.2378234863281,284.87646484375,1.0,0.7006314992904663,0.3957845866680145,0.3957845866680145,1.0,1.0,-3.659583568572998,1.1002421379089355,2.5593414306640625,0.2698931992053985,0.8916968107223511,0.8916968107223511,0.0,238.23048400878903,244.0,69103.625,0.0,4284.1640625,1.0,278.2944030761719,282.6768493652344,297.2025451660156,301.7200622558594,293.1499938964844,293.1499938964844,278.25,37243.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288334846496582,1.0,0.0,0.0,3.774003982543945,3.77402925491333,9.503814908384812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10417.353515625,0.0,1685.1778564453125,1895.4371337890625,0.0,3670.444091796875,0.9320642948150636,1.0,0.0,3.0,1.0,0.0
17937960,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8517361283302307,0.4915609061717987,0.4460757374763489,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9713290929794312,0.7175533175468445,0.6810532808303833,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8928620219230652,0.5683031678199768,0.3993035554885864,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8266018033027649,0.4465615749359131,0.4271598756313324,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6730995774269104,0.2373959720134735,1.0932831764221191,284.901123046875,284.95001220703125,304.7132873535156,294.1838073730469,299.4823303222656,297.2341613769531,284.902587890625,1.0,0.7015230655670166,0.3951604068279266,0.3951604068279266,1.0,1.0,-3.659392833709717,1.0982571840286257,2.5611355304718018,0.2680865228176117,0.8858413696289062,0.8858413696289062,0.0,240.1367645263672,247.0,68842.234375,0.0,4295.576171875,1.0,278.2567138671875,282.69781494140625,297.2000732421875,301.6629333496094,293.1499938964844,293.1499938964844,278.54998779296875,38396.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301285147666932,1.0,0.0,0.0,3.703258037567138,3.703283071517944,9.150846267402812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.015625,0.0,1611.422607421875,1895.4371337890625,0.0,3682.319091796875,0.919094979763031,1.0,0.0,3.0,1.0,0.0
17938020,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8492443561553955,0.4913530051708221,0.4456712007522583,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9687585234642028,0.7178260087966919,0.6810710430145264,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8923023343086243,0.5721884369850159,0.4018478095531463,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8248966336250305,0.4473972022533417,0.427815169095993,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6713742613792419,0.2376546263694763,1.094252109527588,285.0079650878906,284.95001220703125,304.733642578125,294.201416015625,299.4841613769531,297.2387084960937,285.0068359375,1.0,0.7034698128700256,0.3939120173454284,0.3939120173454284,1.0,1.0,-3.6639323234558105,1.0959596633911133,2.5679726600646973,0.2648260593414306,0.9827861189842224,0.9827861189842224,0.0,242.8813018798828,250.0,68178.59375,0.0,4325.11962890625,1.0,278.5435791015625,282.8236083984375,297.1807556152344,301.5273132324219,293.1499938964844,293.1499938964844,278.25,33577.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227058291435242,1.0,0.0,0.0,3.80873966217041,3.808764696121216,9.679564527687037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10766.833984375,0.0,1698.1357421875,1895.4371337890625,0.0,3614.10791015625,0.9391459822654724,1.0,0.0,3.0,1.0,0.0
17938080,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8492443561553955,0.4913530051708221,0.4456712007522583,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9687585234642028,0.7178260087966919,0.6810710430145264,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8923023343086243,0.5721884369850159,0.4018478095531463,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8248966336250305,0.4473972022533417,0.427815169095993,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6713742613792419,0.2376546263694763,1.094252109527588,285.0079650878906,284.95001220703125,304.733642578125,294.201416015625,299.4841613769531,297.2387084960937,285.0068359375,1.0,0.7034698128700256,0.3939120173454284,0.3939120173454284,1.0,1.0,-3.6639323234558105,1.0959596633911133,2.5679726600646973,0.2648260593414306,0.9827861189842224,0.9827861189842224,0.0,242.8813018798828,250.0,68178.59375,0.0,4325.11962890625,1.0,278.5435791015625,282.8236083984375,297.1807556152344,301.5273132324219,293.1499938964844,293.1499938964844,278.25,33577.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227058291435242,1.0,0.0,0.0,3.80873966217041,3.808764696121216,9.679564527687037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10766.833984375,0.0,1698.1357421875,1895.4371337890625,0.0,3614.10791015625,0.9391459822654724,1.0,0.0,3.0,1.0,0.0
17938140,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8459230661392212,0.4898755252361297,0.4447911977767944,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9652568697929382,0.7168551087379456,0.6806454062461853,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8908510804176331,0.574950635433197,0.4040697515010834,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8225202560424805,0.4474639594554901,0.428239494562149,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6690900921821594,0.2374995797872543,1.0948446989059448,284.900146484375,284.95001220703125,304.7538146972656,294.21923828125,299.4786071777344,297.233154296875,284.9015808105469,1.0,0.705371081829071,0.3926636576652527,0.3926636576652527,1.0,1.0,-3.666269540786743,1.0928924083709717,2.5733771324157715,0.2615325152873993,0.8874132633209229,0.8874132633209229,0.0,246.2363739013672,253.0,68971.2265625,0.0,4352.517578125,1.0,278.25634765625,282.6949768066406,297.2355041503906,301.70703125,293.1499938964844,293.1499938964844,278.54998779296875,38432.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293910264968872,1.0,0.0,0.0,3.712224006652832,3.7122490406036377,9.19521028208692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.685546875,0.0,1622.0167236328125,1895.4371337890625,0.0,3675.55810546875,0.9210262894630432,1.0,0.0,3.0,1.0,0.0
17938200,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8459230661392212,0.4898755252361297,0.4447911977767944,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9652568697929382,0.7168551087379456,0.6806454062461853,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8908510804176331,0.574950635433197,0.4040697515010834,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8225202560424805,0.4474639594554901,0.428239494562149,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6690900921821594,0.2374995797872543,1.0948446989059448,284.900146484375,284.95001220703125,304.7538146972656,294.21923828125,299.4786071777344,297.233154296875,284.9015808105469,1.0,0.705371081829071,0.3926636576652527,0.3926636576652527,1.0,1.0,-3.666269540786743,1.0928924083709717,2.5733771324157715,0.2615325152873993,0.8874132633209229,0.8874132633209229,0.0,246.2363739013672,253.0,68971.2265625,0.0,4352.517578125,1.0,278.25634765625,282.6949768066406,297.2355041503906,301.70703125,293.1499938964844,293.1499938964844,278.54998779296875,38432.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293910264968872,1.0,0.0,0.0,3.712224006652832,3.7122490406036377,9.19521028208692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.685546875,0.0,1622.0167236328125,1895.4371337890625,0.0,3675.55810546875,0.9210262894630432,1.0,0.0,3.0,1.0,0.0
17938260,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8435655236244202,0.4896751940250397,0.4443881809711456,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9626570343971252,0.7170666456222534,0.6806002855300903,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8903669714927673,0.5788453817367554,0.406614750623703,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8208835124969482,0.4482849538326263,0.4288762509822845,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6674438714981079,0.2377439439296722,1.0957366228103638,285.0084228515625,284.95001220703125,304.773681640625,294.2372436523437,299.48065185546875,297.2378234863281,285.0072937011719,1.0,0.7072775363922119,0.3914767503738403,0.3914767503738403,1.0,1.0,-3.670620918273926,1.0906879901885986,2.579932928085327,0.2583644688129425,0.9852415323257446,0.9852415323257446,0.0,248.9629364013672,256.0,68296.609375,0.0,4381.5517578125,1.0,278.54364013671875,282.8223571777344,297.2164306640625,301.5708923339844,293.1499938964844,293.1499938964844,278.25,33597.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219248294830322,1.0,0.0,0.0,3.816459894180298,3.8164851665496826,9.718845603856607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10794.4521484375,0.0,1707.5728759765625,1895.4371337890625,0.0,3606.9111328125,0.9409075975418092,1.0,0.0,3.0,1.0,0.0
17938320,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8435655236244202,0.4896751940250397,0.4443881809711456,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9626570343971252,0.7170666456222534,0.6806002855300903,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8903669714927673,0.5788453817367554,0.406614750623703,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8208835124969482,0.4482849538326263,0.4288762509822845,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6674438714981079,0.2377439439296722,1.0957366228103638,285.0084228515625,284.95001220703125,304.773681640625,294.2372436523437,299.48065185546875,297.2378234863281,285.0072937011719,1.0,0.7072775363922119,0.3914767503738403,0.3914767503738403,1.0,1.0,-3.670620918273926,1.0906879901885986,2.579932928085327,0.2583644688129425,0.9852415323257446,0.9852415323257446,0.0,248.9629364013672,256.0,68296.609375,0.0,4381.5517578125,1.0,278.54364013671875,282.8223571777344,297.2164306640625,301.5708923339844,293.1499938964844,293.1499938964844,278.25,33597.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219248294830322,1.0,0.0,0.0,3.816459894180298,3.8164851665496826,9.718845603856607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10794.4521484375,0.0,1707.5728759765625,1895.4371337890625,0.0,3606.9111328125,0.9409075975418092,1.0,0.0,3.0,1.0,0.0
17938380,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8404096961021423,0.4882053732872009,0.4435170888900757,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9591233134269714,0.7160336971282959,0.6801190376281738,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8890112042427063,0.5815969109535217,0.408833771944046,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8185867071151733,0.4483350813388824,0.4292870759963989,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6652635931968689,0.2375746220350265,1.0962703227996826,284.8996276855469,284.95001220703125,304.79327392578125,294.25543212890625,299.4752197265625,297.2323303222656,284.90106201171875,1.0,0.7091457843780518,0.390289843082428,0.390289843082428,1.0,1.0,-3.672811508178711,1.08773934841156,2.5850720405578613,0.2551804184913635,0.8892142176628113,0.8892142176628113,0.0,252.30569458007807,259.0,69098.265625,0.0,4408.55078125,1.0,278.2562866210937,282.6927490234375,297.2715759277344,301.7515869140625,293.1499938964844,293.1499938964844,278.54998779296875,38428.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285818338394164,1.0,0.0,0.0,3.720831871032715,3.7208571434021,9.237903100256516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.9423828125,0.0,1631.9356689453125,1895.4371337890625,0.0,3668.135498046875,0.9229351282119752,1.0,0.0,3.0,1.0,0.0
17938440,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8404096961021423,0.4882053732872009,0.4435170888900757,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9591233134269714,0.7160336971282959,0.6801190376281738,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8890112042427063,0.5815969109535217,0.408833771944046,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8185867071151733,0.4483350813388824,0.4292870759963989,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6652635931968689,0.2375746220350265,1.0962703227996826,284.8996276855469,284.95001220703125,304.79327392578125,294.25543212890625,299.4752197265625,297.2323303222656,284.90106201171875,1.0,0.7091457843780518,0.390289843082428,0.390289843082428,1.0,1.0,-3.672811508178711,1.08773934841156,2.5850720405578613,0.2551804184913635,0.8892142176628113,0.8892142176628113,0.0,252.30569458007807,259.0,69098.265625,0.0,4408.55078125,1.0,278.2562866210937,282.6927490234375,297.2715759277344,301.7515869140625,293.1499938964844,293.1499938964844,278.54998779296875,38428.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285818338394164,1.0,0.0,0.0,3.720831871032715,3.7208571434021,9.237903100256516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.9423828125,0.0,1631.9356689453125,1895.4371337890625,0.0,3668.135498046875,0.9229351282119752,1.0,0.0,3.0,1.0,0.0
17938500,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8389337062835693,0.4880288243293762,0.4431017935276031,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.957413136959076,0.7160097360610962,0.6798393130302429,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8884297013282776,0.5834727883338928,0.4099544882774353,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8174849152565002,0.448661744594574,0.4294487237930298,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6641955971717834,0.2376336306333542,1.0962858200073242,285.0185852050781,284.95001220703125,304.8029479980469,294.2645874023437,299.4754638671875,297.2338562011719,285.0201110839844,1.0,0.7100095748901367,0.3896963894367218,0.3896963894367218,1.0,1.0,-3.673528671264648,1.0861434936523438,2.5873851776123047,0.253380686044693,0.9721824526786804,0.9721824526786804,0.0,253.873779296875,259.0,68212.5859375,0.0,4420.388671875,1.0,278.50372314453125,282.8289794921875,297.2338256835937,301.54443359375,293.1499938964844,293.1499938964844,278.54998779296875,34317.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229238629341124,1.0,0.0,0.0,3.7637317180633545,3.763756513595581,9.452150493416412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.083984375,0.0,1650.4404296875,1895.4371337890625,0.0,3616.11669921875,0.9311261773109436,1.0,0.0,3.0,1.0,0.0
17938560,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.83815997838974,0.4880106151103973,0.4431157410144806,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.95648992061615,0.7161834836006165,0.6800128221511841,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8885783553123474,0.5854912400245667,0.4113740921020508,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8169938325881958,0.4491421580314636,0.4299079179763794,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6636830568313599,0.2378053963184356,1.0970953702926636,285.0091247558594,284.95001220703125,304.81256103515625,294.2738037109375,299.4771423339844,297.237060546875,285.0079650878906,1.0,0.7110205292701721,0.3891178965568542,0.3891178965568542,1.0,1.0,-3.6769859790802,1.085501194000244,2.591484785079956,0.2519708275794983,0.9878162145614624,0.9878162145614624,0.0,255.0293426513672,262.0,68412.0625,0.0,4437.19140625,1.0,278.5437316894531,282.82147216796875,297.2527160644531,301.6148681640625,293.1499938964844,293.1499938964844,278.25,33600.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211010336875916,1.0,0.0,0.0,3.823858976364136,3.823884248733521,9.75656689661264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10822.216796875,0.0,1716.5277099609375,1895.4371337890625,0.0,3599.315673828125,0.9426189064979552,1.0,0.0,3.0,1.0,0.0
17938620,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8351476788520813,0.4865496754646301,0.4422561526298523,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.952935516834259,0.7150906324386597,0.67947918176651,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8873027563095093,0.5882248282432556,0.4135862290859222,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8147547841072083,0.449177473783493,0.4303078353404999,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6615985035896301,0.2376228421926498,1.0975772142410278,284.8990783691406,284.95001220703125,304.8314514160156,294.2923583984375,299.4715881347656,297.2315979003906,284.9005432128906,1.0,0.7128604650497437,0.3879608809947967,0.3879608809947967,1.0,1.0,-3.679043531417847,1.0825812816619873,2.59646224975586,0.2487985789775848,0.8909844756126404,0.8909844756126404,0.0,258.36541748046875,265.0,69222.4765625,0.0,4463.85693359375,1.0,278.2562255859375,282.6906433105469,297.3083801269531,301.7967224121094,293.1499938964844,293.1499938964844,278.54998779296875,38423.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277344942092896,1.0,0.0,0.0,3.729205369949341,3.7292306423187256,9.27952839901991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.107421875,0.0,1641.6131591796875,1895.4371337890625,0.0,3660.35791015625,0.9247901439666748,1.0,0.0,3.0,1.0,0.0
17938680,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8351476788520813,0.4865496754646301,0.4422561526298523,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.952935516834259,0.7150906324386597,0.67947918176651,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8873027563095093,0.5882248282432556,0.4135862290859222,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8147547841072083,0.449177473783493,0.4303078353404999,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6615985035896301,0.2376228421926498,1.0975772142410278,284.8990783691406,284.95001220703125,304.8314514160156,294.2923583984375,299.4715881347656,297.2315979003906,284.9005432128906,1.0,0.7128604650497437,0.3879608809947967,0.3879608809947967,1.0,1.0,-3.679043531417847,1.0825812816619873,2.59646224975586,0.2487985789775848,0.8909844756126404,0.8909844756126404,0.0,258.36541748046875,265.0,69222.4765625,0.0,4463.85693359375,1.0,278.2562255859375,282.6906433105469,297.3083801269531,301.7967224121094,293.1499938964844,293.1499938964844,278.54998779296875,38423.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277344942092896,1.0,0.0,0.0,3.729205369949341,3.7292306423187256,9.27952839901991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.107421875,0.0,1641.6131591796875,1895.4371337890625,0.0,3660.35791015625,0.9247901439666748,1.0,0.0,3.0,1.0,0.0
17938740,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.832997739315033,0.4863640367984772,0.4418627917766571,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9502868056297302,0.7151831984519958,0.679318904876709,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8869186639785767,0.5921139717102051,0.4161206185817718,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8131977319717407,0.4499739110469818,0.430917352437973,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6600841879844666,0.2378419041633606,1.098346471786499,285.00927734375,284.95001220703125,304.8500061035156,294.3110656738281,299.4733581542969,297.2363586425781,285.0081787109375,1.0,0.7147070169448853,0.3868038654327392,0.3868038654327392,1.0,1.0,-3.6830742359161377,1.080322504043579,2.6027519702911377,0.2455490678548813,0.9901118278503418,0.9901118278503418,0.0,261.08404541015625,268.0,68526.875,0.0,4492.17333984375,1.0,278.5437316894531,282.8201904296875,297.29010009765625,301.6601867675781,293.1499938964844,293.1499938964844,278.25,33631.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202467799186708,1.0,0.0,0.0,3.8313398361206055,3.831365346908569,9.79477931650763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10849.734375,0.0,1725.83349609375,1895.4371337890625,0.0,3591.435546875,0.944299340248108,1.0,0.0,3.0,1.0,0.0
17938800,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.832997739315033,0.4863640367984772,0.4418627917766571,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9502868056297302,0.7151831984519958,0.679318904876709,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8869186639785767,0.5921139717102051,0.4161206185817718,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8131977319717407,0.4499739110469818,0.430917352437973,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6600841879844666,0.2378419041633606,1.098346471786499,285.00927734375,284.95001220703125,304.8500061035156,294.3110656738281,299.4733581542969,297.2363586425781,285.0081787109375,1.0,0.7147070169448853,0.3868038654327392,0.3868038654327392,1.0,1.0,-3.6830742359161377,1.080322504043579,2.6027519702911377,0.2455490678548813,0.9901118278503418,0.9901118278503418,0.0,261.08404541015625,268.0,68526.875,0.0,4492.17333984375,1.0,278.5437316894531,282.8201904296875,297.29010009765625,301.6601867675781,293.1499938964844,293.1499938964844,278.25,33631.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202467799186708,1.0,0.0,0.0,3.8313398361206055,3.831365346908569,9.79477931650763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10849.734375,0.0,1725.83349609375,1895.4371337890625,0.0,3591.435546875,0.944299340248108,1.0,0.0,3.0,1.0,0.0
17938860,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8311187624931335,0.4853145182132721,0.4413907825946808,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.947977602481842,0.7143747210502625,0.6790554523468018,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8862666487693787,0.5940614938735962,0.4178045094013214,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8118051886558533,0.450011134147644,0.4313024580478668,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.6588131189346313,0.2377255707979202,1.0989530086517334,284.8813171386719,284.95001220703125,304.86309814453125,294.3247375488281,299.46929931640625,297.2325134277344,284.88385009765625,1.0,0.7160706520080566,0.3859806656837463,0.3859806656837463,1.0,1.0,-3.685420274734497,1.0785218477249146,2.606898307800293,0.2433811426162719,0.8923289179801941,0.8923289179801941,0.0,263.3590087890625,268.0,69445.7734375,0.0,4513.02490234375,1.0,278.2685546875,282.6744384765625,297.35089111328125,301.8751220703125,293.1499938964844,293.1499938964844,278.25,38555.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266870617866516,1.0,0.0,0.0,3.7645084857940674,3.7645342350006095,9.456052225687016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10431.44921875,0.0,1684.0555419921875,1895.4371337890625,0.0,3650.73779296875,0.9320085048675536,1.0,0.0,3.0,1.0,0.0
17938920,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8300986289978027,0.4849095642566681,0.4410097897052765,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9467175602912904,0.7140296697616577,0.6787298321723938,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8857027292251587,0.5948201417922974,0.4183174073696136,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8109899759292603,0.4499938189983368,0.4313047230243683,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6580833792686462,0.2376459091901779,1.0987744331359863,284.8984680175781,284.95001220703125,304.8681335449219,294.3301086425781,299.467529296875,297.2308654785156,284.89996337890625,1.0,0.7165197730064392,0.3856605589389801,0.3856605589389801,1.0,1.0,-3.684974908828736,1.0773732662200928,2.6076014041900635,0.2423375993967056,0.8926749229431152,0.8926749229431152,0.0,264.421630859375,271.0,69344.1015625,0.0,4518.48291015625,1.0,278.25616455078125,282.68865966796875,297.34600830078125,301.8425598144531,293.1499938964844,293.1499938964844,278.54998779296875,38423.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926842987537384,1.0,0.0,0.0,3.737348079681397,3.737373352050781,9.320096410192492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.203125,0.0,1651.099609375,1895.4371337890625,0.0,3652.17041015625,0.9265994429588318,1.0,0.0,3.0,1.0,0.0
17938980,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8280287384986877,0.4847322702407837,0.4406220018863678,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9440619945526124,0.7140657901763916,0.6785144209861755,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8853554725646973,0.5986968278884888,0.4208394885063171,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8094525933265686,0.4507797658443451,0.4319022595882416,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6566288471221924,0.2378534376621246,1.0994873046875,285.0097045898437,284.95001220703125,304.8858642578125,294.349609375,299.46905517578125,297.23565673828125,285.00860595703125,1.0,0.7183387875556946,0.3845172226428985,0.3845172226428985,1.0,1.0,-3.6888489723205566,1.0750833749771118,2.613765478134156,0.2390596866607666,0.9924437403678894,0.9924437403678894,0.0,267.1394958496094,274.0,68639.15625,0.0,4546.45703125,1.0,278.5437927246094,282.8193359375,297.3284606933594,301.7060546875,293.1499938964844,293.1499938964844,278.25,33650.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193167686462402,1.0,0.0,0.0,3.838421106338501,3.838446617126465,9.831019269768149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10877.41796875,0.0,1734.584228515625,1895.4371337890625,0.0,3582.8515625,0.9459151029586792,1.0,0.0,3.0,1.0,0.0
17939040,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8280287384986877,0.4847322702407837,0.4406220018863678,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9440619945526124,0.7140657901763916,0.6785144209861755,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8853554725646973,0.5986968278884888,0.4208394885063171,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8094525933265686,0.4507797658443451,0.4319022595882416,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6566288471221924,0.2378534376621246,1.0994873046875,285.0097045898437,284.95001220703125,304.8858642578125,294.349609375,299.46905517578125,297.23565673828125,285.00860595703125,1.0,0.7183387875556946,0.3845172226428985,0.3845172226428985,1.0,1.0,-3.6888489723205566,1.0750833749771118,2.613765478134156,0.2390596866607666,0.9924437403678894,0.9924437403678894,0.0,267.1394958496094,274.0,68639.15625,0.0,4546.45703125,1.0,278.5437927246094,282.8193359375,297.3284606933594,301.7060546875,293.1499938964844,293.1499938964844,278.25,33650.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193167686462402,1.0,0.0,0.0,3.838421106338501,3.838446617126465,9.831019269768149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10877.41796875,0.0,1734.584228515625,1895.4371337890625,0.0,3582.8515625,0.9459151029586792,1.0,0.0,3.0,1.0,0.0
17939100,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8269698023796082,0.4840977787971496,0.4404307901859283,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.94270920753479,0.7135775685310364,0.6784452795982361,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8851426839828491,0.6001179218292236,0.4220969676971435,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8086817264556885,0.4508697390556335,0.4322532415390014,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6559349894523621,0.237812653183937,1.100109338760376,284.8784484863281,284.95001220703125,304.8945007324219,294.3594970703125,299.4667053222656,297.2337951660156,284.876220703125,1.0,0.7193138599395752,0.3839455544948578,0.3839455544948578,1.0,1.0,-3.691227436065674,1.0740716457366943,2.6171557903289795,0.2376150786876678,0.9030725359916688,0.9030725359916688,0.0,268.582275390625,274.0,69727.0234375,0.0,4562.21435546875,1.0,278.2935791015625,282.6685791015625,297.3861389160156,301.9449768066406,293.1499938964844,293.1499938964844,278.25,37111.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246094226837158,1.0,0.0,0.0,3.815078020095825,3.815103769302368,9.71180838860164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.3359375,0.0,1733.3875732421875,1895.4371337890625,0.0,3631.634765625,0.9412848353385924,1.0,0.0,3.0,1.0,0.0
17939160,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8252283930778503,0.4832894504070282,0.4397794902324676,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9405061602592468,0.7128585577011108,0.6778752207756042,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8841989636421204,0.6013745069503784,0.4230194985866546,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8072647452354431,0.4507880806922912,0.4322796463966369,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6547121405601501,0.2376462966203689,1.0998671054840088,284.8982238769531,284.95001220703125,304.9030456542969,294.36944580078125,299.46295166015625,297.2301330566406,284.8997497558594,1.0,0.7201252579689026,0.3833965957164764,0.3833965957164764,1.0,1.0,-3.6906113624572754,1.0721380710601809,2.6184732913970947,0.2358641177415847,0.8946091532707214,0.8946091532707214,0.0,270.474365234375,277.0,69465.484375,0.0,4572.4296875,1.0,278.2564392089844,282.6872863769531,297.38507080078125,301.88970947265625,293.1499938964844,293.1499938964844,278.54998779296875,38383.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258463382720948,1.0,0.0,0.0,3.745250225067138,3.745275735855103,9.3595502903554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.3251953125,0.0,1660.0426025390625,1895.4371337890625,0.0,3643.01123046875,0.9284085631370544,1.0,0.0,3.0,1.0,0.0
17939220,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8232236504554749,0.4831188023090362,0.4393983781337738,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9378622174263,0.7128397226333618,0.677608847618103,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8838845491409302,0.6052322387695312,0.4255264103412628,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8057370781898499,0.4515638053417206,0.4328671991825104,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6533166170120239,0.2378432750701904,1.1005327701568604,285.0101318359375,284.95001220703125,304.91961669921875,294.3895874023437,299.46435546875,297.2348937988281,285.009033203125,1.0,0.7219188213348389,0.3822986781597137,0.3822986781597137,1.0,1.0,-3.694345235824585,1.0699230432510376,2.624422311782837,0.2326783537864685,0.9948509931564332,0.9948509931564332,0.0,273.1915588378906,280.0,68753.0078125,0.0,4600.09912109375,1.0,278.5438537597656,282.8186340332031,297.368408203125,301.7536926269531,293.1499938964844,293.1499938964844,278.25,33664.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918333113193512,1.0,0.0,0.0,3.845451593399048,3.845477104187012,9.867064818536164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10905.8740234375,0.0,1743.276123046875,1895.4371337890625,0.0,3573.767333984375,0.947516679763794,1.0,0.0,3.0,1.0,0.0
17939280,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8232236504554749,0.4831188023090362,0.4393983781337738,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9378622174263,0.7128397226333618,0.677608847618103,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8838845491409302,0.6052322387695312,0.4255264103412628,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8057370781898499,0.4515638053417206,0.4328671991825104,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6533166170120239,0.2378432750701904,1.1005327701568604,285.0101318359375,284.95001220703125,304.91961669921875,294.3895874023437,299.46435546875,297.2348937988281,285.009033203125,1.0,0.7219188213348389,0.3822986781597137,0.3822986781597137,1.0,1.0,-3.694345235824585,1.0699230432510376,2.624422311782837,0.2326783537864685,0.9948509931564332,0.9948509931564332,0.0,273.1915588378906,280.0,68753.0078125,0.0,4600.09912109375,1.0,278.5438537597656,282.8186340332031,297.368408203125,301.7536926269531,293.1499938964844,293.1499938964844,278.25,33664.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918333113193512,1.0,0.0,0.0,3.845451593399048,3.845477104187012,9.867064818536164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10905.8740234375,0.0,1743.276123046875,1895.4371337890625,0.0,3573.767333984375,0.947516679763794,1.0,0.0,3.0,1.0,0.0
17939340,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8204948306083679,0.4816808402538299,0.438564270734787,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9343382120132446,0.7115755677223206,0.6769207119941711,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8827770352363586,0.607870876789093,0.4276851117610931,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8035675883293152,0.4515572786331177,0.4332346320152282,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6514779329299927,0.2376242130994796,1.1008700132369995,284.8973693847656,284.95001220703125,304.9354858398437,294.409912109375,299.4578857421875,297.2292785644531,284.8988647460937,1.0,0.7236806750297546,0.381200760602951,0.381200760602951,1.0,1.0,-3.695970296859741,1.0669909715652466,2.628979444503784,0.229519322514534,0.8960821032524109,0.8960821032524109,0.0,276.527587890625,283.0,69587.6796875,0.0,4625.7529296875,1.0,278.2560729980469,282.685302734375,297.42559814453125,301.9384460449219,293.1499938964844,293.1499938964844,278.54998779296875,38412.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924874186515808,1.0,0.0,0.0,3.7531752586364746,3.7532005310058594,9.399201417181756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.734375,0.0,1669.57666015625,1895.4371337890625,0.0,3634.0703125,0.9301095604896544,1.0,0.0,3.0,1.0,0.0
