time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17939400,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8204948306083679,0.4816808402538299,0.438564270734787,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9343382120132446,0.7115755677223206,0.6769207119941711,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8827770352363586,0.607870876789093,0.4276851117610931,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8035675883293152,0.4515572786331177,0.4332346320152282,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6514779329299927,0.2376242130994796,1.1008700132369995,284.8973693847656,284.95001220703125,304.9354858398437,294.409912109375,299.4578857421875,297.2292785644531,284.8988647460937,1.0,0.7236806750297546,0.381200760602951,0.381200760602951,1.0,1.0,-3.695970296859741,1.0669909715652466,2.628979444503784,0.229519322514534,0.8960821032524109,0.8960821032524109,0.0,276.527587890625,283.0,69587.6796875,0.0,4625.7529296875,1.0,278.2560729980469,282.685302734375,297.42559814453125,301.9384460449219,293.1499938964844,293.1499938964844,278.54998779296875,38412.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924874186515808,1.0,0.0,0.0,3.7531752586364746,3.7532005310058594,9.399201417181756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.734375,0.0,1669.57666015625,1895.4371337890625,0.0,3634.0703125,0.9301095604896544,1.0,0.0,3.0,1.0,0.0
17939460,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8185348510742188,0.4815196692943573,0.4381875395774841,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.931719958782196,0.7115058302879333,0.6766022443771362,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8824881315231323,0.6117081642150879,0.4301724135875702,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8020745515823364,0.4523234665393829,0.4338096678256988,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.6501353979110718,0.23781119287014,1.1014821529388428,285.01055908203125,284.95001220703125,304.9505615234375,294.4303283691406,299.4591369628906,297.23406982421875,285.0094909667969,1.0,0.7254473567008972,0.3801584839820862,0.3801584839820862,1.0,1.0,-3.699543476104736,1.064873218536377,2.63467025756836,0.2264584898948669,0.9971414804458618,0.9971414804458618,0.0,279.2449951171875,286.0,68866.1484375,0.0,4653.05810546875,1.0,278.5438842773437,282.8181457519531,297.4091186523437,301.8020935058594,293.1499938964844,293.1499938964844,278.25,33682.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173396825790404,1.0,0.0,0.0,3.852245330810547,3.852270841598511,9.901959856506435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.4013671875,0.0,1751.7347412109375,1895.4371337890625,0.0,3564.587158203125,0.9490681290626526,1.0,0.0,3.0,1.0,0.0
17939520,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8185348510742188,0.4815196692943573,0.4381875395774841,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.931719958782196,0.7115058302879333,0.6766022443771362,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8824881315231323,0.6117081642150879,0.4301724135875702,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8020745515823364,0.4523234665393829,0.4338096678256988,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.6501353979110718,0.23781119287014,1.1014821529388428,285.01055908203125,284.95001220703125,304.9505615234375,294.4303283691406,299.4591369628906,297.23406982421875,285.0094909667969,1.0,0.7254473567008972,0.3801584839820862,0.3801584839820862,1.0,1.0,-3.699543476104736,1.064873218536377,2.63467025756836,0.2264584898948669,0.9971414804458618,0.9971414804458618,0.0,279.2449951171875,286.0,68866.1484375,0.0,4653.05810546875,1.0,278.5438842773437,282.8181457519531,297.4091186523437,301.8020935058594,293.1499938964844,293.1499938964844,278.25,33682.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173396825790404,1.0,0.0,0.0,3.852245330810547,3.852270841598511,9.901959856506435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.4013671875,0.0,1751.7347412109375,1895.4371337890625,0.0,3564.587158203125,0.9490681290626526,1.0,0.0,3.0,1.0,0.0
17939580,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8158562183380127,0.4800907671451568,0.4373638033866882,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9282573461532592,0.710191547870636,0.6758692860603333,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8814283609390259,0.6143081188201904,0.4323087334632873,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.799973726272583,0.4523045718669891,0.4341679215431213,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6483728885650635,0.2375822514295578,1.1017805337905884,284.8969116210937,284.95001220703125,304.9647827148437,294.4508056640625,299.4524230957031,297.2284240722656,284.8984069824219,1.0,0.7271848320960999,0.3791161775588989,0.3791161775588989,1.0,1.0,-3.701042413711548,1.06205952167511,2.6389830112457275,0.2234443128108978,0.8977735042572021,0.8977735042572021,0.0,282.5785827636719,289.0,69709.5859375,0.0,4678.39501953125,1.0,278.2560119628906,282.68389892578125,297.4664611816406,301.9876403808594,293.1499938964844,293.1499938964844,278.54998779296875,38405.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238724708557128,1.0,0.0,0.0,3.760854005813599,3.7608795166015625,9.437701464776184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.9130859375,0.0,1678.5799560546875,1895.4371337890625,0.0,3624.85205078125,0.9318124651908876,1.0,0.0,3.0,1.0,0.0
17939640,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8158562183380127,0.4800907671451568,0.4373638033866882,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9282573461532592,0.710191547870636,0.6758692860603333,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8814283609390259,0.6143081188201904,0.4323087334632873,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.799973726272583,0.4523045718669891,0.4341679215431213,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6483728885650635,0.2375822514295578,1.1017805337905884,284.8969116210937,284.95001220703125,304.9647827148437,294.4508056640625,299.4524230957031,297.2284240722656,284.8984069824219,1.0,0.7271848320960999,0.3791161775588989,0.3791161775588989,1.0,1.0,-3.701042413711548,1.06205952167511,2.6389830112457275,0.2234443128108978,0.8977735042572021,0.8977735042572021,0.0,282.5785827636719,289.0,69709.5859375,0.0,4678.39501953125,1.0,278.2560119628906,282.68389892578125,297.4664611816406,301.9876403808594,293.1499938964844,293.1499938964844,278.54998779296875,38405.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238724708557128,1.0,0.0,0.0,3.760854005813599,3.7608795166015625,9.437701464776184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.9130859375,0.0,1678.5799560546875,1895.4371337890625,0.0,3624.85205078125,0.9318124651908876,1.0,0.0,3.0,1.0,0.0
17939700,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8145659565925598,0.4799258410930633,0.4369575381278991,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9265769720077516,0.7100239396095276,0.6754521131515503,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8809608221054077,0.6161344647407532,0.433379590511322,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7989480495452881,0.4525986313819885,0.4342940151691437,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6474880576133728,0.2376103401184082,1.101651310920715,285.0185546875,284.95001220703125,304.9715270996094,294.4610290527344,299.4520568847656,297.2298889160156,285.020263671875,1.0,0.727979838848114,0.3785950243473053,0.3785950243473053,1.0,1.0,-3.701328039169312,1.060506820678711,2.6408212184906006,0.2217276245355606,0.9820702075958252,0.9820702075958252,0.0,284.1521301269531,289.0,68785.546875,0.0,4689.18017578125,1.0,278.5046081542969,282.8234558105469,297.42999267578125,301.7794189453125,293.1499938964844,293.1499938964844,278.54998779296875,34431.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181984066963196,1.0,0.0,0.0,3.800644874572754,3.80066990852356,9.638464462113916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.6376953125,0.0,1695.0936279296875,1895.4371337890625,0.0,3572.52294921875,0.9394668936729432,1.0,0.0,3.0,1.0,0.0
17939760,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8139183521270752,0.4799350500106811,0.4369890987873077,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.925680935382843,0.7100698947906494,0.6754995584487915,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8811575770378113,0.6181182861328125,0.4347724318504333,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7985233664512634,0.4530591964721679,0.4347298145294189,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6470789909362793,0.2377593517303466,1.102344036102295,285.0111389160156,284.95001220703125,304.97802734375,294.47119140625,299.4531555175781,297.2331848144531,285.0100402832031,1.0,0.728925883769989,0.3780882060527801,0.3780882060527801,1.0,1.0,-3.704453706741333,1.0599188804626465,2.6445348262786865,0.2203948199748993,0.9994741082191468,0.9994741082191468,0.0,285.29913330078125,292.0,68976.734375,0.0,4705.34326171875,1.0,278.54400634765625,282.8179626464844,297.4498291015625,301.85040283203125,293.1499938964844,293.1499938964844,278.25,33687.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163482785224916,1.0,0.0,0.0,3.858761548995972,3.858787298202514,9.93548724181892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.990234375,0.0,1759.7763671875,1895.4371337890625,0.0,3555.420654296875,0.9505734443664552,1.0,0.0,3.0,1.0,0.0
17939820,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8112621903419495,0.478514701128006,0.4361766874790191,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9223041534423828,0.708699107170105,0.6747215390205383,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8801335692405701,0.6206405758857727,0.4368754923343658,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7964880466461182,0.4530273675918579,0.4350791275501251,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6453875303268433,0.2375209778547287,1.1026078462600708,284.8963623046875,284.95001220703125,304.9902648925781,294.4914855957031,299.4458312988281,297.227294921875,284.8978576660156,1.0,0.7306386232376099,0.3770745694637298,0.3770745694637298,1.0,1.0,-3.705820083618164,1.0571380853652954,2.648681879043579,0.2174464762210846,0.8993522524833679,0.8993522524833679,0.0,288.6313781738281,295.0,69826.765625,0.0,4730.345703125,1.0,278.2559814453125,282.68267822265625,297.50714111328125,302.03643798828125,293.1499938964844,293.1499938964844,278.54998779296875,38401.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228816628456116,1.0,0.0,0.0,3.768150806427002,3.768176317214966,9.47435864873114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.556640625,0.0,1687.183349609375,1895.4371337890625,0.0,3615.72802734375,0.933431088924408,1.0,0.0,3.0,1.0,0.0
17939880,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8112621903419495,0.478514701128006,0.4361766874790191,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9223041534423828,0.708699107170105,0.6747215390205383,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8801335692405701,0.6206405758857727,0.4368754923343658,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7964880466461182,0.4530273675918579,0.4350791275501251,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6453875303268433,0.2375209778547287,1.1026078462600708,284.8963623046875,284.95001220703125,304.9902648925781,294.4914855957031,299.4458312988281,297.227294921875,284.8978576660156,1.0,0.7306386232376099,0.3770745694637298,0.3770745694637298,1.0,1.0,-3.705820083618164,1.0571380853652954,2.648681879043579,0.2174464762210846,0.8993522524833679,0.8993522524833679,0.0,288.6313781738281,295.0,69826.765625,0.0,4730.345703125,1.0,278.2559814453125,282.68267822265625,297.50714111328125,302.03643798828125,293.1499938964844,293.1499938964844,278.54998779296875,38401.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228816628456116,1.0,0.0,0.0,3.768150806427002,3.768176317214966,9.47435864873114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.556640625,0.0,1687.183349609375,1895.4371337890625,0.0,3615.72802734375,0.933431088924408,1.0,0.0,3.0,1.0,0.0
17939940,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8093129992485046,0.4783637225627899,0.4358086585998535,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9197553396224976,0.7084828615188599,0.6742735505104065,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8797900080680847,0.6242334246635437,0.4392106831073761,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7950646281242371,0.4537698924541473,0.435630738735199,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.6441270709037781,0.2376859486103058,1.1031265258789062,285.0110168457031,284.95001220703125,305.0013122558594,294.5115051269531,299.44537353515625,297.2312316894531,285.0099792480469,1.0,0.732343316078186,0.3760609030723572,0.3760609030723572,1.0,1.0,-3.7089240550994873,1.0549288988113403,2.6539952754974365,0.2144005596637725,1.0,1.0,0.0,291.3717956542969,298.0,69080.109375,0.0,4756.619140625,1.0,278.5439758300781,282.81744384765625,297.49041748046875,301.8985595703125,293.1499938964844,293.1499938964844,278.25,33733.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153794646263124,1.0,0.0,0.0,3.864826679229736,3.8648524284362793,9.966745437850475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.6494140625,0.0,1767.6060791015625,1895.4371337890625,0.0,3546.45751953125,0.951947033405304,1.0,0.0,3.0,1.0,0.0
17940000,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8093129992485046,0.4783637225627899,0.4358086585998535,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9197553396224976,0.7084828615188599,0.6742735505104065,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8797900080680847,0.6242334246635437,0.4392106831073761,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7950646281242371,0.4537698924541473,0.435630738735199,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.6441270709037781,0.2376859486103058,1.1031265258789062,285.0110168457031,284.95001220703125,305.0013122558594,294.5115051269531,299.44537353515625,297.2312316894531,285.0099792480469,1.0,0.732343316078186,0.3760609030723572,0.3760609030723572,1.0,1.0,-3.7089240550994873,1.0549288988113403,2.6539952754974365,0.2144005596637725,1.0,1.0,0.0,291.3717956542969,298.0,69080.109375,0.0,4756.619140625,1.0,278.5439758300781,282.81744384765625,297.49041748046875,301.8985595703125,293.1499938964844,293.1499938964844,278.25,33733.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153794646263124,1.0,0.0,0.0,3.864826679229736,3.8648524284362793,9.966745437850475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.6494140625,0.0,1767.6060791015625,1895.4371337890625,0.0,3546.45751953125,0.951947033405304,1.0,0.0,3.0,1.0,0.0
17940060,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8072986602783203,0.477218359708786,0.4352576732635498,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9172510504722596,0.7073111534118652,0.6736849546432495,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8790334463119507,0.6260494589805603,0.4408284425735473,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.793587863445282,0.453742116689682,0.4359753131866455,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6429052948951721,0.2374977767467498,1.1035068035125732,284.8860778808594,284.95001220703125,305.0093078613281,294.52734375,299.43853759765625,297.2258605957031,284.88787841796875,1.0,0.7337193489074707,0.3752598166465759,0.3752598166465759,1.0,1.0,-3.710383892059326,1.052841305732727,2.6575424671173096,0.2121300995349884,0.9017678499221802,0.9017678499221802,0.0,293.97314453125,298.0,70001.875,0.0,4777.2978515625,1.0,278.2640380859375,282.673583984375,297.550048828125,302.1046447753906,293.1499938964844,293.1499938964844,278.25,38455.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92184716463089,1.0,0.0,0.0,3.792514085769653,3.792540073394776,9.597270036465488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.3310546875,0.0,1716.669677734375,1895.4371337890625,0.0,3606.1953125,0.9386048913002014,1.0,0.0,3.0,1.0,0.0
17940120,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8066094517707825,0.4769457280635834,0.4349927604198456,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9164225459098816,0.7070087790489197,0.6733912825584412,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8786668181419373,0.6265168786048889,0.4411350786685943,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7930558323860168,0.4537202417850494,0.4359619319438934,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6424704790115356,0.2374302744865417,1.1033166646957395,284.8966064453125,284.95001220703125,305.0111694335937,294.53125,299.436767578125,297.2245788574219,284.89801025390625,1.0,0.7340065836906433,0.3750595450401306,0.3750595450401306,1.0,1.0,-3.7098352909088135,1.0520250797271729,2.6578102111816406,0.2114291191101074,0.9007228016853333,0.9007228016853333,0.0,294.7335205078125,301.0,69922.578125,0.0,4780.54931640625,1.0,278.2567443847656,282.6827697753906,297.5462951660156,302.0826110839844,293.1499938964844,293.1499938964844,278.1499938964844,38371.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218432307243348,1.0,0.0,0.0,3.773925304412842,3.7739508152008057,9.50341927818954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.810546875,0.0,1693.8046875,1895.4371337890625,0.0,3606.1591796875,0.9347311854362488,1.0,0.0,3.0,1.0,0.0
17940180,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.803785502910614,0.475912481546402,0.4340477883815765,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9130147695541382,0.7057876586914062,0.6722423434257507,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8774725198745728,0.6291546821594238,0.4429458081722259,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7909250855445862,0.4537994265556335,0.4360768795013428,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.6406695246696472,0.2371831685304641,1.1026273965835571,284.9174194335937,284.95001220703125,305.01971435546875,294.55059814453125,299.42999267578125,297.2211303710937,284.9188232421875,1.0,0.7354297041893005,0.374058187007904,0.374058187007904,1.0,1.0,-3.708799600601196,1.0484968423843384,2.6603026390075684,0.2080754041671753,0.878710925579071,0.878710925579071,0.0,298.03143310546875,304.0,69714.25,0.0,4798.5068359375,1.0,278.1522827148437,282.6946105957031,297.54656982421875,302.05633544921875,293.1499938964844,293.1499938964844,278.45001220703125,38467.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214109778404236,1.0,0.0,0.0,3.6661314964294434,3.666156053543091,8.96828453278431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.90625,0.0,1569.73681640625,1895.4371337890625,0.0,3602.174072265625,0.9110121726989746,1.0,0.0,3.0,1.0,0.0
17940240,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.803785502910614,0.475912481546402,0.4340477883815765,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9130147695541382,0.7057876586914062,0.6722423434257507,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8774725198745728,0.6291546821594238,0.4429458081722259,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7909250855445862,0.4537994265556335,0.4360768795013428,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.6406695246696472,0.2371831685304641,1.1026273965835571,284.9174194335937,284.95001220703125,305.01971435546875,294.55059814453125,299.42999267578125,297.2211303710937,284.9188232421875,1.0,0.7354297041893005,0.374058187007904,0.374058187007904,1.0,1.0,-3.708799600601196,1.0484968423843384,2.6603026390075684,0.2080754041671753,0.878710925579071,0.878710925579071,0.0,298.03143310546875,304.0,69714.25,0.0,4798.5068359375,1.0,278.1522827148437,282.6946105957031,297.54656982421875,302.05633544921875,293.1499938964844,293.1499938964844,278.45001220703125,38467.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214109778404236,1.0,0.0,0.0,3.6661314964294434,3.666156053543091,8.96828453278431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.90625,0.0,1569.73681640625,1895.4371337890625,0.0,3602.174072265625,0.9110121726989746,1.0,0.0,3.0,1.0,0.0
17940300,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8028650879859924,0.4759353995323181,0.4338782727718353,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9118670225143432,0.7057265639305115,0.6719779968261719,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8773515224456787,0.6310030817985535,0.4440769851207733,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7902854681015015,0.4542146623134613,0.4363382756710052,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.6400919556617737,0.2372784912586212,1.102783441543579,285.0307922363281,284.95001220703125,305.0234680175781,294.5600891113281,299.4298400878906,297.22393798828125,285.0317687988281,1.0,0.736219584941864,0.3735575079917907,0.3735575079917907,1.0,1.0,-3.7101335525512695,1.0473326444625854,2.6628010272979736,0.2065276801586151,0.9631642699241638,0.9631642699241638,0.0,299.32769775390625,304.0,68899.984375,0.0,4810.58251953125,1.0,278.4018859863281,282.8252258300781,297.5190734863281,301.869140625,293.1499938964844,293.1499938964844,278.45001220703125,34030.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152348637580872,1.0,0.0,0.0,3.718141794204712,3.71816611289978,9.224550012731924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.2890625,0.0,1595.3004150390625,1895.4371337890625,0.0,3545.119384765625,0.9207249879837036,1.0,0.0,3.0,1.0,0.0
17940360,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8023726940155029,0.4759959280490875,0.4340072870254516,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9111953973770142,0.7057493329048157,0.6720557808876038,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8776383996009827,0.6328800916671753,0.4454345703125,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.790032684803009,0.4547149240970611,0.4368431568145752,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6398276686668396,0.2374554872512817,1.1036638021469116,285.01611328125,284.95001220703125,305.02685546875,294.5694580078125,299.43048095703125,297.22735595703125,285.0148010253906,1.0,0.7371612191200256,0.3730991780757904,0.3730991780757904,1.0,1.0,-3.713681221008301,1.0470048189163208,2.6666762828826904,0.2053796052932739,0.9784210920333862,0.9784210920333862,0.0,300.3767395019531,307.0,69141.5078125,0.0,4827.47314453125,1.0,278.4432983398437,282.8134765625,297.5445251464844,301.9530334472656,293.1499938964844,293.1499938964844,278.1499938964844,33350.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133787155151368,1.0,0.0,0.0,3.783185005187988,3.783209800720215,9.550111599310185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11023.5546875,0.0,1665.90185546875,1895.4371337890625,0.0,3527.932373046875,0.9332644939422609,1.0,0.0,3.0,1.0,0.0
17940420,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7997878193855286,0.4746298491954803,0.433247298002243,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9081900119781494,0.7042739391326904,0.6711847186088562,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8766369819641113,0.6351457238197327,0.4473525881767273,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7881920337677002,0.4547005295753479,0.4372199475765228,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6383370161056519,0.2372375130653381,1.1040503978729248,284.9051818847656,284.95001220703125,305.03253173828125,294.5877685546875,299.4217529296875,297.2214050292969,284.9063720703125,1.0,0.7388412356376648,0.3721825182437897,0.3721825182437897,1.0,1.0,-3.714957237243652,1.0444743633270264,2.670482873916626,0.2027000188827514,0.8854919075965881,0.8854919075965881,0.0,303.70068359375,310.0,69962.6328125,0.0,4852.26318359375,1.0,278.156494140625,282.6820678710937,297.6034545898437,302.1439208984375,293.1499938964844,293.1499938964844,278.45001220703125,38229.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200218915939332,1.0,0.0,0.0,3.693603038787842,3.693627834320069,9.103192724069232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.7373046875,0.0,1599.1055908203125,1895.4371337890625,0.0,3589.360595703125,0.9167214035987854,1.0,0.0,3.0,1.0,0.0
17940480,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7997878193855286,0.4746298491954803,0.433247298002243,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9081900119781494,0.7042739391326904,0.6711847186088562,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8766369819641113,0.6351457238197327,0.4473525881767273,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7881920337677002,0.4547005295753479,0.4372199475765228,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6383370161056519,0.2372375130653381,1.1040503978729248,284.9051818847656,284.95001220703125,305.03253173828125,294.5877685546875,299.4217529296875,297.2214050292969,284.9063720703125,1.0,0.7388412356376648,0.3721825182437897,0.3721825182437897,1.0,1.0,-3.714957237243652,1.0444743633270264,2.670482873916626,0.2027000188827514,0.8854919075965881,0.8854919075965881,0.0,303.70068359375,310.0,69962.6328125,0.0,4852.26318359375,1.0,278.156494140625,282.6820678710937,297.6034545898437,302.1439208984375,293.1499938964844,293.1499938964844,278.45001220703125,38229.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200218915939332,1.0,0.0,0.0,3.693603038787842,3.693627834320069,9.103192724069232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.7373046875,0.0,1599.1055908203125,1895.4371337890625,0.0,3589.360595703125,0.9167214035987854,1.0,0.0,3.0,1.0,0.0
17940540,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7978668212890625,0.4744377732276916,0.4328775405883789,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9058937430381776,0.7038829922676086,0.6706059575080872,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8762799501419067,0.6385785937309265,0.4495746493339538,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7868554592132568,0.4553872048854828,0.4377472400665283,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6371808052062988,0.2373785972595214,1.1045466661453247,285.0067749023437,284.95001220703125,305.03662109375,294.6054077148437,299.4197082519531,297.22515869140625,285.0055847167969,1.0,0.7405001521110535,0.3712658584117889,0.3712658584117889,1.0,1.0,-3.717710494995117,1.0424270629882812,2.675283432006836,0.1998873949050903,0.9797004461288452,0.9797004461288452,0.0,306.4754638671875,313.0,69306.140625,0.0,4877.89501953125,1.0,278.4435119628906,282.8044738769531,297.58599853515625,302.0108947753906,293.1499938964844,293.1499938964844,278.1499938964844,33561.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129172563552856,1.0,0.0,0.0,3.799903631210327,3.799928665161133,9.63470597525884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11061.4404296875,0.0,1687.4287109375,1895.4371337890625,0.0,3523.6572265625,0.9371300339698792,1.0,0.0,3.0,1.0,0.0
17940600,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7978668212890625,0.4744377732276916,0.4328775405883789,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9058937430381776,0.7038829922676086,0.6706059575080872,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8762799501419067,0.6385785937309265,0.4495746493339538,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7868554592132568,0.4553872048854828,0.4377472400665283,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6371808052062988,0.2373785972595214,1.1045466661453247,285.0067749023437,284.95001220703125,305.03662109375,294.6054077148437,299.4197082519531,297.22515869140625,285.0055847167969,1.0,0.7405001521110535,0.3712658584117889,0.3712658584117889,1.0,1.0,-3.717710494995117,1.0424270629882812,2.675283432006836,0.1998873949050903,0.9797004461288452,0.9797004461288452,0.0,306.4754638671875,313.0,69306.140625,0.0,4877.89501953125,1.0,278.4435119628906,282.8044738769531,297.58599853515625,302.0108947753906,293.1499938964844,293.1499938964844,278.1499938964844,33561.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129172563552856,1.0,0.0,0.0,3.799903631210327,3.799928665161133,9.63470597525884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11061.4404296875,0.0,1687.4287109375,1895.4371337890625,0.0,3523.6572265625,0.9371300339698792,1.0,0.0,3.0,1.0,0.0
17940660,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7952373623847961,0.4730276465415954,0.4320471584796905,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9029676914215088,0.702285647392273,0.6695837378501892,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8752058148384094,0.6407549977302551,0.4514106512069702,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7849510312080383,0.4552859961986542,0.4380198121070862,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6356407403945923,0.2370980829000473,1.1046020984649658,284.9005126953125,284.95001220703125,305.0390319824219,294.6223449707031,299.4095153808594,297.2188415527344,284.9018249511719,1.0,0.7420942783355713,0.3703226447105407,0.3703226447105407,1.0,1.0,-3.718096256256104,1.039519429206848,2.678576707839966,0.196994811296463,0.8850626349449158,0.8850626349449158,0.0,309.86065673828125,316.0,70062.25,0.0,4900.53076171875,1.0,278.15643310546875,282.6780700683594,297.6381225585937,302.1874084472656,293.1499938964844,293.1499938964844,278.45001220703125,38439.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194619655609132,1.0,0.0,0.0,3.701796054840088,3.7018210887908936,9.14362260573398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.072265625,0.0,1610.0755615234375,1895.4371337890625,0.0,3584.19189453125,0.9187092781066896,1.0,0.0,3.0,1.0,0.0
17940720,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7952373623847961,0.4730276465415954,0.4320471584796905,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9029676914215088,0.702285647392273,0.6695837378501892,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8752058148384094,0.6407549977302551,0.4514106512069702,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7849510312080383,0.4552859961986542,0.4380198121070862,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6356407403945923,0.2370980829000473,1.1046020984649658,284.9005126953125,284.95001220703125,305.0390319824219,294.6223449707031,299.4095153808594,297.2188415527344,284.9018249511719,1.0,0.7420942783355713,0.3703226447105407,0.3703226447105407,1.0,1.0,-3.718096256256104,1.039519429206848,2.678576707839966,0.196994811296463,0.8850626349449158,0.8850626349449158,0.0,309.86065673828125,316.0,70062.25,0.0,4900.53076171875,1.0,278.15643310546875,282.6780700683594,297.6381225585937,302.1874084472656,293.1499938964844,293.1499938964844,278.45001220703125,38439.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194619655609132,1.0,0.0,0.0,3.701796054840088,3.7018210887908936,9.14362260573398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.072265625,0.0,1610.0755615234375,1895.4371337890625,0.0,3584.19189453125,0.9187092781066896,1.0,0.0,3.0,1.0,0.0
17940780,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7933908104896545,0.4728491306304931,0.4316823780536651,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9008392691612244,0.7018532156944275,0.6689543128013611,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8748906850814819,0.6441676020622253,0.4536109864711761,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7836633920669556,0.4559493958950043,0.4385143220424652,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.634520411491394,0.237219750881195,1.1049696207046509,285.0049133300781,284.95001220703125,305.03973388671875,294.638427734375,299.40643310546875,297.2227478027344,285.0037841796875,1.0,0.7436951398849487,0.369379460811615,0.369379460811615,1.0,1.0,-3.7205734252929688,1.037287712097168,2.683285713195801,0.1940296739339828,0.9791484475135804,0.9791484475135804,0.0,312.59246826171875,319.0,69370.9609375,0.0,4925.14208984375,1.0,278.44354248046875,282.80340576171875,297.6185302734375,302.048828125,293.1499938964844,293.1499938964844,278.1499938964844,33666.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122214913368224,1.0,0.0,0.0,3.804290533065796,3.8043155670166016,9.656964721216357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.4755859375,0.0,1693.4979248046875,1895.4371337890625,0.0,3517.208740234375,0.938194751739502,1.0,0.0,3.0,1.0,0.0
17940840,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7933908104896545,0.4728491306304931,0.4316823780536651,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9008392691612244,0.7018532156944275,0.6689543128013611,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8748906850814819,0.6441676020622253,0.4536109864711761,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7836633920669556,0.4559493958950043,0.4385143220424652,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.634520411491394,0.237219750881195,1.1049696207046509,285.0049133300781,284.95001220703125,305.03973388671875,294.638427734375,299.40643310546875,297.2227478027344,285.0037841796875,1.0,0.7436951398849487,0.369379460811615,0.369379460811615,1.0,1.0,-3.7205734252929688,1.037287712097168,2.683285713195801,0.1940296739339828,0.9791484475135804,0.9791484475135804,0.0,312.59246826171875,319.0,69370.9609375,0.0,4925.14208984375,1.0,278.44354248046875,282.80340576171875,297.6185302734375,302.048828125,293.1499938964844,293.1499938964844,278.1499938964844,33666.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122214913368224,1.0,0.0,0.0,3.804290533065796,3.8043155670166016,9.656964721216357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.4755859375,0.0,1693.4979248046875,1895.4371337890625,0.0,3517.208740234375,0.938194751739502,1.0,0.0,3.0,1.0,0.0
17940900,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7924292683601379,0.4722263216972351,0.4314910173416137,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8997491002082825,0.7011389136314392,0.6686640977859497,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8746801614761353,0.6453121304512024,0.4546908736228943,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7830116152763367,0.4559697210788727,0.4388018846511841,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6339804530143738,0.2371339350938797,1.1053943634033203,284.8768920898437,284.95001220703125,305.03936767578125,294.6461486816406,299.401611328125,297.2204895019531,284.87518310546875,1.0,0.744552731513977,0.3689078390598297,0.3689078390598297,1.0,1.0,-3.722158670425415,1.036272644996643,2.6858859062194824,0.1927322298288345,0.890644907951355,0.890644907951355,0.0,314.0536499023437,319.0,70396.9609375,0.0,4939.0595703125,1.0,278.1943664550781,282.6570129394531,297.6729736328125,302.2831726074219,293.1499938964844,293.1499938964844,278.1499938964844,37378.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174830317497252,1.0,0.0,0.0,3.775054454803467,3.775079965591431,9.50910759911494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.263671875,0.0,1687.466552734375,1895.4371337890625,0.0,3565.91259765625,0.9323896169662476,1.0,0.0,3.0,1.0,0.0
17940960,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7908617854118347,0.4714606404304504,0.4308675229549408,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8980624079704285,0.7002328038215637,0.6679044365882874,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8738815784454346,0.6463177800178528,0.4554279446601867,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7818386554718018,0.4558384418487549,0.4387732148170471,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.63304603099823,0.2369353175163269,1.1049845218658447,284.9005432128906,284.95001220703125,305.03857421875,294.65362548828125,299.39556884765625,297.2166748046875,284.9019470214844,1.0,0.7452523112297058,0.3684673607349396,0.3684673607349396,1.0,1.0,-3.720856189727783,1.034429907798767,2.6864264011383057,0.1911956816911697,0.8851876258850098,0.8851876258850098,0.0,315.9354858398437,322.0,70109.171875,0.0,4947.23046875,1.0,278.1567077636719,282.67901611328125,297.6689147949219,302.22216796875,293.1499938964844,293.1499938964844,278.45001220703125,38458.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91865473985672,1.0,0.0,0.0,3.7037007808685294,3.703725814819336,9.153034170594764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.759765625,0.0,1612.4073486328125,1895.4371337890625,0.0,3576.73828125,0.919241189956665,1.0,0.0,3.0,1.0,0.0
17941020,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7890869379043579,0.4712890982627868,0.4305132329463959,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8959943056106567,0.6997672319412231,0.6672483086585999,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8736028075218201,0.6497036814689636,0.4576106667518616,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.780606746673584,0.4564901888370514,0.4392584264278412,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6319750547409058,0.2370558083057403,1.1053466796875,285.0049743652344,284.95001220703125,305.0354919433594,294.6678161621094,299.3919677734375,297.22076416015625,285.0038146972656,1.0,0.7468294501304626,0.3675864040851593,0.3675864040851593,1.0,1.0,-3.723275423049927,1.0323688983917236,2.690906524658203,0.1884175539016723,0.9792737364768982,0.9792737364768982,0.0,318.643798828125,325.0,69410.84375,0.0,4971.568359375,1.0,278.4435729980469,282.8043518066406,297.64801025390625,302.0818176269531,293.1499938964844,293.1499938964844,278.1499938964844,33685.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114510416984558,1.0,0.0,0.0,3.805670499801636,3.805695772171021,9.663972377893517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.841796875,0.0,1695.2957763671875,1895.4371337890625,0.0,3510.065185546875,0.9385195970535278,1.0,0.0,3.0,1.0,0.0
17941080,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7890869379043579,0.4712890982627868,0.4305132329463959,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8959943056106567,0.6997672319412231,0.6672483086585999,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8736028075218201,0.6497036814689636,0.4576106667518616,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.780606746673584,0.4564901888370514,0.4392584264278412,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6319750547409058,0.2370558083057403,1.1053466796875,285.0049743652344,284.95001220703125,305.0354919433594,294.6678161621094,299.3919677734375,297.22076416015625,285.0038146972656,1.0,0.7468294501304626,0.3675864040851593,0.3675864040851593,1.0,1.0,-3.723275423049927,1.0323688983917236,2.690906524658203,0.1884175539016723,0.9792737364768982,0.9792737364768982,0.0,318.643798828125,325.0,69410.84375,0.0,4971.568359375,1.0,278.4435729980469,282.8043518066406,297.64801025390625,302.0818176269531,293.1499938964844,293.1499938964844,278.1499938964844,33685.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114510416984558,1.0,0.0,0.0,3.805670499801636,3.805695772171021,9.663972377893517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.841796875,0.0,1695.2957763671875,1895.4371337890625,0.0,3510.065185546875,0.9385195970535278,1.0,0.0,3.0,1.0,0.0
17941140,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7866271734237671,0.4699012637138366,0.4297015070915222,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8932758569717407,0.6981078386306763,0.6661643385887146,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8726249933242798,0.6518064141273499,0.4593989551067352,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7788354754447937,0.4563592374324798,0.4395014643669128,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6305485367774963,0.2367674559354782,1.1053504943847656,284.9002685546875,284.95001220703125,305.0304260253906,294.6809387207031,299.3802795410156,297.2147827148437,284.9015808105469,1.0,0.7483654022216797,0.366705447435379,0.366705447435379,1.0,1.0,-3.723454236984253,1.0295767784118652,2.693877458572388,0.1856792569160461,0.8850485682487488,0.8850485682487488,0.0,321.98150634765625,328.0,70142.796875,0.0,4993.33642578125,1.0,278.1564025878906,282.6795959472656,297.696533203125,302.25299072265625,293.1499938964844,293.1499938964844,278.45001220703125,38504.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179470539093018,1.0,0.0,0.0,3.704741716384888,3.704766511917114,9.158179068435856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.0478515625,0.0,1613.951416015625,1895.4371337890625,0.0,3570.20068359375,0.9194223284721376,1.0,0.0,3.0,1.0,0.0
17941200,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7866271734237671,0.4699012637138366,0.4297015070915222,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8932758569717407,0.6981078386306763,0.6661643385887146,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8726249933242798,0.6518064141273499,0.4593989551067352,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7788354754447937,0.4563592374324798,0.4395014643669128,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6305485367774963,0.2367674559354782,1.1053504943847656,284.9002685546875,284.95001220703125,305.0304260253906,294.6809387207031,299.3802795410156,297.2147827148437,284.9015808105469,1.0,0.7483654022216797,0.366705447435379,0.366705447435379,1.0,1.0,-3.723454236984253,1.0295767784118652,2.693877458572388,0.1856792569160461,0.8850485682487488,0.8850485682487488,0.0,321.98150634765625,328.0,70142.796875,0.0,4993.33642578125,1.0,278.1564025878906,282.6795959472656,297.696533203125,302.25299072265625,293.1499938964844,293.1499938964844,278.45001220703125,38504.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179470539093018,1.0,0.0,0.0,3.704741716384888,3.704766511917114,9.158179068435856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.0478515625,0.0,1613.951416015625,1895.4371337890625,0.0,3570.20068359375,0.9194223284721376,1.0,0.0,3.0,1.0,0.0
