time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17941260,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7850384712219238,0.4697593152523041,0.4293370842933655,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.891419529914856,0.6976643800735474,0.6654951572418213,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8723251223564148,0.6547684669494629,0.4612565338611603,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7777189016342163,0.4569121301174164,0.4398698210716247,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6295837759971619,0.2368619740009308,1.10552716255188,285.0091857910156,284.95001220703125,305.02423095703125,294.6915283203125,299.37646484375,297.2184753417969,285.0079650878906,1.0,0.749709963798523,0.365972638130188,0.365972638130188,1.0,1.0,-3.7250897884368896,1.0277305841445925,2.697359323501587,0.1832968145608902,0.977528154850006,0.977528154850006,0.0,324.4058837890625,328.0,69389.828125,0.0,5013.60400390625,1.0,278.4395446777344,282.8090515136719,297.6674194335937,302.0934753417969,293.1499938964844,293.1499938964844,278.45001220703125,33631.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108518958091736,1.0,0.0,0.0,3.796547174453736,3.796572208404541,9.6176927399938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.236328125,0.0,1683.9696044921875,1895.4371337890625,0.0,3504.5078125,0.9364652633666992,1.0,0.0,3.0,1.0,0.0
17941320,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7848991751670837,0.4697283506393432,0.429345041513443,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8912432789802551,0.6976011395454407,0.6654689311981201,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8723567724227905,0.6551564335823059,0.4615539312362671,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7776352167129517,0.456990897655487,0.4399668276309967,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.6295070648193359,0.2368833571672439,1.1056898832321167,285.0048522949219,284.95001220703125,305.02325439453125,294.6929016113281,299.3758850097656,297.21893310546875,285.00372314453125,1.0,0.7499201893806458,0.365872710943222,0.365872710943222,1.0,1.0,-3.725738763809204,1.027613401412964,2.69812536239624,0.1830348223447799,0.979202389717102,0.979202389717102,0.0,324.6891784667969,331.0,69436.7578125,0.0,5017.31884765625,1.0,278.4435729980469,282.8053894042969,297.67333984375,302.10986328125,293.1499938964844,293.1499938964844,278.1499938964844,33697.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107873439788818,1.0,0.0,0.0,3.806178092956543,3.806203365325928,9.66655079537304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.8291015625,0.0,1696.0,1895.4371337890625,0.0,3503.908935546875,0.9386427998542786,1.0,0.0,3.0,1.0,0.0
17941380,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7825024127960205,0.4683401882648468,0.4285330772399902,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8885775208473206,0.6959034204483032,0.6643485426902771,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8714019060134888,0.6572097539901733,0.4633102416992187,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7759088277816772,0.4568370282649994,0.4401892125606537,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6281177997589111,0.2365899235010147,1.1056727170944214,284.900146484375,284.95001220703125,305.0138854980469,294.7035827636719,299.36334228515625,297.21295166015625,284.9014892578125,1.0,0.7514340877532959,0.3650399446487427,0.3650399446487427,1.0,1.0,-3.72578477859497,1.0249279737472534,2.700856924057007,0.1804418116807937,0.8849116563796997,0.8849116563796997,0.0,328.0265808105469,334.0,70160.9140625,0.0,5038.708984375,1.0,278.1564025878906,282.68072509765625,297.719482421875,302.2781982421875,293.1499938964844,293.1499938964844,278.45001220703125,38517.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173376560211182,1.0,0.0,0.0,3.704765796661377,3.704790830612183,9.158299008049652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.890625,0.0,1614.0743408203125,1895.4371337890625,0.0,3564.56884765625,0.9194363355636596,1.0,0.0,3.0,1.0,0.0
17941440,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7825024127960205,0.4683401882648468,0.4285330772399902,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8885775208473206,0.6959034204483032,0.6643485426902771,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8714019060134888,0.6572097539901733,0.4633102416992187,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7759088277816772,0.4568370282649994,0.4401892125606537,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6281177997589111,0.2365899235010147,1.1056727170944214,284.900146484375,284.95001220703125,305.0138854980469,294.7035827636719,299.36334228515625,297.21295166015625,284.9014892578125,1.0,0.7514340877532959,0.3650399446487427,0.3650399446487427,1.0,1.0,-3.72578477859497,1.0249279737472534,2.700856924057007,0.1804418116807937,0.8849116563796997,0.8849116563796997,0.0,328.0265808105469,334.0,70160.9140625,0.0,5038.708984375,1.0,278.1564025878906,282.68072509765625,297.719482421875,302.2781982421875,293.1499938964844,293.1499938964844,278.45001220703125,38517.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173376560211182,1.0,0.0,0.0,3.704765796661377,3.704790830612183,9.158299008049652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.890625,0.0,1614.0743408203125,1895.4371337890625,0.0,3564.56884765625,0.9194363355636596,1.0,0.0,3.0,1.0,0.0
17941500,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7813836932182312,0.4681797325611114,0.4281503558158874,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8873080611228943,0.6955397129058838,0.6637659072875977,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8710055351257324,0.6587992906570435,0.4642116725444793,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7750864028930664,0.45706906914711,0.4402631223201751,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6274284720420837,0.2365905791521072,1.1054359674453735,285.0162658691406,284.95001220703125,305.00836181640625,294.7084350585937,299.3599853515625,297.2142639160156,285.0174865722656,1.0,0.7521283626556396,0.3646235764026642,0.3646235764026642,1.0,1.0,-3.725503921508789,1.0234951972961426,2.7020087242126465,0.178962230682373,0.9657886028289796,0.9657886028289796,0.0,329.5783386230469,334.0,69264.1796875,0.0,5047.77978515625,1.0,278.4033508300781,282.8148803710937,297.6788635253906,302.0657653808594,293.1499938964844,293.1499938964844,278.45001220703125,34359.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118679165840148,1.0,0.0,0.0,3.747403144836426,3.747427701950073,9.370313023282506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.7919921875,0.0,1631.655517578125,1895.4371337890625,0.0,3513.9306640625,0.9274831414222716,1.0,0.0,3.0,1.0,0.0
17941560,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7808151245117188,0.468159943819046,0.4281700849533081,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8865761160850525,0.6953528523445129,0.6636123657226562,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8711369037628174,0.6605169177055359,0.4654331803321838,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7747336626052856,0.45744389295578,0.4406311810016632,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6270983219146729,0.236699566245079,1.1059855222702026,285.0047607421875,284.95001220703125,305.00225830078125,294.71295166015625,299.3578186035156,297.21710205078125,285.00360107421875,1.0,0.7529661655426025,0.3642197251319885,0.3642197251319885,1.0,1.0,-3.727913856506348,1.02294921875,2.704964637756348,0.1778269857168197,0.9788508415222168,0.9788508415222168,0.0,330.7381896972656,337.0,69444.6796875,0.0,5062.29736328125,1.0,278.4436340332031,282.8066711425781,297.6935729980469,302.131591796875,293.1499938964844,293.1499938964844,278.1499938964844,33695.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910249412059784,1.0,0.0,0.0,3.805600166320801,3.8056252002716064,9.663614264354692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11112.9150390625,0.0,1695.292724609375,1895.4371337890625,0.0,3498.918212890625,0.9385427236557008,1.0,0.0,3.0,1.0,0.0
17941620,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7784820795059204,0.4667706489562988,0.4273577332496643,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8839654326438904,0.6936191320419312,0.6624579429626465,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8702043294906616,0.6625194549560547,0.4671570956707001,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7730509042739868,0.4572655856609344,0.4408316314220428,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6257408261299133,0.236401081085205,1.1059467792510986,284.9000549316406,284.95001220703125,304.98828125,294.72088623046875,299.3442077636719,297.211181640625,284.9013671875,1.0,0.754457414150238,0.363412082195282,0.363412082195282,1.0,1.0,-3.727827310562134,1.0202966928482056,2.7075304985046387,0.1753093600273132,0.8844332695007324,0.8844332695007324,0.0,334.0732421875,340.0,70157.0390625,0.0,5083.2919921875,1.0,278.1564025878906,282.6821594238281,297.7370300292969,302.29669189453125,293.1499938964844,293.1499938964844,278.45001220703125,38534.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916860580444336,1.0,0.0,0.0,3.7033987045288086,3.703423500061035,9.151540893981293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.7685546875,0.0,1612.6363525390625,1895.4371337890625,0.0,3560.158203125,0.9191441535949708,1.0,0.0,3.0,1.0,0.0
17941680,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7784820795059204,0.4667706489562988,0.4273577332496643,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8839654326438904,0.6936191320419312,0.6624579429626465,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8702043294906616,0.6625194549560547,0.4671570956707001,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7730509042739868,0.4572655856609344,0.4408316314220428,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6257408261299133,0.236401081085205,1.1059467792510986,284.9000549316406,284.95001220703125,304.98828125,294.72088623046875,299.3442077636719,297.211181640625,284.9013671875,1.0,0.754457414150238,0.363412082195282,0.363412082195282,1.0,1.0,-3.727827310562134,1.0202966928482056,2.7075304985046387,0.1753093600273132,0.8844332695007324,0.8844332695007324,0.0,334.0732421875,340.0,70157.0390625,0.0,5083.2919921875,1.0,278.1564025878906,282.6821594238281,297.7370300292969,302.29669189453125,293.1499938964844,293.1499938964844,278.45001220703125,38534.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916860580444336,1.0,0.0,0.0,3.7033987045288086,3.703423500061035,9.151540893981293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.7685546875,0.0,1612.6363525390625,1895.4371337890625,0.0,3560.158203125,0.9191441535949708,1.0,0.0,3.0,1.0,0.0
17941740,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7768424153327942,0.4665838479995727,0.4269924461841583,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8820038437843323,0.69302898645401,0.6616883277893066,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.86994868516922,0.6657837629318237,0.4692510366439819,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7719054222106934,0.4578477144241333,0.4412520825862884,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.624743640422821,0.236505702137947,1.1062408685684204,285.00396728515625,284.95001220703125,304.97186279296875,294.727294921875,299.3374938964844,297.21533203125,285.0028381347656,1.0,0.7559674382209778,0.3626044392585754,0.3626044392585754,1.0,1.0,-3.729830026626587,1.018312692642212,2.711517095565796,0.1727325022220611,0.9777569770812988,0.9777569770812988,0.0,336.78192138671875,343.0,69432.40625,0.0,5106.52490234375,1.0,278.44354248046875,282.8076477050781,297.70849609375,302.14703369140625,293.1499938964844,293.1499938964844,278.1499938964844,33726.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909856379032135,1.0,0.0,0.0,3.803948640823364,3.80397367477417,9.655228723204343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11114.728515625,0.0,1693.552978515625,1895.4371337890625,0.0,3495.27099609375,0.9381553530693054,1.0,0.0,3.0,1.0,0.0
17941800,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7768424153327942,0.4665838479995727,0.4269924461841583,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8820038437843323,0.69302898645401,0.6616883277893066,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.86994868516922,0.6657837629318237,0.4692510366439819,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7719054222106934,0.4578477144241333,0.4412520825862884,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.624743640422821,0.236505702137947,1.1062408685684204,285.00396728515625,284.95001220703125,304.97186279296875,294.727294921875,299.3374938964844,297.21533203125,285.0028381347656,1.0,0.7559674382209778,0.3626044392585754,0.3626044392585754,1.0,1.0,-3.729830026626587,1.018312692642212,2.711517095565796,0.1727325022220611,0.9777569770812988,0.9777569770812988,0.0,336.78192138671875,343.0,69432.40625,0.0,5106.52490234375,1.0,278.44354248046875,282.8076477050781,297.70849609375,302.14703369140625,293.1499938964844,293.1499938964844,278.1499938964844,33726.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909856379032135,1.0,0.0,0.0,3.803948640823364,3.80397367477417,9.655228723204343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11114.728515625,0.0,1693.552978515625,1895.4371337890625,0.0,3495.27099609375,0.9381553530693054,1.0,0.0,3.0,1.0,0.0
17941860,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7745642066001892,0.4651893973350525,0.4261727035045624,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8794417977333069,0.6912589073181152,0.6604964137077332,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8690286874771118,0.6677312254905701,0.4709365963935852,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7702577710151672,0.4576417505741119,0.4414257705211639,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.623407781124115,0.2362015694379806,1.106175184249878,284.89996337890625,284.95001220703125,304.9529113769531,294.7320861816406,299.32257080078125,297.2093811035156,284.9012756347656,1.0,0.7574349641799927,0.3618075847625732,0.3618075847625732,1.0,1.0,-3.7295784950256334,1.0156364440917969,2.713942050933838,0.1702434420585632,0.8835412263870239,0.8835412263870239,0.0,340.12042236328125,346.0,70127.625,0.0,5127.06103515625,1.0,278.15643310546875,282.6839599609375,297.7485656738281,302.3076171875,293.1499938964844,293.1499938964844,278.45001220703125,38561.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165294766426086,1.0,0.0,0.0,3.7003965377807617,3.700421571731568,9.136709877566318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.07421875,0.0,1609.3927001953125,1895.4371337890625,0.0,3557.09619140625,0.9184974431991576,1.0,0.0,3.0,1.0,0.0
17941920,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7745642066001892,0.4651893973350525,0.4261727035045624,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8794417977333069,0.6912589073181152,0.6604964137077332,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8690286874771118,0.6677312254905701,0.4709365963935852,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7702577710151672,0.4576417505741119,0.4414257705211639,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.623407781124115,0.2362015694379806,1.106175184249878,284.89996337890625,284.95001220703125,304.9529113769531,294.7320861816406,299.32257080078125,297.2093811035156,284.9012756347656,1.0,0.7574349641799927,0.3618075847625732,0.3618075847625732,1.0,1.0,-3.7295784950256334,1.0156364440917969,2.713942050933838,0.1702434420585632,0.8835412263870239,0.8835412263870239,0.0,340.12042236328125,346.0,70127.625,0.0,5127.06103515625,1.0,278.15643310546875,282.6839599609375,297.7485656738281,302.3076171875,293.1499938964844,293.1499938964844,278.45001220703125,38561.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165294766426086,1.0,0.0,0.0,3.7003965377807617,3.700421571731568,9.136709877566318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.07421875,0.0,1609.3927001953125,1895.4371337890625,0.0,3557.09619140625,0.9184974431991576,1.0,0.0,3.0,1.0,0.0
17941980,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7729669809341431,0.4649926722049713,0.4258009493350982,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8775169849395752,0.6906291246414185,0.6596921682357788,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8687770366668701,0.6709488034248352,0.4729979634284973,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7691367864608765,0.4581960439682007,0.4418213367462158,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6224262118339539,0.2363007515668869,1.1064481735229492,285.0032653808594,284.95001220703125,304.93133544921875,294.7351989746094,299.3145446777344,297.2135314941406,285.00213623046875,1.0,0.758922278881073,0.361010730266571,0.361010730266571,1.0,1.0,-3.7314374446868896,1.013634204864502,2.717803239822388,0.1676987558603286,0.9761959314346312,0.9761959314346312,0.0,342.8291320800781,349.0,69393.6640625,0.0,5149.8984375,1.0,278.44354248046875,282.8090515136719,297.716796875,302.154052734375,293.1499938964844,293.1499938964844,278.1499938964844,33742.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909606158733368,1.0,0.0,0.0,3.800570011138916,3.8005950450897217,9.638084748075926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11110.818359375,0.0,1689.63818359375,1895.4371337890625,0.0,3492.9482421875,0.9374008774757384,1.0,0.0,3.0,1.0,0.0
17942040,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7729669809341431,0.4649926722049713,0.4258009493350982,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8775169849395752,0.6906291246414185,0.6596921682357788,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8687770366668701,0.6709488034248352,0.4729979634284973,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7691367864608765,0.4581960439682007,0.4418213367462158,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6224262118339539,0.2363007515668869,1.1064481735229492,285.0032653808594,284.95001220703125,304.93133544921875,294.7351989746094,299.3145446777344,297.2135314941406,285.00213623046875,1.0,0.758922278881073,0.361010730266571,0.361010730266571,1.0,1.0,-3.7314374446868896,1.013634204864502,2.717803239822388,0.1676987558603286,0.9761959314346312,0.9761959314346312,0.0,342.8291320800781,349.0,69393.6640625,0.0,5149.8984375,1.0,278.44354248046875,282.8090515136719,297.716796875,302.154052734375,293.1499938964844,293.1499938964844,278.1499938964844,33742.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909606158733368,1.0,0.0,0.0,3.800570011138916,3.8005950450897217,9.638084748075926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11110.818359375,0.0,1689.63818359375,1895.4371337890625,0.0,3492.9482421875,0.9374008774757384,1.0,0.0,3.0,1.0,0.0
17942100,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7721261382102966,0.4643639028072357,0.4256010353565216,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8765248656272888,0.6898203492164612,0.6593092083930969,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8685909509658813,0.6719650030136108,0.4739996492862701,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.768561840057373,0.4581544697284698,0.4420534968376159,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6219488382339478,0.236202135682106,1.1068192720413208,284.8758850097656,284.95001220703125,304.9195251464844,294.736083984375,299.30712890625,297.2113037109375,284.8742980957031,1.0,0.7597222328186035,0.3606123328208923,0.3606123328208923,1.0,1.0,-3.732675552368164,1.0127211809158323,2.719954252243042,0.1666115224361419,0.8875991106033325,0.8875991106033325,0.0,344.29010009765625,349.0,70385.9375,0.0,5162.908203125,1.0,278.1944885253906,282.66375732421875,297.76434326171875,302.3798828125,293.1499938964844,293.1499938964844,278.1499938964844,37516.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150106906890868,1.0,0.0,0.0,3.768614053726196,3.768639326095581,9.476688092036056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10765.54296875,0.0,1680.894287109375,1895.4371337890625,0.0,3543.044677734375,0.9310128688812256,1.0,0.0,3.0,1.0,0.0
17942160,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7707468271255493,0.4635963141918182,0.4249755442142486,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8750084638595581,0.6888288855552673,0.6584671139717102,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8678723573684692,0.672844409942627,0.4746465384960174,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7675254940986633,0.4579635560512543,0.4419679939746856,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6211081147193909,0.2359927147626876,1.1063584089279177,284.9002685546875,284.95001220703125,304.90704345703125,294.73651123046875,299.2983703613281,297.2076110839844,284.901611328125,1.0,0.7603660225868225,0.3602344393730163,0.3602344393730163,1.0,1.0,-3.731033325195313,1.0109683275222778,2.720064878463745,0.1652724742889404,0.8824943900108337,0.8824943900108337,0.0,346.1664733886719,352.0,70070.15625,0.0,5169.97607421875,1.0,278.1567687988281,282.6866149902344,297.75323486328125,302.3098449707031,293.1499938964844,293.1499938964844,278.45001220703125,38552.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163249135017396,1.0,0.0,0.0,3.695489645004273,3.695514678955078,9.112494581131614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.9013671875,0.0,1603.704833984375,1895.4371337890625,0.0,3555.20458984375,0.917486011981964,1.0,0.0,3.0,1.0,0.0
17942220,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.769191563129425,0.4633858501911163,0.424596905708313,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8731220364570618,0.6881595849990845,0.657631516456604,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8676239252090454,0.67601078748703,0.4766745865345001,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7664281725883484,0.4584874212741852,0.4423384070396423,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.620138943195343,0.2360867857933044,1.1066175699234009,285.0024719238281,284.95001220703125,304.87994384765625,294.7359619140625,299.28912353515625,297.2117004394531,285.0013122558594,1.0,0.7618318200111389,0.3594787120819092,0.3594787120819092,1.0,1.0,-3.7327592372894287,1.009050726890564,2.7237086296081543,0.1628654450178146,0.974159836769104,0.974159836769104,0.0,348.87506103515625,355.0,69329.1875,0.0,5192.44384765625,1.0,278.4435119628906,282.8106994628906,297.71807861328125,302.15240478515625,293.1499938964844,293.1499938964844,278.1499938964844,33754.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095166325569152,1.0,0.0,0.0,3.795591115951538,3.795616149902344,9.61284854383848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.92578125,0.0,1683.7880859375,1895.4371337890625,0.0,3492.117431640625,0.9362809658050536,1.0,0.0,3.0,1.0,0.0
17942280,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.769191563129425,0.4633858501911163,0.424596905708313,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8731220364570618,0.6881595849990845,0.657631516456604,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8676239252090454,0.67601078748703,0.4766745865345001,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7664281725883484,0.4584874212741852,0.4423384070396423,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.620138943195343,0.2360867857933044,1.1066175699234009,285.0024719238281,284.95001220703125,304.87994384765625,294.7359619140625,299.28912353515625,297.2117004394531,285.0013122558594,1.0,0.7618318200111389,0.3594787120819092,0.3594787120819092,1.0,1.0,-3.7327592372894287,1.009050726890564,2.7237086296081543,0.1628654450178146,0.974159836769104,0.974159836769104,0.0,348.87506103515625,355.0,69329.1875,0.0,5192.44384765625,1.0,278.4435119628906,282.8106994628906,297.71807861328125,302.15240478515625,293.1499938964844,293.1499938964844,278.1499938964844,33754.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095166325569152,1.0,0.0,0.0,3.795591115951538,3.795616149902344,9.61284854383848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.92578125,0.0,1683.7880859375,1895.4371337890625,0.0,3492.117431640625,0.9362809658050536,1.0,0.0,3.0,1.0,0.0
17942340,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7670246362686157,0.4619801640510559,0.4237622618675232,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8706642389297485,0.6863254904747009,0.6563732624053955,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.866729199886322,0.6778465509414673,0.478283017873764,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.764848530292511,0.458223283290863,0.4424557089805603,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6188310384750366,0.2357736825942993,1.106506109237671,284.900146484375,284.95001220703125,304.8500061035156,294.7334289550781,299.2715759277344,297.205810546875,284.9013977050781,1.0,0.7632522583007812,0.3587229549884796,0.3587229549884796,1.0,1.0,-3.732194662094116,1.0064009428024292,2.725793600082397,0.1605149805545807,0.8806312680244446,0.8806312680244446,0.0,352.2148742675781,358.0,69983.5390625,0.0,5212.0576171875,1.0,278.156494140625,282.68896484375,297.7507019042969,302.302978515625,293.1499938964844,293.1499938964844,278.45001220703125,38615.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916345715522766,1.0,0.0,0.0,3.688829898834229,3.688854694366455,9.079680012291648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.3525390625,0.0,1596.57421875,1895.4371337890625,0.0,3555.39697265625,0.9159691333770752,1.0,0.0,3.0,1.0,0.0
17942400,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7670246362686157,0.4619801640510559,0.4237622618675232,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8706642389297485,0.6863254904747009,0.6563732624053955,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.866729199886322,0.6778465509414673,0.478283017873764,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.764848530292511,0.458223283290863,0.4424557089805603,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6188310384750366,0.2357736825942993,1.106506109237671,284.900146484375,284.95001220703125,304.8500061035156,294.7334289550781,299.2715759277344,297.205810546875,284.9013977050781,1.0,0.7632522583007812,0.3587229549884796,0.3587229549884796,1.0,1.0,-3.732194662094116,1.0064009428024292,2.725793600082397,0.1605149805545807,0.8806312680244446,0.8806312680244446,0.0,352.2148742675781,358.0,69983.5390625,0.0,5212.0576171875,1.0,278.156494140625,282.68896484375,297.7507019042969,302.302978515625,293.1499938964844,293.1499938964844,278.45001220703125,38615.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916345715522766,1.0,0.0,0.0,3.688829898834229,3.688854694366455,9.079680012291648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.3525390625,0.0,1596.57421875,1895.4371337890625,0.0,3555.39697265625,0.9159691333770752,1.0,0.0,3.0,1.0,0.0
17942460,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7655508518218994,0.4617714881896972,0.4233741462230682,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.868870735168457,0.6856507658958435,0.6555224061012268,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8664740324020386,0.6808432936668396,0.4801834523677826,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7637979984283447,0.4586964547634125,0.4427705407142639,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6178922653198242,0.2358575612306594,1.1066957712173462,285.003173828125,284.95001220703125,304.819580078125,294.73004150390625,299.2618408203125,297.209716796875,285.0019836425781,1.0,0.7646291851997375,0.3580452501773834,0.3580452501773834,1.0,1.0,-3.733586549758911,1.0046217441558838,2.7289650440216064,0.1583466380834579,0.971146285533905,0.971146285533905,0.0,354.8267822265625,358.0,69224.4765625,0.0,5232.9287109375,1.0,278.4422912597656,282.8139343261719,297.7106628417969,302.13677978515625,293.1499938964844,293.1499938964844,278.45001220703125,33739.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095338582992554,1.0,0.0,0.0,3.78586220741272,3.7858870029449454,9.563632374920417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.5927734375,0.0,1672.0980224609375,1895.4371337890625,0.0,3492.277099609375,0.9340708255767822,1.0,0.0,3.0,1.0,0.0
17942520,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7655082941055298,0.461757093667984,0.4233737289905548,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8688147664070129,0.6856197118759155,0.6555051207542419,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8664810657501221,0.6809597015380859,0.4802748560905456,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.763771116733551,0.4587156474590301,0.4427970647811889,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6178678274154663,0.2358629554510116,1.1067448854446411,285.001708984375,284.95001220703125,304.8182983398437,294.7298889160156,299.26141357421875,297.2098388671875,285.00054931640625,1.0,0.7646945714950562,0.3580170273780823,0.3580170273780823,1.0,1.0,-3.733766555786133,1.0045855045318604,2.7291810512542725,0.1582750231027603,0.9715807437896729,0.9715807437896729,0.0,354.923583984375,361.0,69238.28125,0.0,5234.087890625,1.0,278.4434509277344,282.81268310546875,297.7120361328125,302.1413269042969,293.1499938964844,293.1499938964844,278.1499938964844,33766.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095376133918762,1.0,0.0,0.0,3.7888011932373047,3.7888262271881104,9.5784878340055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.720703125,0.0,1675.793701171875,1895.4371337890625,0.0,3492.312255859375,0.9347535967826844,1.0,0.0,3.0,1.0,0.0
17942580,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7633904218673706,0.4603488743305206,0.4225292503833771,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8664031624794006,0.6837552189826965,0.6542119979858398,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.865569531917572,0.6826570630073547,0.4818055033683777,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7622180581092834,0.458423376083374,0.4428834319114685,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.616560697555542,0.2355468273162841,1.1066102981567385,284.9005126953125,284.95001220703125,304.7860412597656,294.7263488769531,299.243408203125,297.20361328125,284.901611328125,1.0,0.7660879492759705,0.3573110699653625,0.3573110699653625,1.0,1.0,-3.7329893112182617,1.0020272731781006,2.730962038040161,0.1561042964458465,0.878843367099762,0.878843367099762,0.0,358.2703552246094,364.0,69886.1484375,0.0,5253.10400390625,1.0,278.156982421875,282.6920166015625,297.74285888671875,302.2889099121094,293.1499938964844,293.1499938964844,278.45001220703125,38545.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162523150444032,1.0,0.0,0.0,3.6817104816436768,3.6817352771759033,9.044666740010144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.83203125,0.0,1587.94677734375,1895.4371337890625,0.0,3554.532958984375,0.9143491983413696,1.0,0.0,3.0,1.0,0.0
17942640,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7633904218673706,0.4603488743305206,0.4225292503833771,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8664031624794006,0.6837552189826965,0.6542119979858398,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.865569531917572,0.6826570630073547,0.4818055033683777,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7622180581092834,0.458423376083374,0.4428834319114685,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.616560697555542,0.2355468273162841,1.1066102981567385,284.9005126953125,284.95001220703125,304.7860412597656,294.7263488769531,299.243408203125,297.20361328125,284.901611328125,1.0,0.7660879492759705,0.3573110699653625,0.3573110699653625,1.0,1.0,-3.7329893112182617,1.0020272731781006,2.730962038040161,0.1561042964458465,0.878843367099762,0.878843367099762,0.0,358.2703552246094,364.0,69886.1484375,0.0,5253.10400390625,1.0,278.156982421875,282.6920166015625,297.74285888671875,302.2889099121094,293.1499938964844,293.1499938964844,278.45001220703125,38545.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162523150444032,1.0,0.0,0.0,3.6817104816436768,3.6817352771759033,9.044666740010144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.83203125,0.0,1587.94677734375,1895.4371337890625,0.0,3554.532958984375,0.9143491983413696,1.0,0.0,3.0,1.0,0.0
17942700,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.762411892414093,0.4601638615131378,0.4221398532390594,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8652620315551758,0.6832953095436096,0.6535552740097046,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8651765584945679,0.6840338110923767,0.4825704991817474,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7614839673042297,0.4585858285427093,0.442898541688919,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.6159096360206604,0.2355360835790634,1.106341004371643,285.0145874023437,284.95001220703125,304.76971435546875,294.7245788574219,299.2373046875,297.2045288085937,285.0155639648437,1.0,0.7667242288589478,0.3569581210613251,0.3569581210613251,1.0,1.0,-3.732337474822998,1.0006723403930664,2.731665134429932,0.1548525542020797,0.9581265449523926,0.9581265449523926,0.0,359.8194580078125,364.0,68975.8671875,0.0,5261.04150390625,1.0,278.40283203125,282.8244934082031,297.69598388671875,302.0689697265625,293.1499938964844,293.1499938964844,278.45001220703125,34376.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109084606170654,1.0,0.0,0.0,3.723529577255249,3.723554134368897,9.251303367818764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.2529296875,0.0,1604.1295166015625,1895.4371337890625,0.0,3505.032958984375,0.9221604466438292,1.0,0.0,3.0,1.0,0.0
17942760,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7619020342826843,0.4601064026355743,0.4221324622631073,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.864574670791626,0.6829964518547058,0.6533051133155823,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8652355670928955,0.685512900352478,0.4836384057998657,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7611500024795532,0.4588807821273803,0.4431982636451721,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6155901551246643,0.2356278002262115,1.106833577156067,285.0012512207031,284.95001220703125,304.7532653808594,294.7228088378906,299.232421875,297.2067565917969,285.0000915527344,1.0,0.7674970030784607,0.356616735458374,0.356616735458374,1.0,1.0,-3.734263420104981,1.0001527070999146,2.7341105937957764,0.1539213210344314,0.9690446257591248,0.9690446257591248,0.0,360.9969482421875,367.0,69134.7109375,0.0,5274.37060546875,1.0,278.4434509277344,282.8153076171875,297.7044372558594,302.1269226074219,293.1499938964844,293.1499938964844,278.1499938964844,33748.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093926548957824,1.0,0.0,0.0,3.780946969985962,3.780972003936768,9.538815675114163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11066.43359375,0.0,1666.3428955078125,1895.4371337890625,0.0,3490.96630859375,0.9330000877380372,1.0,0.0,3.0,1.0,0.0
17942820,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7598297595977783,0.4586881995201111,0.4212781190872192,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8622034192085266,0.6810932159423828,0.6519718766212463,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8642570376396179,0.6870092749595642,0.4850110709667206,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.759619951248169,0.4585554599761963,0.4432536363601684,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6142721772193909,0.2353034913539886,1.1066631078720093,284.9009704589844,284.95001220703125,304.7200012207031,294.7192687988281,299.2139892578125,297.2001037597656,284.90203857421875,1.0,0.7688497304916382,0.3559339940547943,0.3559339940547943,1.0,1.0,-3.733155250549317,0.997563660144806,2.735591650009156,0.1518324017524719,0.876911997795105,0.876911997795105,0.0,364.3507995605469,370.0,69768.5,0.0,5292.4267578125,1.0,278.15704345703125,282.6956787109375,297.73553466796875,302.27398681640625,293.1499938964844,293.1499938964844,278.45001220703125,38555.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160683751106262,1.0,0.0,0.0,3.672651529312134,3.672676086425781,9.000211207421671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.017578125,0.0,1577.755126953125,1895.4371337890625,0.0,3552.831787109375,0.912344217300415,1.0,0.0,3.0,1.0,0.0
17942880,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7598297595977783,0.4586881995201111,0.4212781190872192,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8622034192085266,0.6810932159423828,0.6519718766212463,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8642570376396179,0.6870092749595642,0.4850110709667206,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.759619951248169,0.4585554599761963,0.4432536363601684,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6142721772193909,0.2353034913539886,1.1066631078720093,284.9009704589844,284.95001220703125,304.7200012207031,294.7192687988281,299.2139892578125,297.2001037597656,284.90203857421875,1.0,0.7688497304916382,0.3559339940547943,0.3559339940547943,1.0,1.0,-3.733155250549317,0.997563660144806,2.735591650009156,0.1518324017524719,0.876911997795105,0.876911997795105,0.0,364.3507995605469,370.0,69768.5,0.0,5292.4267578125,1.0,278.15704345703125,282.6956787109375,297.73553466796875,302.27398681640625,293.1499938964844,293.1499938964844,278.45001220703125,38555.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160683751106262,1.0,0.0,0.0,3.672651529312134,3.672676086425781,9.000211207421671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.017578125,0.0,1577.755126953125,1895.4371337890625,0.0,3552.831787109375,0.912344217300415,1.0,0.0,3.0,1.0,0.0
17942940,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7583826184272766,0.4584274590015411,0.4208700954914093,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8604170083999634,0.6802975535392761,0.6510341167449951,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8639100193977356,0.6897837519645691,0.4867749512195587,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7585740089416504,0.4589768648147583,0.4435378909111023,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6132993102073669,0.2353770285844802,1.1068577766418457,285.0003356933594,284.95001220703125,304.686279296875,294.7157592773437,299.2029113769531,297.2032775878906,284.9991760253906,1.0,0.7702247500419617,0.3552512526512146,0.3552512526512146,1.0,1.0,-3.734224557876587,0.995660364627838,2.7385642528533936,0.1497033089399337,0.966100573539734,0.966100573539734,0.0,367.06549072265625,373.0,69022.4453125,0.0,5313.01171875,1.0,278.4433288574219,282.81768798828125,297.69744873046875,302.11279296875,293.1499938964844,293.1499938964844,278.1499938964844,33762.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091840982437134,1.0,0.0,0.0,3.772552728652954,3.7725775241851807,9.496507118456066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11046.359375,0.0,1656.5355224609375,1895.4371337890625,0.0,3489.030029296875,0.9310791492462158,1.0,0.0,3.0,1.0,0.0
17943000,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7583826184272766,0.4584274590015411,0.4208700954914093,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8604170083999634,0.6802975535392761,0.6510341167449951,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8639100193977356,0.6897837519645691,0.4867749512195587,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7585740089416504,0.4589768648147583,0.4435378909111023,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6132993102073669,0.2353770285844802,1.1068577766418457,285.0003356933594,284.95001220703125,304.686279296875,294.7157592773437,299.2029113769531,297.2032775878906,284.9991760253906,1.0,0.7702247500419617,0.3552512526512146,0.3552512526512146,1.0,1.0,-3.734224557876587,0.995660364627838,2.7385642528533936,0.1497033089399337,0.966100573539734,0.966100573539734,0.0,367.06549072265625,373.0,69022.4453125,0.0,5313.01171875,1.0,278.4433288574219,282.81768798828125,297.69744873046875,302.11279296875,293.1499938964844,293.1499938964844,278.1499938964844,33762.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091840982437134,1.0,0.0,0.0,3.772552728652954,3.7725775241851807,9.496507118456066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11046.359375,0.0,1656.5355224609375,1895.4371337890625,0.0,3489.030029296875,0.9310791492462158,1.0,0.0,3.0,1.0,0.0
17943060,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7566178441047668,0.4571301639080047,0.4201328456401825,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8583875298500061,0.6785610914230347,0.6498611569404602,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8630882501602173,0.6910467147827148,0.4879961609840393,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7572705149650574,0.4586507081985473,0.4435903131961822,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6121503114700317,0.235085442662239,1.1067808866500854,284.8972473144531,284.95001220703125,304.6557006835937,294.7126770019531,299.1864013671875,297.1973571777344,284.8987731933594,1.0,0.7714283466339111,0.3546528816223144,0.3546528816223144,1.0,1.0,-3.733377695083618,0.9934247732162476,2.739952802658081,0.1479316502809524,0.875629723072052,0.875629723072052,0.0,370.02728271484375,373.0,69680.96875,0.0,5329.34326171875,1.0,278.1603698730469,282.696044921875,297.73309326171875,302.2728271484375,293.1499938964844,293.1499938964844,278.1499938964844,38771.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158739447593688,1.0,0.0,0.0,3.6704142093658447,3.670438766479492,8.989248954094364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.703125,0.0,1576.84912109375,1895.4371337890625,0.0,3551.033203125,0.9119952917099,1.0,0.0,3.0,1.0,0.0
