time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17943120,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7563666701316833,0.4570015668869018,0.4200046956539154,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8581055402755737,0.6783719062805176,0.649674117565155,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8629487752914429,0.6912260055541992,0.488106369972229,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7570768594741821,0.4586184322834015,0.4435594379901886,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6119752526283264,0.2350490689277649,1.1066596508026123,284.9013977050781,284.95001220703125,304.6520690917969,294.7123107910156,299.1845397949219,297.1968688964844,284.90264892578125,1.0,0.7715474963188171,0.3545821905136108,0.3545821905136108,1.0,1.0,-3.73294734954834,0.9930594563484192,2.739887952804565,0.1476718783378601,0.8749459981918335,0.8749459981918335,0.0,370.4055786132813,376.0,69639.921875,0.0,5330.45556640625,1.0,278.1573791503906,282.6996765136719,297.7286376953125,302.25933837890625,293.1499938964844,293.1499938964844,278.45001220703125,38594.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158198833465576,1.0,0.0,0.0,3.66278338432312,3.662808179855346,8.951911922849831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.0732421875,0.0,1566.9207763671875,1895.4371337890625,0.0,3550.53271484375,0.9101818799972534,1.0,0.0,3.0,1.0,0.0
17943180,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7549523711204529,0.456718772649765,0.4195800125598907,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8563565611839294,0.6775417923927307,0.6487078070640564,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8626019954681396,0.6939441561698914,0.4898317456245422,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7560459971427917,0.4590007066726684,0.4438092708587646,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6109937429428101,0.2351173907518386,1.106837511062622,284.9996337890625,284.95001220703125,304.617431640625,294.7088928222656,299.1734313964844,297.2001037597656,284.9984741210937,1.0,0.7728976011276245,0.3539131581783294,0.3539131581783294,1.0,1.0,-3.733854293823242,0.9911460280418396,2.742708206176758,0.1456009000539779,0.963278591632843,0.963278591632843,0.0,373.1180114746094,379.0,68906.6328125,0.0,5350.5419921875,1.0,278.4432678222656,282.8204040527344,297.6905822753906,302.09844970703125,293.1499938964844,293.1499938964844,278.1499938964844,33758.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089385867118835,1.0,0.0,0.0,3.76384162902832,3.763866424560547,9.45270187457936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11026.142578125,0.0,1646.255126953125,1895.4371337890625,0.0,3486.750732421875,0.9291059374809264,1.0,0.0,3.0,1.0,0.0
17943240,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7549523711204529,0.456718772649765,0.4195800125598907,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8563565611839294,0.6775417923927307,0.6487078070640564,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8626019954681396,0.6939441561698914,0.4898317456245422,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7560459971427917,0.4590007066726684,0.4438092708587646,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6109937429428101,0.2351173907518386,1.106837511062622,284.9996337890625,284.95001220703125,304.617431640625,294.7088928222656,299.1734313964844,297.2001037597656,284.9984741210937,1.0,0.7728976011276245,0.3539131581783294,0.3539131581783294,1.0,1.0,-3.733854293823242,0.9911460280418396,2.742708206176758,0.1456009000539779,0.963278591632843,0.963278591632843,0.0,373.1180114746094,379.0,68906.6328125,0.0,5350.5419921875,1.0,278.4432678222656,282.8204040527344,297.6905822753906,302.09844970703125,293.1499938964844,293.1499938964844,278.1499938964844,33758.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089385867118835,1.0,0.0,0.0,3.76384162902832,3.763866424560547,9.45270187457936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11026.142578125,0.0,1646.255126953125,1895.4371337890625,0.0,3486.750732421875,0.9291059374809264,1.0,0.0,3.0,1.0,0.0
17943300,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7541950345039368,0.4560566842556,0.4193416535854339,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8554447889328003,0.6766429543495178,0.648230254650116,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.862358570098877,0.6946913599967957,0.4906522631645202,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7555058598518372,0.4588688015937805,0.4439556002616882,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6105062365531921,0.2350016236305236,1.1071302890777588,284.8753967285156,284.95001220703125,304.5999755859375,294.70721435546875,299.164794921875,297.1976013183594,284.8742370605469,1.0,0.7736217975616455,0.3535786271095276,0.3535786271095276,1.0,1.0,-3.734516859054565,0.9902463555336,2.7442705631256104,0.1447381973266601,0.8759417533874512,0.8759417533874512,0.0,374.5924377441406,379.0,69838.65625,0.0,5361.96142578125,1.0,278.1953430175781,282.6791381835937,297.7354736328125,302.3181457519531,293.1499938964844,293.1499938964844,278.1499938964844,37759.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143325090408324,1.0,0.0,0.0,3.726447582244873,3.726472616195679,9.265808103009476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.41796875,0.0,1633.3326416015625,1895.4371337890625,0.0,3536.766357421875,0.9216551780700684,1.0,0.0,3.0,1.0,0.0
17943360,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.752981960773468,0.4552785456180572,0.4186990261077881,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8540952801704407,0.6755902171134949,0.6473200917243958,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8616488575935364,0.6953248381614685,0.4911204278469085,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7545725107192993,0.458604633808136,0.4437941908836365,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6096625328063965,0.2347854226827621,1.1066185235977173,284.9025573730469,284.95001220703125,304.5823974609375,294.70556640625,299.1551513671875,297.1938781738281,284.9037780761719,1.0,0.7741955518722534,0.3532640933990478,0.3532640933990478,1.0,1.0,-3.7324044704437256,0.9885523319244384,2.743852138519287,0.1436431407928466,0.8732696175575256,0.8732696175575256,0.0,376.4577331542969,382.0,69511.1875,0.0,5367.44287109375,1.0,278.1570739746094,282.7041931152344,297.72186279296875,302.243896484375,293.1499938964844,293.1499938964844,278.45001220703125,38610.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155836701393129,1.0,0.0,0.0,3.652273654937744,3.652297973632813,8.900612442630518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.767578125,0.0,1555.243408203125,1895.4371337890625,0.0,3548.347412109375,0.9079448580741882,1.0,0.0,3.0,1.0,0.0
17943420,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7516021728515625,0.4549787938594818,0.4182614386081695,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8523851633071899,0.6747317314147949,0.6463297009468079,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.861303448677063,0.6979881525039673,0.4928084015846252,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7535572648048401,0.4589502811431885,0.4440107047557831,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6086884140968323,0.2348505556583404,1.106784105300903,284.9991149902344,284.95001220703125,304.54693603515625,294.70233154296875,299.14422607421875,297.1972045898437,284.9979553222656,1.0,0.775522768497467,0.3526350557804107,0.3526350557804107,1.0,1.0,-3.733167171478272,0.986721694469452,2.746445417404175,0.1417125016450882,0.9604880213737488,0.9604880213737488,0.0,379.1663818359375,385.0,68788.4765625,0.0,5387.07177734375,1.0,278.4432067871094,282.8233947753906,297.68389892578125,302.0839538574219,293.1499938964844,293.1499938964844,278.1499938964844,33748.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086637496948242,1.0,0.0,0.0,3.754767894744873,3.754792451858521,9.407180527887248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11005.572265625,0.0,1635.551025390625,1895.4371337890625,0.0,3484.19873046875,0.927047848701477,1.0,0.0,3.0,1.0,0.0
17943480,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7516021728515625,0.4549787938594818,0.4182614386081695,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8523851633071899,0.6747317314147949,0.6463297009468079,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.861303448677063,0.6979881525039673,0.4928084015846252,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7535572648048401,0.4589502811431885,0.4440107047557831,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6086884140968323,0.2348505556583404,1.106784105300903,284.9991149902344,284.95001220703125,304.54693603515625,294.70233154296875,299.14422607421875,297.1972045898437,284.9979553222656,1.0,0.775522768497467,0.3526350557804107,0.3526350557804107,1.0,1.0,-3.733167171478272,0.986721694469452,2.746445417404175,0.1417125016450882,0.9604880213737488,0.9604880213737488,0.0,379.1663818359375,385.0,68788.4765625,0.0,5387.07177734375,1.0,278.4432067871094,282.8233947753906,297.68389892578125,302.0839538574219,293.1499938964844,293.1499938964844,278.1499938964844,33748.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086637496948242,1.0,0.0,0.0,3.754767894744873,3.754792451858521,9.407180527887248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11005.572265625,0.0,1635.551025390625,1895.4371337890625,0.0,3484.19873046875,0.927047848701477,1.0,0.0,3.0,1.0,0.0
17943540,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7496762871742249,0.4535273611545563,0.4173664152622223,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8501735925674438,0.672758936882019,0.644917368888855,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.860356867313385,0.6993069052696228,0.4940528571605682,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7521069645881653,0.4585189819335937,0.4439602494239807,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.607369065284729,0.2345165610313415,1.1065504550933838,284.9032287597656,284.95001220703125,304.5111389160156,294.6991882324219,299.12603759765625,297.19110107421875,284.904296875,1.0,0.7767976522445679,0.3520060181617737,0.3520060181617737,1.0,1.0,-3.7315573692321777,0.984147012233734,2.747410297393799,0.1398317664861679,0.8713868260383606,0.8713868260383606,0.0,382.5054931640625,388.0,69387.8515625,0.0,5403.46240234375,1.0,278.15704345703125,282.70819091796875,297.71533203125,302.2290344238281,293.1499938964844,293.1499938964844,278.45001220703125,38582.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153055548667908,1.0,0.0,0.0,3.6427605152130127,3.64278507232666,8.854306656758126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.77734375,0.0,1544.4100341796875,1895.4371337890625,0.0,3545.773681640625,0.9058074355125428,1.0,0.0,3.0,1.0,0.0
17943600,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7496762871742249,0.4535273611545563,0.4173664152622223,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8501735925674438,0.672758936882019,0.644917368888855,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.860356867313385,0.6993069052696228,0.4940528571605682,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7521069645881653,0.4585189819335937,0.4439602494239807,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.607369065284729,0.2345165610313415,1.1065504550933838,284.9032287597656,284.95001220703125,304.5111389160156,294.6991882324219,299.12603759765625,297.19110107421875,284.904296875,1.0,0.7767976522445679,0.3520060181617737,0.3520060181617737,1.0,1.0,-3.7315573692321777,0.984147012233734,2.747410297393799,0.1398317664861679,0.8713868260383606,0.8713868260383606,0.0,382.5054931640625,388.0,69387.8515625,0.0,5403.46240234375,1.0,278.15704345703125,282.70819091796875,297.71533203125,302.2290344238281,293.1499938964844,293.1499938964844,278.45001220703125,38582.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153055548667908,1.0,0.0,0.0,3.6427605152130127,3.64278507232666,8.854306656758126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.77734375,0.0,1544.4100341796875,1895.4371337890625,0.0,3545.773681640625,0.9058074355125428,1.0,0.0,3.0,1.0,0.0
17943660,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7483314871788025,0.4532040357589721,0.4169187843799591,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.848503053188324,0.6718673706054688,0.6439074277877808,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8600128293037415,0.7019039988517761,0.4957032203674316,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7511083483695984,0.4588243365287781,0.4441461265087127,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6064084768295288,0.2345775216817855,1.1067148447036743,284.99908447265625,284.95001220703125,304.4749755859375,294.6961364746094,299.1152648925781,297.1944274902344,284.9982604980469,1.0,0.7781041264533997,0.3514248132705688,0.3514248132705688,1.0,1.0,-3.732201337814331,0.9824285507202148,2.749772787094116,0.1380648463964462,0.9579617381095886,0.9579617381095886,0.0,385.2099304199219,376.0,68666.7734375,0.0,5422.70263671875,1.0,278.4422912597656,282.8271484375,297.6781921386719,302.07000732421875,293.1499938964844,293.1499938964844,278.1499938964844,33785.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90841543674469,1.0,0.0,0.0,3.7437591552734375,3.743783712387085,9.352098686576936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.771484375,0.0,1623.0059814453125,1895.4371337890625,0.0,3481.892578125,0.9248638153076172,1.0,0.0,3.0,1.0,0.0
17943720,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7483314871788025,0.4532040357589721,0.4169187843799591,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.848503053188324,0.6718673706054688,0.6439074277877808,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8600128293037415,0.7019039988517761,0.4957032203674316,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7511083483695984,0.4588243365287781,0.4441461265087127,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6064084768295288,0.2345775216817855,1.1067148447036743,284.99908447265625,284.95001220703125,304.4749755859375,294.6961364746094,299.1152648925781,297.1944274902344,284.9982604980469,1.0,0.7781041264533997,0.3514248132705688,0.3514248132705688,1.0,1.0,-3.732201337814331,0.9824285507202148,2.749772787094116,0.1380648463964462,0.9579617381095886,0.9579617381095886,0.0,385.2099304199219,376.0,68666.7734375,0.0,5422.70263671875,1.0,278.4422912597656,282.8271484375,297.6781921386719,302.07000732421875,293.1499938964844,293.1499938964844,278.1499938964844,33785.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90841543674469,1.0,0.0,0.0,3.7437591552734375,3.743783712387085,9.352098686576936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.771484375,0.0,1623.0059814453125,1895.4371337890625,0.0,3481.892578125,0.9248638153076172,1.0,0.0,3.0,1.0,0.0
17943780,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7492395639419556,0.4517653286457062,0.4157413840293884,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8495794534683228,0.6698855757713318,0.6421824097633362,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8624632358551025,0.703173816204071,0.496689110994339,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.752509355545044,0.4583708941936493,0.44377401471138,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6075411438941956,0.2342571914196014,1.1051247119903564,284.9013977050781,284.95001220703125,304.4385070800781,294.6932373046875,299.09722900390625,297.18865966796875,284.9026184082031,1.0,0.7754046320915222,0.350843608379364,0.350843608379364,1.0,1.0,-3.727549552917481,0.9790725708007812,2.748476982116699,0.1361501514911651,0.8673743605613708,0.8673743605613708,0.0,381.1288757324219,364.0,69218.4296875,0.0,5382.50927734375,1.0,278.1574401855469,282.7110290527344,297.7088623046875,302.21307373046875,293.1499938964844,293.1499938964844,278.45001220703125,38651.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914947509765625,1.0,0.0,0.0,3.6313302516937256,3.631354570388794,8.798827479949978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.7509765625,0.0,1532.2374267578125,1895.4371337890625,0.0,3542.4599609375,0.9032301902770996,1.0,0.0,3.0,1.0,0.0
17943840,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7492395639419556,0.4517653286457062,0.4157413840293884,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8495794534683228,0.6698855757713318,0.6421824097633362,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8624632358551025,0.703173816204071,0.496689110994339,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.752509355545044,0.4583708941936493,0.44377401471138,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6075411438941956,0.2342571914196014,1.1051247119903564,284.9013977050781,284.95001220703125,304.4385070800781,294.6932373046875,299.09722900390625,297.18865966796875,284.9026184082031,1.0,0.7754046320915222,0.350843608379364,0.350843608379364,1.0,1.0,-3.727549552917481,0.9790725708007812,2.748476982116699,0.1361501514911651,0.8673743605613708,0.8673743605613708,0.0,381.1288757324219,364.0,69218.4296875,0.0,5382.50927734375,1.0,278.1574401855469,282.7110290527344,297.7088623046875,302.21307373046875,293.1499938964844,293.1499938964844,278.45001220703125,38651.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914947509765625,1.0,0.0,0.0,3.6313302516937256,3.631354570388794,8.798827479949978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.7509765625,0.0,1532.2374267578125,1895.4371337890625,0.0,3542.4599609375,0.9032301902770996,1.0,0.0,3.0,1.0,0.0
17943900,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7504304647445679,0.4515792727470398,0.4151577949523926,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8509390950202942,0.669380247592926,0.641281247138977,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8645795583724976,0.7044215202331543,0.4971961379051208,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7539215087890625,0.4584734439849853,0.4435237646102905,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6086940765380859,0.2342701405286789,1.1039491891860962,285.0110778808594,284.95001220703125,304.4201354980469,294.6918334960937,299.0913391113281,297.1900329589844,285.0113830566406,1.0,0.7733283638954163,0.3505530059337616,0.3505530059337616,1.0,1.0,-3.7246503829956055,0.9772266149520874,2.747423887252808,0.1349803805351257,0.943790853023529,0.943790853023529,0.0,377.3114318847656,364.0,68330.328125,0.0,5349.42041015625,1.0,278.4012145996094,282.83868408203125,297.66217041015625,301.9949035644531,293.1499938964844,293.1499938964844,278.45001220703125,34314.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094740152359008,1.0,0.0,0.0,3.6760950088500977,3.676119089126587,9.017097113428464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.0947265625,0.0,1549.6912841796875,1895.4371337890625,0.0,3491.7216796875,0.9113741517066956,1.0,0.0,3.0,1.0,0.0
17943960,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7523214817047119,0.4515104293823242,0.4149222075939178,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8530238270759583,0.6690198183059692,0.6407467722892761,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8674720525741577,0.7057710886001587,0.4980037212371826,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7559835910797119,0.4587008953094482,0.4435312747955322,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6104151606559753,0.234390914440155,1.103459715843201,284.99566650390625,284.95001220703125,304.4017028808594,294.6904602050781,299.0867004394531,297.19268798828125,284.9944763183594,1.0,0.7710955142974854,0.3502905070781708,0.3502905070781708,1.0,1.0,-3.724114179611206,0.9761911034584044,2.747922897338867,0.1341508328914642,0.9516010880470276,0.9516010880470276,0.0,372.51214599609375,352.0,68445.5625,0.0,5317.26904296875,1.0,278.4432067871094,282.8291931152344,297.6708068847656,302.0496520996094,293.1499938964844,293.1499938964844,278.1499938964844,33810.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078323245048524,1.0,0.0,0.0,3.7311394214630127,3.731163740158081,9.289154832003988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.8076171875,0.0,1608.580810546875,1895.4371337890625,0.0,3476.475830078125,0.921782910823822,1.0,0.0,3.0,1.0,0.0
17944020,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7557817697525024,0.4501967430114746,0.4136408269405365,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8570148944854736,0.6671196818351746,0.638867974281311,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8730154037475586,0.7070869207382202,0.4988549351692199,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7599673867225647,0.4583213925361633,0.4429987967014313,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6136766076087952,0.2341969311237335,1.101334571838379,284.9035339355469,284.95001220703125,304.3646240234375,294.6878356933594,299.0697021484375,297.1881103515625,284.9044494628906,1.0,0.7658971548080444,0.3497655093669891,0.3497655093669891,1.0,1.0,-3.718148946762085,0.9726227521896362,2.745526075363159,0.1322718113660812,0.864001452922821,0.864001452922821,0.0,362.6667785644531,340.0,68942.96875,0.0,5236.71875,1.0,278.1572570800781,282.7188415527344,297.7024230957031,302.18853759765625,293.1499938964844,293.1499938964844,278.45001220703125,38705.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141759872436525,1.0,0.0,0.0,3.6112489700317374,3.611273050308228,8.701781553099863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.4111328125,0.0,1510.5107421875,1895.4371337890625,0.0,3535.317138671875,0.8989158272743225,1.0,0.0,3.0,1.0,0.0
17944080,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7557817697525024,0.4501967430114746,0.4136408269405365,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8570148944854736,0.6671196818351746,0.638867974281311,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8730154037475586,0.7070869207382202,0.4988549351692199,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7599673867225647,0.4583213925361633,0.4429987967014313,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6136766076087952,0.2341969311237335,1.101334571838379,284.9035339355469,284.95001220703125,304.3646240234375,294.6878356933594,299.0697021484375,297.1881103515625,284.9044494628906,1.0,0.7658971548080444,0.3497655093669891,0.3497655093669891,1.0,1.0,-3.718148946762085,0.9726227521896362,2.745526075363159,0.1322718113660812,0.864001452922821,0.864001452922821,0.0,362.6667785644531,340.0,68942.96875,0.0,5236.71875,1.0,278.1572570800781,282.7188415527344,297.7024230957031,302.18853759765625,293.1499938964844,293.1499938964844,278.45001220703125,38705.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141759872436525,1.0,0.0,0.0,3.6112489700317374,3.611273050308228,8.701781553099863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.4111328125,0.0,1510.5107421875,1895.4371337890625,0.0,3535.317138671875,0.8989158272743225,1.0,0.0,3.0,1.0,0.0
17944140,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7605009078979492,0.4500234425067901,0.4128119647502899,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8623089790344238,0.6663093566894531,0.6373935341835022,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8800086975097656,0.7097042798995972,0.5001180171966553,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7651075720787048,0.4587060213088989,0.4427119493484497,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6176790595054626,0.2344420701265335,1.099695920944214,284.9950561523437,284.95001220703125,304.3272705078125,294.68536376953125,299.0598449707031,297.1929016113281,284.9942321777344,1.0,0.7603186368942261,0.3492404818534851,0.3492404818534851,1.0,1.0,-3.714570999145508,0.96979957818985,2.7447714805603027,0.1303663253784179,0.9462029337882996,0.9462029337882996,0.0,351.2767944335937,328.0,68185.078125,0.0,5153.74462890625,1.0,278.44207763671875,282.8348083496094,297.6658935546875,302.0276184082031,293.1499938964844,293.1499938964844,278.1499938964844,33873.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906974732875824,1.0,0.0,0.0,3.710721492767334,3.7107458114624015,9.187767773255472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.1630859375,0.0,1585.6051025390625,1895.4371337890625,0.0,3468.507080078125,0.917475402355194,1.0,0.0,3.0,1.0,0.0
17944200,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7605009078979492,0.4500234425067901,0.4128119647502899,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8623089790344238,0.6663093566894531,0.6373935341835022,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8800086975097656,0.7097042798995972,0.5001180171966553,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7651075720787048,0.4587060213088989,0.4427119493484497,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6176790595054626,0.2344420701265335,1.099695920944214,284.9950561523437,284.95001220703125,304.3272705078125,294.68536376953125,299.0598449707031,297.1929016113281,284.9942321777344,1.0,0.7603186368942261,0.3492404818534851,0.3492404818534851,1.0,1.0,-3.714570999145508,0.96979957818985,2.7447714805603027,0.1303663253784179,0.9462029337882996,0.9462029337882996,0.0,351.2767944335937,328.0,68185.078125,0.0,5153.74462890625,1.0,278.44207763671875,282.8348083496094,297.6658935546875,302.0276184082031,293.1499938964844,293.1499938964844,278.1499938964844,33873.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906974732875824,1.0,0.0,0.0,3.710721492767334,3.7107458114624015,9.187767773255472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.1630859375,0.0,1585.6051025390625,1895.4371337890625,0.0,3468.507080078125,0.917475402355194,1.0,0.0,3.0,1.0,0.0
17944260,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7651172876358032,0.4487815201282501,0.4115340411663055,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8676050305366516,0.6644652485847473,0.6355011463165283,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8869425058364868,0.7110267281532288,0.5009259581565857,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.770279049873352,0.4583723545074463,0.4421621859073639,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.621584415435791,0.2343402653932571,1.0977281332015991,284.9051208496094,284.95001220703125,304.2897033691406,294.68310546875,299.0435485839844,297.1889038085937,284.90594482421875,1.0,0.7544713616371155,0.3487694561481476,0.3487694561481476,1.0,1.0,-3.708709478378296,0.9664396643638612,2.74226975440979,0.1286677867174148,0.860507071018219,0.860507071018219,0.0,340.07275390625,316.0,68677.5234375,0.0,5065.3447265625,1.0,278.1573791503906,282.72625732421875,297.6974182128906,302.1661071777344,293.1499938964844,293.1499938964844,278.45001220703125,38678.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132320284843444,1.0,0.0,0.0,3.5917768478393555,3.5918009281158447,8.608193411419052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.890625,0.0,1489.07568359375,1895.4371337890625,0.0,3526.573486328125,0.8945844769477844,1.0,0.0,3.0,1.0,0.0
17944320,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7651172876358032,0.4487815201282501,0.4115340411663055,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8676050305366516,0.6644652485847473,0.6355011463165283,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8869425058364868,0.7110267281532288,0.5009259581565857,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.770279049873352,0.4583723545074463,0.4421621859073639,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.621584415435791,0.2343402653932571,1.0977281332015991,284.9051208496094,284.95001220703125,304.2897033691406,294.68310546875,299.0435485839844,297.1889038085937,284.90594482421875,1.0,0.7544713616371155,0.3487694561481476,0.3487694561481476,1.0,1.0,-3.708709478378296,0.9664396643638612,2.74226975440979,0.1286677867174148,0.860507071018219,0.860507071018219,0.0,340.07275390625,316.0,68677.5234375,0.0,5065.3447265625,1.0,278.1573791503906,282.72625732421875,297.6974182128906,302.1661071777344,293.1499938964844,293.1499938964844,278.45001220703125,38678.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132320284843444,1.0,0.0,0.0,3.5917768478393555,3.5918009281158447,8.608193411419052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.890625,0.0,1489.07568359375,1895.4371337890625,0.0,3526.573486328125,0.8945844769477844,1.0,0.0,3.0,1.0,0.0
17944380,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7708655595779419,0.4486414194107055,0.4107207357883453,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.874052107334137,0.6636805534362793,0.6340345740318298,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8951343894004822,0.7136231660842896,0.5021619200706482,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7764710187911987,0.4587799310684204,0.4418783187866211,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6261141300201416,0.2346526831388473,1.0962989330291748,284.9945983886719,284.95001220703125,304.2518920898437,294.6810302734375,299.0341186523437,297.19384765625,284.9937744140625,1.0,0.748551070690155,0.3482984006404876,0.3482984006404876,1.0,1.0,-3.70538330078125,0.9638740420341492,2.741509199142456,0.1269657760858535,0.9415315985679626,0.9415315985679626,0.0,328.019287109375,304.0,67945.390625,0.0,4979.27197265625,1.0,278.4419250488281,282.84014892578125,297.6615600585937,302.0075378417969,293.1499938964844,293.1499938964844,278.1499938964844,33844.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906036138534546,1.0,0.0,0.0,3.693048238754273,3.6930723190307617,9.100457418753648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10864.5263671875,0.0,1565.2723388671875,1895.4371337890625,0.0,3459.781982421875,0.9134769439697266,1.0,0.0,3.0,1.0,0.0
17944440,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7708655595779419,0.4486414194107055,0.4107207357883453,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.874052107334137,0.6636805534362793,0.6340345740318298,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8951343894004822,0.7136231660842896,0.5021619200706482,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7764710187911987,0.4587799310684204,0.4418783187866211,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6261141300201416,0.2346526831388473,1.0962989330291748,284.9945983886719,284.95001220703125,304.2518920898437,294.6810302734375,299.0341186523437,297.19384765625,284.9937744140625,1.0,0.748551070690155,0.3482984006404876,0.3482984006404876,1.0,1.0,-3.70538330078125,0.9638740420341492,2.741509199142456,0.1269657760858535,0.9415315985679626,0.9415315985679626,0.0,328.019287109375,304.0,67945.390625,0.0,4979.27197265625,1.0,278.4419250488281,282.84014892578125,297.6615600585937,302.0075378417969,293.1499938964844,293.1499938964844,278.1499938964844,33844.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906036138534546,1.0,0.0,0.0,3.693048238754273,3.6930723190307617,9.100457418753648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10864.5263671875,0.0,1565.2723388671875,1895.4371337890625,0.0,3459.781982421875,0.9134769439697266,1.0,0.0,3.0,1.0,0.0
17944500,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7738258242607117,0.4480761289596557,0.4102711379528045,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.87739497423172,0.6628277897834778,0.6332871317863464,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8993157148361206,0.7143089175224304,0.5027177333831787,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7796869874000549,0.4586717784404754,0.4417447745800018,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6284645795822144,0.2346687018871307,1.0957717895507812,284.8749694824219,284.95001220703125,304.23291015625,294.6800537109375,299.0264587402344,297.1924133300781,284.8745422363281,1.0,0.7456055879592896,0.3480628728866577,0.3480628728866577,1.0,1.0,-3.703824520111084,0.9626176953315736,2.741206884384156,0.1262616366147995,0.8561326861381531,0.8561326861381531,0.0,322.0867919921875,304.0,68768.3984375,0.0,4937.1767578125,1.0,278.1968688964844,282.7049560546875,297.7068786621094,302.22235107421875,293.1499938964844,293.1499938964844,278.1499938964844,38184.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112642407417296,1.0,0.0,0.0,3.64814829826355,3.648172855377197,8.880517725629034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10516.9970703125,0.0,1547.4462890625,1895.4371337890625,0.0,3508.3330078125,0.9043207168579102,1.0,0.0,3.0,1.0,0.0
17944560,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7763914465904236,0.4474359154701233,0.4094599783420563,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8803691267967224,0.6618669629096985,0.6321537494659424,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9030936360359192,0.7149240970611572,0.5029433965682983,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7825694680213928,0.458465963602066,0.4413324892520904,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6305533647537231,0.2346072494983673,1.0945250988006592,284.9064025878906,284.95001220703125,304.2138977050781,294.6791381835937,299.0180358886719,297.1900329589844,284.90728759765625,1.0,0.7425059676170349,0.3478465974330902,0.3478465974330902,1.0,1.0,-3.699762344360352,0.9606573581695556,2.739104986190796,0.12534961104393,0.8574340343475342,0.8574340343475342,0.0,316.4940795898437,292.0,68430.5,0.0,4890.0205078125,1.0,278.1576538085937,282.7333984375,297.693603515625,302.1463928222656,293.1499938964844,293.1499938964844,278.45001220703125,38669.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123100638389589,1.0,0.0,0.0,3.5734713077545166,3.5734951496124268,8.520673304701631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.740234375,0.0,1469.2393798828125,1895.4371337890625,0.0,3518.029541015625,0.8905413746833801,1.0,0.0,3.0,1.0,0.0
17944620,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7831102013587952,0.4473068118095398,0.408657431602478,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8879013061523438,0.6610892415046692,0.6306948661804199,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9128558039665222,0.7174877524375916,0.5041550993919373,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7897348403930664,0.4588768184185028,0.4410509467124939,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6357461810112,0.2349615097045898,1.093274474143982,284.99395751953125,284.95001220703125,304.1756896972656,294.677490234375,299.0087585449219,297.19488525390625,284.9931335449219,1.0,0.7364576458930969,0.3474140167236328,0.3474140167236328,1.0,1.0,-3.696646928787232,0.9582857489585876,2.738361358642578,0.1237870305776596,0.937210202217102,0.937210202217102,0.0,304.2926025390625,280.0,67723.984375,0.0,4803.9755859375,1.0,278.4418029785156,282.8451538085937,297.6581726074219,301.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,33822.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051422476768494,1.0,0.0,0.0,3.676700353622437,3.676724195480346,9.020066613629752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10829.0703125,0.0,1546.6641845703125,1895.4371337890625,0.0,3451.46875,0.9097834825515748,1.0,0.0,3.0,1.0,0.0
17944680,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7831102013587952,0.4473068118095398,0.408657431602478,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8879013061523438,0.6610892415046692,0.6306948661804199,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9128558039665222,0.7174877524375916,0.5041550993919373,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7897348403930664,0.4588768184185028,0.4410509467124939,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6357461810112,0.2349615097045898,1.093274474143982,284.99395751953125,284.95001220703125,304.1756896972656,294.677490234375,299.0087585449219,297.19488525390625,284.9931335449219,1.0,0.7364576458930969,0.3474140167236328,0.3474140167236328,1.0,1.0,-3.696646928787232,0.9582857489585876,2.738361358642578,0.1237870305776596,0.937210202217102,0.937210202217102,0.0,304.2926025390625,280.0,67723.984375,0.0,4803.9755859375,1.0,278.4418029785156,282.8451538085937,297.6581726074219,301.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,33822.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051422476768494,1.0,0.0,0.0,3.676700353622437,3.676724195480346,9.020066613629752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10829.0703125,0.0,1546.6641845703125,1895.4371337890625,0.0,3451.46875,0.9097834825515748,1.0,0.0,3.0,1.0,0.0
17944740,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7895802855491638,0.4461229741573334,0.407407134771347,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.895277738571167,0.6592931151390076,0.6288207173347473,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9229260087013244,0.7187637686729431,0.5049124360084534,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7967720031738281,0.4585690498352051,0.4405040740966797,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6409483551979065,0.234955295920372,1.091655731201172,284.9073791503906,284.95001220703125,304.1373596191406,294.67608642578125,298.99285888671875,297.1911315917969,284.9080505371094,1.0,0.7303148508071899,0.3469814360141754,0.3469814360141754,1.0,1.0,-3.6912026405334473,0.9551950693130492,2.7360076904296875,0.1222399994730949,0.8544784784317017,0.8544784784317017,0.0,292.6990661621094,268.0,68207.6015625,0.0,4715.26220703125,1.0,278.1576538085937,282.7397155761719,297.6905517578125,302.12860107421875,293.1499938964844,293.1499938964844,278.45001220703125,38619.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114391207695008,1.0,0.0,0.0,3.557173013687134,3.557196617126465,8.44312637582334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.912109375,0.0,1451.42431640625,1895.4371337890625,0.0,3509.95458984375,0.8868780732154846,1.0,0.0,3.0,1.0,0.0
17944800,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7895802855491638,0.4461229741573334,0.407407134771347,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.895277738571167,0.6592931151390076,0.6288207173347473,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9229260087013244,0.7187637686729431,0.5049124360084534,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7967720031738281,0.4585690498352051,0.4405040740966797,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6409483551979065,0.234955295920372,1.091655731201172,284.9073791503906,284.95001220703125,304.1373596191406,294.67608642578125,298.99285888671875,297.1911315917969,284.9080505371094,1.0,0.7303148508071899,0.3469814360141754,0.3469814360141754,1.0,1.0,-3.6912026405334473,0.9551950693130492,2.7360076904296875,0.1222399994730949,0.8544784784317017,0.8544784784317017,0.0,292.6990661621094,268.0,68207.6015625,0.0,4715.26220703125,1.0,278.1576538085937,282.7397155761719,297.6905517578125,302.12860107421875,293.1499938964844,293.1499938964844,278.45001220703125,38619.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114391207695008,1.0,0.0,0.0,3.557173013687134,3.557196617126465,8.44312637582334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.912109375,0.0,1451.42431640625,1895.4371337890625,0.0,3509.95458984375,0.8868780732154846,1.0,0.0,3.0,1.0,0.0
17944860,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7973790168762207,0.4459982216358185,0.4066138565540313,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9040283560752868,0.6585164070129395,0.6273684501647949,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9348329901695251,0.7212984561920166,0.506106436252594,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.804990291595459,0.4589762091636657,0.4402223527431488,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6471297144889832,0.2353411018848419,1.090553879737854,284.99334716796875,284.95001220703125,304.098876953125,294.6749267578125,298.9837646484375,297.19586181640625,284.9925537109375,1.0,0.7241841554641724,0.3465947806835174,0.3465947806835174,1.0,1.0,-3.6882643699646,0.9530263543128968,2.735237836837769,0.1208234429359436,0.9331665635108948,0.9331665635108948,0.0,280.46490478515625,256.0,67516.375,0.0,4629.849609375,1.0,278.4416809082031,282.8500671386719,297.6556091308594,301.9736022949219,293.1499938964844,293.1499938964844,278.1499938964844,33803.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042742252349854,1.0,0.0,0.0,3.661213397979736,3.661237239837648,8.944239198171999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10796.052734375,0.0,1529.1983642578125,1895.4371337890625,0.0,3443.39306640625,0.9062862396240234,1.0,0.0,3.0,1.0,0.0
17944920,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7973790168762207,0.4459982216358185,0.4066138565540313,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9040283560752868,0.6585164070129395,0.6273684501647949,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9348329901695251,0.7212984561920166,0.506106436252594,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.804990291595459,0.4589762091636657,0.4402223527431488,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6471297144889832,0.2353411018848419,1.090553879737854,284.99334716796875,284.95001220703125,304.098876953125,294.6749267578125,298.9837646484375,297.19586181640625,284.9925537109375,1.0,0.7241841554641724,0.3465947806835174,0.3465947806835174,1.0,1.0,-3.6882643699646,0.9530263543128968,2.735237836837769,0.1208234429359436,0.9331665635108948,0.9331665635108948,0.0,280.46490478515625,256.0,67516.375,0.0,4629.849609375,1.0,278.4416809082031,282.8500671386719,297.6556091308594,301.9736022949219,293.1499938964844,293.1499938964844,278.1499938964844,33803.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042742252349854,1.0,0.0,0.0,3.661213397979736,3.661237239837648,8.944239198171999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10796.052734375,0.0,1529.1983642578125,1895.4371337890625,0.0,3443.39306640625,0.9062862396240234,1.0,0.0,3.0,1.0,0.0
