time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944980,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8049278855323792,0.4448314607143402,0.4053720235824585,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9131639003753662,0.6567339301109314,0.6254995465278625,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9463220238685608,0.7225545048713684,0.5068449378013611,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8128662109375,0.458670437335968,0.4396723508834839,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6534314751625061,0.2353673875331878,1.089066982269287,284.9066467285156,284.95001220703125,304.060302734375,294.67401123046875,298.9682006835937,297.1921691894531,284.9076232910156,1.0,0.7179639339447021,0.3462081253528595,0.3462081253528595,1.0,1.0,-3.682968616485596,0.9501360058784484,2.732832670211792,0.1194157302379608,0.8506219983100891,0.8506219983100891,0.0,268.85723876953125,244.0,67997.265625,0.0,4541.9111328125,1.0,278.1581115722656,282.7447814941406,297.6883850097656,302.11328125,293.1499938964844,293.1499938964844,278.45001220703125,38610.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910567820072174,1.0,0.0,0.0,3.5419490337371826,3.5419726371765137,8.371011404051387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.2236328125,0.0,1435.1978759765625,1895.4371337890625,0.0,3501.87255859375,0.8833930492401123,1.0,0.0,3.0,1.0,0.0
17945040,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8049278855323792,0.4448314607143402,0.4053720235824585,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9131639003753662,0.6567339301109314,0.6254995465278625,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9463220238685608,0.7225545048713684,0.5068449378013611,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8128662109375,0.458670437335968,0.4396723508834839,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6534314751625061,0.2353673875331878,1.089066982269287,284.9066467285156,284.95001220703125,304.060302734375,294.67401123046875,298.9682006835937,297.1921691894531,284.9076232910156,1.0,0.7179639339447021,0.3462081253528595,0.3462081253528595,1.0,1.0,-3.682968616485596,0.9501360058784484,2.732832670211792,0.1194157302379608,0.8506219983100891,0.8506219983100891,0.0,268.85723876953125,244.0,67997.265625,0.0,4541.9111328125,1.0,278.1581115722656,282.7447814941406,297.6883850097656,302.11328125,293.1499938964844,293.1499938964844,278.45001220703125,38610.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910567820072174,1.0,0.0,0.0,3.5419490337371826,3.5419726371765137,8.371011404051387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.2236328125,0.0,1435.1978759765625,1895.4371337890625,0.0,3501.87255859375,0.8833930492401123,1.0,0.0,3.0,1.0,0.0
17945100,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8090270161628723,0.4447321891784668,0.4048151075839996,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9184022545814514,0.6562930345535278,0.6246013641357422,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9523932337760924,0.7237776517868042,0.5072855949401855,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8169876337051392,0.4588249921798706,0.4394039511680603,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6568973660469055,0.2355333864688873,1.0882353782653809,285.0108337402344,284.95001220703125,304.0409545898437,294.6736755371094,298.9632263183594,297.19403076171875,285.0107116699219,1.0,0.7148014903068542,0.3460147976875305,0.3460147976875305,1.0,1.0,-3.680417537689209,0.9487270712852478,2.7316906452178955,0.1185839027166366,0.9242039322853088,0.9242039322853088,0.0,262.90045166015625,244.0,67193.7734375,0.0,4497.35546875,1.0,278.39910888671875,282.8661499023437,297.6430969238281,301.9013671875,293.1499938964844,293.1499938964844,278.45001220703125,34103.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905026376247406,1.0,0.0,0.0,3.5917537212371826,3.5917768478393555,8.608081429883896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.529296875,0.0,1455.3626708984375,1895.4371337890625,0.0,3450.390869140625,0.8923842906951904,1.0,0.0,3.0,1.0,0.0
17945160,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8137125372886658,0.444708377122879,0.4045796990394592,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9246159791946412,0.6559562087059021,0.624046266078949,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9591415524482728,0.7250661849975586,0.508019745349884,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8216841220855713,0.4590717256069183,0.4393848180770874,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6609817743301392,0.2357802838087082,1.088088035583496,284.9922180175781,284.95001220703125,304.0216064453125,294.6733703613281,298.9591064453125,297.19677734375,284.9910583496094,1.0,0.7117584347724915,0.3458317816257477,0.3458317816257477,1.0,1.0,-3.680147886276245,0.9480433464050292,2.732104539871216,0.1180211752653122,0.9290554523468018,0.9290554523468018,0.0,256.6220703125,232.0,67326.0703125,0.0,4457.14208984375,1.0,278.4424743652344,282.8540954589844,297.65338134765625,301.95904541015625,293.1499938964844,293.1499938964844,278.1499938964844,33720.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033722281455994,1.0,0.0,0.0,3.648637533187866,3.648661136627197,8.882898896445113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.1689453125,0.0,1514.6004638671875,1895.4371337890625,0.0,3434.997802734375,0.903133511543274,1.0,0.0,3.0,1.0,0.0
17945220,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8219783306121826,0.4435532093048095,0.4033514261245727,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9362067580223083,0.6541831493377686,0.6221885085105896,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9710023999214172,0.7263031005859375,0.5087493658065796,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8303603529930115,0.4587655067443847,0.4388361275196075,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6687711477279663,0.2358356416225433,1.0867342948913574,284.9092102050781,284.95001220703125,303.9828491210937,294.67303466796875,298.9437255859375,297.1931457519531,284.9097900390625,1.0,0.7054665684700012,0.345465749502182,0.345465749502182,1.0,1.0,-3.6750330924987793,0.9452801942825316,2.729753017425537,0.1166711300611496,0.8492022752761841,0.8492022752761841,0.0,245.0057983398437,220.0,67797.1875,0.0,4370.07958984375,1.0,278.15789794921875,282.75225830078125,297.6875915527344,302.098876953125,293.1499938964844,293.1499938964844,278.45001220703125,38570.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097279906272888,1.0,0.0,0.0,3.526470899581909,3.526494264602661,8.298009674945206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.0751953125,0.0,1418.609375,1895.4371337890625,0.0,3494.0791015625,0.8800492286682129,1.0,0.0,3.0,1.0,0.0
17945280,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8219783306121826,0.4435532093048095,0.4033514261245727,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9362067580223083,0.6541831493377686,0.6221885085105896,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9710023999214172,0.7263031005859375,0.5087493658065796,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8303603529930115,0.4587655067443847,0.4388361275196075,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6687711477279663,0.2358356416225433,1.0867342948913574,284.9092102050781,284.95001220703125,303.9828491210937,294.67303466796875,298.9437255859375,297.1931457519531,284.9097900390625,1.0,0.7054665684700012,0.345465749502182,0.345465749502182,1.0,1.0,-3.6750330924987793,0.9452801942825316,2.729753017425537,0.1166711300611496,0.8492022752761841,0.8492022752761841,0.0,245.0057983398437,220.0,67797.1875,0.0,4370.07958984375,1.0,278.15789794921875,282.75225830078125,297.6875915527344,302.098876953125,293.1499938964844,293.1499938964844,278.45001220703125,38570.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097279906272888,1.0,0.0,0.0,3.526470899581909,3.526494264602661,8.298009674945206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.0751953125,0.0,1418.609375,1895.4371337890625,0.0,3494.0791015625,0.8800492286682129,1.0,0.0,3.0,1.0,0.0
17945340,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8318032026290894,0.4434243142604828,0.4025649726390838,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9497106075286864,0.6533979773521423,0.620739758014679,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9836455583572388,0.7287889122962952,0.5099143385887146,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8406824469566345,0.4591571688652038,0.438547134399414,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6781174540519714,0.2362716943025589,1.0858782529830933,284.9921264648437,284.95001220703125,303.94403076171875,294.67303466796875,298.9346618652344,297.1976318359375,284.9913635253906,1.0,0.6991894245147705,0.3450997471809387,0.3450997471809387,1.0,1.0,-3.6723594665527344,0.9432719349861144,2.7290875911712646,0.1152970269322395,0.925764799118042,0.925764799118042,0.0,232.76730346679688,208.0,67138.25,0.0,4286.00048828125,1.0,278.4414367675781,282.85955810546875,297.6537780761719,301.9471435546875,293.1499938964844,293.1499938964844,278.1499938964844,33778.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025762677192688,1.0,0.0,0.0,3.63263201713562,3.632655382156372,8.805136531009339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.771484375,0.0,1497.392333984375,1895.4371337890625,0.0,3427.58740234375,0.8998436331748962,1.0,0.0,3.0,1.0,0.0
17945400,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8318032026290894,0.4434243142604828,0.4025649726390838,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9497106075286864,0.6533979773521423,0.620739758014679,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9836455583572388,0.7287889122962952,0.5099143385887146,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8406824469566345,0.4591571688652038,0.438547134399414,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6781174540519714,0.2362716943025589,1.0858782529830933,284.9921264648437,284.95001220703125,303.94403076171875,294.67303466796875,298.9346618652344,297.1976318359375,284.9913635253906,1.0,0.6991894245147705,0.3450997471809387,0.3450997471809387,1.0,1.0,-3.6723594665527344,0.9432719349861144,2.7290875911712646,0.1152970269322395,0.925764799118042,0.925764799118042,0.0,232.76730346679688,208.0,67138.25,0.0,4286.00048828125,1.0,278.4414367675781,282.85955810546875,297.6537780761719,301.9471435546875,293.1499938964844,293.1499938964844,278.1499938964844,33778.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025762677192688,1.0,0.0,0.0,3.63263201713562,3.632655382156372,8.805136531009339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.771484375,0.0,1497.392333984375,1895.4371337890625,0.0,3427.58740234375,0.8998436331748962,1.0,0.0,3.0,1.0,0.0
17945460,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8417229652404785,0.4422812461853027,0.4013309478759765,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9626354575157166,0.6516340374946594,0.618873655796051,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9948782324790956,0.7300143837928772,0.5106217265129089,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8513838648796082,0.4588503837585449,0.4379864931106567,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6877734661102295,0.2363525182008743,1.0846129655838013,284.9096069335937,284.95001220703125,303.9052124023437,294.6733093261719,298.91943359375,297.1940612792969,284.9097900390625,1.0,0.6928204894065857,0.3447433412075043,0.3447433412075043,1.0,1.0,-3.667292356491089,0.9405587315559388,2.726733684539795,0.1139412745833396,0.8464985489845276,0.8464985489845276,0.0,221.1614532470703,211.0,67620.734375,0.0,4199.548828125,1.0,278.15850830078125,282.757568359375,297.6874389648437,302.0869445800781,293.1499938964844,293.1499938964844,278.45001220703125,38456.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088508486747742,1.0,0.0,0.0,3.5141496658325195,3.5141727924346924,8.240124884650868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.14453125,0.0,1404.9129638671875,1895.4371337890625,0.0,3485.936279296875,0.8771555423736572,1.0,0.0,3.0,1.0,0.0
17945520,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8417229652404785,0.4422812461853027,0.4013309478759765,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9626354575157166,0.6516340374946594,0.618873655796051,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9948782324790956,0.7300143837928772,0.5106217265129089,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8513838648796082,0.4588503837585449,0.4379864931106567,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6877734661102295,0.2363525182008743,1.0846129655838013,284.9096069335937,284.95001220703125,303.9052124023437,294.6733093261719,298.91943359375,297.1940612792969,284.9097900390625,1.0,0.6928204894065857,0.3447433412075043,0.3447433412075043,1.0,1.0,-3.667292356491089,0.9405587315559388,2.726733684539795,0.1139412745833396,0.8464985489845276,0.8464985489845276,0.0,221.1614532470703,211.0,67620.734375,0.0,4199.548828125,1.0,278.15850830078125,282.757568359375,297.6874389648437,302.0869445800781,293.1499938964844,293.1499938964844,278.45001220703125,38456.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088508486747742,1.0,0.0,0.0,3.5141496658325195,3.5141727924346924,8.240124884650868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.14453125,0.0,1404.9129638671875,1895.4371337890625,0.0,3485.936279296875,0.8771555423736572,1.0,0.0,3.0,1.0,0.0
17945580,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8464764356613159,0.4421210289001465,0.4008052349090576,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9682046175003052,0.6508271098136902,0.6177036166191101,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9990000128746032,0.732526421546936,0.5109280943870544,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8566581010818481,0.459217220544815,0.4379706382751465,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6925791501998901,0.2367907613515854,1.0851655006408691,284.99237060546875,284.95001220703125,303.8663635253906,294.6739501953125,298.9104919433594,297.1983947753906,284.9915771484375,1.0,0.690548837184906,0.3443869650363922,0.3443869650363922,1.0,1.0,-3.666268348693848,0.9390870928764344,2.727181196212769,0.1127049326896667,0.9232128262519836,0.9232128262519836,0.0,216.1290435791016,214.0,66988.796875,0.0,4165.28564453125,1.0,278.4413452148437,282.8644714355469,297.6549072265625,301.9381408691406,293.1499938964844,293.1499938964844,278.1499938964844,33732.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017547369003296,1.0,0.0,0.0,3.620505809783936,3.620529174804688,8.746449680074875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.0322265625,0.0,1483.772216796875,1895.4371337890625,0.0,3419.935791015625,0.897085964679718,1.0,0.0,3.0,1.0,0.0
17945640,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8464764356613159,0.4421210289001465,0.4008052349090576,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9682046175003052,0.6508271098136902,0.6177036166191101,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9990000128746032,0.732526421546936,0.5109280943870544,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8566581010818481,0.459217220544815,0.4379706382751465,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6925791501998901,0.2367907613515854,1.0851655006408691,284.99237060546875,284.95001220703125,303.8663635253906,294.6739501953125,298.9104919433594,297.1983947753906,284.9915771484375,1.0,0.690548837184906,0.3443869650363922,0.3443869650363922,1.0,1.0,-3.666268348693848,0.9390870928764344,2.727181196212769,0.1127049326896667,0.9232128262519836,0.9232128262519836,0.0,216.1290435791016,214.0,66988.796875,0.0,4165.28564453125,1.0,278.4413452148437,282.8644714355469,297.6549072265625,301.9381408691406,293.1499938964844,293.1499938964844,278.1499938964844,33732.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017547369003296,1.0,0.0,0.0,3.620505809783936,3.620529174804688,8.746449680074875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.0322265625,0.0,1483.772216796875,1895.4371337890625,0.0,3419.935791015625,0.897085964679718,1.0,0.0,3.0,1.0,0.0
17945700,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8469653129577637,0.4415280520915985,0.4005220532417297,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9687113761901855,0.6499510407447815,0.6171334385871887,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9990000128746032,0.7333704829216003,0.5102947950363159,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8573834896087646,0.4590645432472229,0.4380024075508117,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6933402419090271,0.2368385791778564,1.085785746574402,284.8775939941406,284.95001220703125,303.8469543457031,294.67437744140625,298.9036865234375,297.1975402832031,284.8781433105469,1.0,0.6901185512542725,0.3442087471485138,0.3442087471485138,1.0,1.0,-3.665258884429932,0.9381967782974244,2.7270619869232178,0.1121251061558723,0.8407620191574097,0.8407620191574097,0.0,215.4417266845703,214.0,67742.390625,0.0,4158.28955078125,1.0,278.1990966796875,282.73541259765625,297.70172119140625,302.1509094238281,293.1499938964844,293.1499938964844,278.1499938964844,38420.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070574045181274,1.0,0.0,0.0,3.570053815841675,3.570077419281006,8.50438368615869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.25390625,0.0,1463.7421875,1895.4371337890625,0.0,3469.275390625,0.8869858980178833,1.0,0.0,3.0,1.0,0.0
17945760,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8464074730873108,0.4408847689628601,0.3999086618423462,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9680675268173218,0.6489968299865723,0.6162144541740417,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9990000128746032,0.7341647744178772,0.5106059908866882,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8570910692214966,0.4588334262371063,0.4377778172492981,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6931976675987244,0.2368131428956985,1.0857325792312622,284.9117126464844,284.95001220703125,303.8275451660156,294.6749267578125,298.8963928222656,297.1959228515625,284.9123840332031,1.0,0.6899408102035522,0.3440420925617218,0.3440420925617218,1.0,1.0,-3.6634538173675537,0.9371023774147034,2.726351499557495,0.1114623099565506,0.8457494974136353,0.8457494974136353,0.0,215.49185180664065,217.0,67485.109375,0.0,4153.77978515625,1.0,278.1582946777344,282.76416015625,297.68975830078125,302.0799255371094,293.1499938964844,293.1499938964844,278.45001220703125,38483.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081175923347472,1.0,0.0,0.0,3.50156569480896,3.501588821411133,8.181215775948658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.580078125,0.0,1392.0428466796875,1895.4371337890625,0.0,3479.1259765625,0.8744974732398987,1.0,0.0,3.0,1.0,0.0
17945820,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8455876708030701,0.4406039118766784,0.3994790613651275,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9668951630592346,0.6480950713157654,0.615172266960144,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9990000128746032,0.7368016839027405,0.5116903781890869,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.856607973575592,0.4590974450111389,0.4378822147846222,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6929828524589539,0.2371599674224853,1.0869176387786863,284.9930114746094,284.95001220703125,303.7887268066406,294.6762390136719,298.8876647949219,297.20001220703125,284.99224853515625,1.0,0.6904234290122986,0.3437088131904602,0.3437088131904602,1.0,1.0,-3.6645312309265137,0.936346709728241,2.728184461593628,0.1104267984628677,0.922215223312378,0.922215223312378,0.0,216.0438537597656,220.0,66916.109375,0.0,4160.13623046875,1.0,278.4412841796875,282.8684387207031,297.65789794921875,301.93560791015625,293.1499938964844,293.1499938964844,278.1499938964844,33675.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011455774307252,1.0,0.0,0.0,3.613289594650269,3.6133127212524414,8.711617738299537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.3115234375,0.0,1475.4892578125,1895.4371337890625,0.0,3414.2607421875,0.8953715562820435,1.0,0.0,3.0,1.0,0.0
17945880,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8455876708030701,0.4406039118766784,0.3994790613651275,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9668951630592346,0.6480950713157654,0.615172266960144,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9990000128746032,0.7368016839027405,0.5116903781890869,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.856607973575592,0.4590974450111389,0.4378822147846222,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6929828524589539,0.2371599674224853,1.0869176387786863,284.9930114746094,284.95001220703125,303.7887268066406,294.6762390136719,298.8876647949219,297.20001220703125,284.99224853515625,1.0,0.6904234290122986,0.3437088131904602,0.3437088131904602,1.0,1.0,-3.6645312309265137,0.936346709728241,2.728184461593628,0.1104267984628677,0.922215223312378,0.922215223312378,0.0,216.0438537597656,220.0,66916.109375,0.0,4160.13623046875,1.0,278.4412841796875,282.8684387207031,297.65789794921875,301.93560791015625,293.1499938964844,293.1499938964844,278.1499938964844,33675.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011455774307252,1.0,0.0,0.0,3.613289594650269,3.6133127212524414,8.711617738299537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.3115234375,0.0,1475.4892578125,1895.4371337890625,0.0,3414.2607421875,0.8953715562820435,1.0,0.0,3.0,1.0,0.0
17945940,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8431379795074463,0.4392904341220855,0.3985852301120758,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9638803601264954,0.6462053656578064,0.6137036681175232,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9990000128746032,0.7378561496734619,0.514654278755188,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8545705676078796,0.4586421847343445,0.4377011060714721,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.6914323568344116,0.2371114790439605,1.087565541267395,284.9129333496094,284.95001220703125,303.75,294.677978515625,298.8720703125,297.19488525390625,284.9130859375,1.0,0.6915184855461121,0.3433755040168762,0.3433755040168762,1.0,1.0,-3.6658215522766113,0.935649573802948,2.7301719188690186,0.1095322594046592,0.8462372422218323,0.8462372422218323,0.0,217.89205932617188,223.0,67508.625,0.0,4175.16943359375,1.0,278.1586608886719,282.7669982910156,297.69354248046875,302.0832214355469,293.1499938964844,293.1499938964844,278.45001220703125,38237.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076974987983704,1.0,0.0,0.0,3.5014419555664062,3.50146484375,8.180637678378844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.572265625,0.0,1390.14453125,1895.4371337890625,0.0,3475.223388671875,0.874186098575592,1.0,0.0,3.0,1.0,0.0
17946000,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8431379795074463,0.4392904341220855,0.3985852301120758,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9638803601264954,0.6462053656578064,0.6137036681175232,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9990000128746032,0.7378561496734619,0.514654278755188,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8545705676078796,0.4586421847343445,0.4377011060714721,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.6914323568344116,0.2371114790439605,1.087565541267395,284.9129333496094,284.95001220703125,303.75,294.677978515625,298.8720703125,297.19488525390625,284.9130859375,1.0,0.6915184855461121,0.3433755040168762,0.3433755040168762,1.0,1.0,-3.6658215522766113,0.935649573802948,2.7301719188690186,0.1095322594046592,0.8462372422218323,0.8462372422218323,0.0,217.89205932617188,223.0,67508.625,0.0,4175.16943359375,1.0,278.1586608886719,282.7669982910156,297.69354248046875,302.0832214355469,293.1499938964844,293.1499938964844,278.45001220703125,38237.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076974987983704,1.0,0.0,0.0,3.5014419555664062,3.50146484375,8.180637678378844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.572265625,0.0,1390.14453125,1895.4371337890625,0.0,3475.223388671875,0.874186098575592,1.0,0.0,3.0,1.0,0.0
17946060,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8405299186706543,0.4387527704238891,0.3980570137500763,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9604644775390624,0.6450628638267517,0.6125744581222534,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9987850785255432,0.7395534515380859,0.5169858932495117,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8522293567657471,0.458659291267395,0.4377104640007019,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.689504861831665,0.2371995598077774,1.0882588624954224,284.99322509765625,284.95001220703125,303.7111511230469,294.6802673339844,298.8594970703125,297.1939697265625,284.992431640625,1.0,0.692887008190155,0.3430063724517822,0.3430063724517822,1.0,1.0,-3.667470693588257,0.9349521398544312,2.7325186729431152,0.108443297445774,0.9226287007331848,0.9226287007331848,0.0,220.1947784423828,226.0,66939.390625,0.0,4194.0400390625,1.0,278.4412841796875,282.8709411621094,297.6628112792969,301.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,33623.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009476900100708,1.0,0.0,0.0,3.612535238265991,3.612558364868164,8.707980896360823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.806640625,0.0,1474.2862548828125,1895.4371337890625,0.0,3412.4169921875,0.8952070474624634,1.0,0.0,3.0,1.0,0.0
17946120,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8405299186706543,0.4387527704238891,0.3980570137500763,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9604644775390624,0.6450628638267517,0.6125744581222534,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9987850785255432,0.7395534515380859,0.5169858932495117,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8522293567657471,0.458659291267395,0.4377104640007019,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.689504861831665,0.2371995598077774,1.0882588624954224,284.99322509765625,284.95001220703125,303.7111511230469,294.6802673339844,298.8594970703125,297.1939697265625,284.992431640625,1.0,0.692887008190155,0.3430063724517822,0.3430063724517822,1.0,1.0,-3.667470693588257,0.9349521398544312,2.7325186729431152,0.108443297445774,0.9226287007331848,0.9226287007331848,0.0,220.1947784423828,226.0,66939.390625,0.0,4194.0400390625,1.0,278.4412841796875,282.8709411621094,297.6628112792969,301.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,33623.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009476900100708,1.0,0.0,0.0,3.612535238265991,3.612558364868164,8.707980896360823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.806640625,0.0,1474.2862548828125,1895.4371337890625,0.0,3412.4169921875,0.8952070474624634,1.0,0.0,3.0,1.0,0.0
17946180,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8359841704368591,0.4369595050811767,0.3968581557273865,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9546403288841248,0.6426920294761658,0.6107904314994812,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9956684708595276,0.7399258613586426,0.5176876187324524,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8480038046836853,0.4577052891254425,0.4371972382068634,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6857613325119019,0.2366059273481369,1.0871464014053345,284.9100036621094,284.95001220703125,303.6720275878906,294.683349609375,298.8393249511719,297.1837158203125,284.9103088378906,1.0,0.6940187811851501,0.3426372408866882,0.3426372408866882,1.0,1.0,-3.662787675857544,0.9323262572288512,2.730461359024048,0.1069738119840622,0.8435091972351074,0.8435091972351074,0.0,223.80630493164065,229.0,67408.296875,0.0,4204.05322265625,1.0,278.15826416015625,282.7687683105469,297.6986083984375,302.08477783203125,293.1499938964844,293.1499938964844,278.45001220703125,38471.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074335694313048,1.0,0.0,0.0,3.494302749633789,3.494325637817383,8.147312087203318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.2724609375,0.0,1384.453857421875,1895.4371337890625,0.0,3472.77099609375,0.872807502746582,1.0,0.0,3.0,1.0,0.0
17946240,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8359841704368591,0.4369595050811767,0.3968581557273865,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9546403288841248,0.6426920294761658,0.6107904314994812,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9956684708595276,0.7399258613586426,0.5176876187324524,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8480038046836853,0.4577052891254425,0.4371972382068634,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6857613325119019,0.2366059273481369,1.0871464014053345,284.9100036621094,284.95001220703125,303.6720275878906,294.683349609375,298.8393249511719,297.1837158203125,284.9103088378906,1.0,0.6940187811851501,0.3426372408866882,0.3426372408866882,1.0,1.0,-3.662787675857544,0.9323262572288512,2.730461359024048,0.1069738119840622,0.8435091972351074,0.8435091972351074,0.0,223.80630493164065,229.0,67408.296875,0.0,4204.05322265625,1.0,278.15826416015625,282.7687683105469,297.6986083984375,302.08477783203125,293.1499938964844,293.1499938964844,278.45001220703125,38471.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074335694313048,1.0,0.0,0.0,3.494302749633789,3.494325637817383,8.147312087203318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.2724609375,0.0,1384.453857421875,1895.4371337890625,0.0,3472.77099609375,0.872807502746582,1.0,0.0,3.0,1.0,0.0
17946300,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8338466286659241,0.4364716112613678,0.3962704539299011,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9517995119094848,0.6418765783309937,0.6098766922950745,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.994172990322113,0.7407131791114807,0.5180553197860718,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8459914326667786,0.4574646353721618,0.4368863105773926,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6838914155960083,0.2363766729831695,1.0861144065856934,285.0086669921875,284.95001220703125,303.6523742675781,294.6851501464844,298.8316650390625,297.1818542480469,285.0082702636719,1.0,0.6944727301597595,0.3424526751041412,0.3424526751041412,1.0,1.0,-3.659801483154297,0.930825173854828,2.728976249694824,0.1060386151075363,0.913286566734314,0.913286566734314,0.0,225.4993896484375,229.0,66619.03125,0.0,4206.62744140625,1.0,278.3979187011719,282.8852844238281,297.6546936035156,301.8761901855469,293.1499938964844,293.1499938964844,278.45001220703125,34036.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018688797950744,1.0,0.0,0.0,3.5452330112457275,3.545255661010742,8.38654102608416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.0380859375,0.0,1405.4329833984375,1895.4371337890625,0.0,3420.999267578125,0.8819486498832703,1.0,0.0,3.0,1.0,0.0
17946360,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8322985172271729,0.4360228776931762,0.3959596753120422,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9496335983276368,0.6411230564117432,0.6092540621757507,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9931811690330504,0.7415456175804138,0.5187074542045593,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8445314168930054,0.457275927066803,0.4367810785770416,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.682502031326294,0.2361808568239212,1.0855355262756348,284.9877624511719,284.95001220703125,303.6326599121094,294.6871337890625,298.8248291015625,297.1807556152344,284.986572265625,1.0,0.6950061321258545,0.3423020243644714,0.3423020243644714,1.0,1.0,-3.6586391925811768,0.9299782514572144,2.728660821914673,0.1053961887955665,0.9153972864151,0.9153972864151,0.0,226.8785400390625,232.0,66725.671875,0.0,4212.12939453125,1.0,278.4420471191406,282.8719177246094,297.6665954589844,301.9341125488281,293.1499938964844,293.1499938964844,278.1499938964844,33767.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001235365867615,1.0,0.0,0.0,3.60107970237732,3.601102828979492,8.652841643197462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.0517578125,0.0,1462.9366455078125,1895.4371337890625,0.0,3404.73583984375,0.8924607634544373,1.0,0.0,3.0,1.0,0.0
17946420,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8277333378791809,0.4340287148952484,0.3945547938346863,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9434462189674376,0.6385217905044556,0.6072249412536621,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9897805452346802,0.7418574094772339,0.5192455649375916,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8402819633483887,0.4560680389404297,0.4359996020793915,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6784847974777222,0.2352721393108368,1.082855463027954,284.9090576171875,284.95001220703125,303.59307861328125,294.6915283203125,298.8044128417969,297.1700744628906,284.9091491699219,1.0,0.6957765817642212,0.3420007228851318,0.3420007228851318,1.0,1.0,-3.6509995460510254,0.9266856908798218,2.724313974380493,0.1038176119327545,0.8378240466117859,0.8378240466117859,0.0,230.51612854003903,235.0,67095.3359375,0.0,4214.31201171875,1.0,278.1588134765625,282.7752990722656,297.7038879394531,302.0707092285156,293.1499938964844,293.1499938964844,278.45001220703125,38564.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906069040298462,1.0,0.0,0.0,3.4736804962158203,3.473703145980835,8.051430313571473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.0478515625,0.0,1363.971923828125,1895.4371337890625,0.0,3460.08740234375,0.8682476878166199,1.0,0.0,3.0,1.0,0.0
17946480,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8277333378791809,0.4340287148952484,0.3945547938346863,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9434462189674376,0.6385217905044556,0.6072249412536621,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9897805452346802,0.7418574094772339,0.5192455649375916,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8402819633483887,0.4560680389404297,0.4359996020793915,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6784847974777222,0.2352721393108368,1.082855463027954,284.9090576171875,284.95001220703125,303.59307861328125,294.6915283203125,298.8044128417969,297.1700744628906,284.9091491699219,1.0,0.6957765817642212,0.3420007228851318,0.3420007228851318,1.0,1.0,-3.6509995460510254,0.9266856908798218,2.724313974380493,0.1038176119327545,0.8378240466117859,0.8378240466117859,0.0,230.51612854003903,235.0,67095.3359375,0.0,4214.31201171875,1.0,278.1588134765625,282.7752990722656,297.7038879394531,302.0707092285156,293.1499938964844,293.1499938964844,278.45001220703125,38564.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906069040298462,1.0,0.0,0.0,3.4736804962158203,3.473703145980835,8.051430313571473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.0478515625,0.0,1363.971923828125,1895.4371337890625,0.0,3460.08740234375,0.8682476878166199,1.0,0.0,3.0,1.0,0.0
17946540,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8241636753082275,0.4329261481761932,0.3935185968875885,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9383909702301024,0.6367665529251099,0.6055231094360352,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9872393608093262,0.7433210611343384,0.5201839804649353,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8369505405426025,0.4554475843906402,0.4354047775268554,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6751914620399475,0.2346233427524566,1.0801923274993896,284.9863586425781,284.95001220703125,303.5532531738281,294.696533203125,298.789794921875,297.1669616699219,284.9856262207031,1.0,0.6964685916900635,0.3416994214057922,0.3416994214057922,1.0,1.0,-3.644907712936402,0.9238730669021606,2.7210347652435303,0.1021417453885078,0.9083802700042723,0.9083802700042723,0.0,233.4854278564453,238.0,66368.984375,0.0,4216.4814453125,1.0,278.4410095214844,282.8790283203125,297.67486572265625,301.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,33945.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984524011611938,1.0,0.0,0.0,3.5747532844543457,3.5747764110565186,8.526787951268489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.6376953125,0.0,1436.0010986328125,1895.4371337890625,0.0,3389.154296875,0.8869119882583618,1.0,0.0,3.0,1.0,0.0
17946600,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8241636753082275,0.4329261481761932,0.3935185968875885,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9383909702301024,0.6367665529251099,0.6055231094360352,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9872393608093262,0.7433210611343384,0.5201839804649353,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8369505405426025,0.4554475843906402,0.4354047775268554,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6751914620399475,0.2346233427524566,1.0801923274993896,284.9863586425781,284.95001220703125,303.5532531738281,294.696533203125,298.789794921875,297.1669616699219,284.9856262207031,1.0,0.6964685916900635,0.3416994214057922,0.3416994214057922,1.0,1.0,-3.644907712936402,0.9238730669021606,2.7210347652435303,0.1021417453885078,0.9083802700042723,0.9083802700042723,0.0,233.4854278564453,238.0,66368.984375,0.0,4216.4814453125,1.0,278.4410095214844,282.8790283203125,297.67486572265625,301.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,33945.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984524011611938,1.0,0.0,0.0,3.5747532844543457,3.5747764110565186,8.526787951268489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.6376953125,0.0,1436.0010986328125,1895.4371337890625,0.0,3389.154296875,0.8869119882583618,1.0,0.0,3.0,1.0,0.0
17946660,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8197252750396729,0.4308125376701355,0.3919883072376251,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9322425723075868,0.6340256333351135,0.6033437848091125,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9837577939033508,0.7434878945350647,0.5206096172332764,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8328966498374939,0.4540931582450866,0.4344691634178161,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6712395548820496,0.233544573187828,1.076677680015564,284.9097900390625,284.95001220703125,303.51324462890625,294.7019958496094,298.769775390625,297.156494140625,284.9099426269531,1.0,0.6969884634017944,0.3414843678474426,0.3414843678474426,1.0,1.0,-3.635611057281494,0.9203568696975708,2.715254068374634,0.1006339490413665,0.8323796987533569,0.8323796987533569,0.0,237.0241851806641,241.0,66692.3359375,0.0,4213.5693359375,1.0,278.1589660644531,282.7847900390625,297.7130432128906,302.0544738769531,293.1499938964844,293.1499938964844,278.45001220703125,38619.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904089629650116,1.0,0.0,0.0,3.445704698562622,3.4457273483276367,7.922266149762436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.9501953125,0.0,1336.0386962890625,1895.4371337890625,0.0,3441.675048828125,0.8621219396591187,1.0,0.0,3.0,1.0,0.0
17946720,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8197252750396729,0.4308125376701355,0.3919883072376251,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9322425723075868,0.6340256333351135,0.6033437848091125,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9837577939033508,0.7434878945350647,0.5206096172332764,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8328966498374939,0.4540931582450866,0.4344691634178161,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6712395548820496,0.233544573187828,1.076677680015564,284.9097900390625,284.95001220703125,303.51324462890625,294.7019958496094,298.769775390625,297.156494140625,284.9099426269531,1.0,0.6969884634017944,0.3414843678474426,0.3414843678474426,1.0,1.0,-3.635611057281494,0.9203568696975708,2.715254068374634,0.1006339490413665,0.8323796987533569,0.8323796987533569,0.0,237.0241851806641,241.0,66692.3359375,0.0,4213.5693359375,1.0,278.1589660644531,282.7847900390625,297.7130432128906,302.0544738769531,293.1499938964844,293.1499938964844,278.45001220703125,38619.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904089629650116,1.0,0.0,0.0,3.445704698562622,3.4457273483276367,7.922266149762436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.9501953125,0.0,1336.0386962890625,1895.4371337890625,0.0,3441.675048828125,0.8621219396591187,1.0,0.0,3.0,1.0,0.0
17946780,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8161919116973877,0.4295720756053924,0.3908363282680511,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9272459745407104,0.6321137547492981,0.601503312587738,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9811466336250304,0.7447801828384399,0.5214374661445618,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8296827673912048,0.4533232450485229,0.4337382912635803,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6679853200912476,0.2327406853437423,1.0733189582824707,284.9848327636719,284.95001220703125,303.4730834960937,294.7079467773437,298.755615234375,297.153564453125,284.984130859375,1.0,0.6974694132804871,0.341269314289093,0.341269314289093,1.0,1.0,-3.628079891204834,0.9173941612243652,2.7106857299804688,0.0990704819560051,0.9009695053100586,0.9009695053100586,0.0,239.92442321777344,244.0,65963.0390625,0.0,4211.431640625,1.0,278.4407653808594,282.8865966796875,297.68536376953125,301.90478515625,293.1499938964844,293.1499938964844,278.75,33993.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896290123462677,1.0,0.0,0.0,3.5465447902679443,3.546567678451538,8.392748895857949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.9140625,0.0,1406.4976806640625,1895.4371337890625,0.0,3368.978759765625,0.8806278705596924,1.0,0.0,3.0,1.0,0.0
