time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946840,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8161919116973877,0.4295720756053924,0.3908363282680511,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9272459745407104,0.6321137547492981,0.601503312587738,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9811466336250304,0.7447801828384399,0.5214374661445618,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8296827673912048,0.4533232450485229,0.4337382912635803,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6679853200912476,0.2327406853437423,1.0733189582824707,284.9848327636719,284.95001220703125,303.4730834960937,294.7079467773437,298.755615234375,297.153564453125,284.984130859375,1.0,0.6974694132804871,0.341269314289093,0.341269314289093,1.0,1.0,-3.628079891204834,0.9173941612243652,2.7106857299804688,0.0990704819560051,0.9009695053100586,0.9009695053100586,0.0,239.92442321777344,244.0,65963.0390625,0.0,4211.431640625,1.0,278.4407653808594,282.8865966796875,297.68536376953125,301.90478515625,293.1499938964844,293.1499938964844,278.75,33993.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896290123462677,1.0,0.0,0.0,3.5465447902679443,3.546567678451538,8.392748895857949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.9140625,0.0,1406.4976806640625,1895.4371337890625,0.0,3368.978759765625,0.8806278705596924,1.0,0.0,3.0,1.0,0.0
17946900,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8145613074302673,0.4290371239185333,0.3903367817401886,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.9249517917633056,0.6312655806541443,0.6006834506988525,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.9799634218215942,0.7455261945724487,0.5219152569770813,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.828228235244751,0.4530249238014221,0.4334540963172912,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.6665144562721252,0.2323963940143585,1.071895718574524,285.0643310546875,284.95001220703125,303.45294189453125,294.7110595703125,298.749267578125,297.15301513671875,285.064208984375,1.0,0.6977683305740356,0.3411618173122406,0.3411618173122406,1.0,1.0,-3.625010967254639,0.9161234498023988,2.7088875770568848,0.0983577370643615,0.9789981245994568,0.9789981245994568,0.0,241.3172149658203,244.0,65283.28125,0.0,4211.865234375,1.0,278.697509765625,282.9878234863281,297.6720275878906,301.7773132324219,293.1499938964844,293.1499938964844,278.75,31556.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891485333442688,1.0,0.0,0.0,3.63332724571228,3.633350372314453,8.808507345747785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.01171875,0.0,1481.6043701171875,1895.4371337890625,0.0,3324.095703125,0.8994120359420776,1.0,0.0,3.0,1.0,0.0
17946960,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.813092052936554,0.4284380376338959,0.3899350166320801,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9228785634040833,0.6303693652153015,0.5999761819839478,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9789403676986694,0.7461757063865662,0.5224884152412415,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8269309997558594,0.4526985585689544,0.4332556426525116,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.6651965379714966,0.2320477813482284,1.0707136392593384,285.02911376953125,284.95001220703125,303.4327697753906,294.7142944335937,298.7429504394531,297.1522827148437,285.026123046875,1.0,0.6981265544891357,0.3410862684249878,0.3410862684249878,1.0,1.0,-3.622706174850464,0.9151800870895386,2.707525968551636,0.0978183522820472,0.9884251356124878,0.9884251356124878,0.0,242.63584899902344,247.0,65571.0625,0.0,4213.87255859375,1.0,278.7423095703125,282.9581604003906,297.69891357421875,301.8775939941406,293.1499938964844,293.1499938964844,278.45001220703125,31696.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910260200500488,1.0,0.0,0.0,3.721602916717529,3.7216269969940186,9.24173207295098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.521484375,0.0,1581.4697265625,1895.4371337890625,0.0,3319.8017578125,0.9181000590324402,1.0,0.0,3.0,1.0,0.0
17947020,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8080976009368896,0.4257545471191406,0.3880501985549927,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9164206981658936,0.6270527839660645,0.5974340438842773,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9747959971427916,0.7455893158912659,0.5225419998168945,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8226271867752075,0.4508835077285766,0.4320299625396728,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.6610376238822937,0.230645015835762,1.0662111043930054,284.8885803222656,284.95001220703125,303.392333984375,294.720947265625,298.7206726074219,297.138671875,284.8897399902344,1.0,0.6984382271766663,0.3409351706504822,0.3409351706504822,1.0,1.0,-3.610567092895508,0.9110238552093506,2.699543237686157,0.0962916687130928,0.8723382949829102,0.8723382949829102,0.0,246.49668884277344,250.0,66251.46875,0.0,4205.34765625,1.0,278.456787109375,282.80572509765625,297.7462158203125,302.0582580566406,293.1499938964844,293.1499938964844,278.75,38259.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999482989311218,1.0,0.0,0.0,3.639415979385376,3.639440298080444,8.838054554871633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.2138671875,0.0,1538.279541015625,1895.4371337890625,0.0,3403.102294921875,0.9044222235679626,1.0,0.0,3.0,1.0,0.0
17947080,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8080976009368896,0.4257545471191406,0.3880501985549927,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9164206981658936,0.6270527839660645,0.5974340438842773,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9747959971427916,0.7455893158912659,0.5225419998168945,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8226271867752075,0.4508835077285766,0.4320299625396728,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.6610376238822937,0.230645015835762,1.0662111043930054,284.8885803222656,284.95001220703125,303.392333984375,294.720947265625,298.7206726074219,297.138671875,284.8897399902344,1.0,0.6984382271766663,0.3409351706504822,0.3409351706504822,1.0,1.0,-3.610567092895508,0.9110238552093506,2.699543237686157,0.0962916687130928,0.8723382949829102,0.8723382949829102,0.0,246.49668884277344,250.0,66251.46875,0.0,4205.34765625,1.0,278.456787109375,282.80572509765625,297.7462158203125,302.0582580566406,293.1499938964844,293.1499938964844,278.75,38259.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999482989311218,1.0,0.0,0.0,3.639415979385376,3.639440298080444,8.838054554871633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.2138671875,0.0,1538.279541015625,1895.4371337890625,0.0,3403.102294921875,0.9044222235679626,1.0,0.0,3.0,1.0,0.0
17947140,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8039434552192688,0.4242020845413208,0.3865104615688324,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9112161993980408,0.6247625946998596,0.5951341986656189,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.971605122089386,0.746494472026825,0.522989809513092,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8190808892250061,0.4497755765914917,0.4309099912643432,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.6574854850769043,0.2295377254486084,1.0613682270050049,284.9844055175781,284.95001220703125,303.3517761230469,294.7278747558594,298.7057189941406,297.1347045898437,284.98345947265625,1.0,0.6985616683959961,0.3407840728759765,0.3407840728759765,1.0,1.0,-3.5993025302886963,0.9071457386016846,2.692156791687012,0.0945339351892471,0.9493632912635804,0.9493632912635804,0.0,249.60157775878903,253.0,65327.8515625,0.0,4194.5458984375,1.0,278.74224853515625,282.9276123046875,297.7083435058594,301.8887023925781,293.1499938964844,293.1499938964844,278.45001220703125,33984.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925695419311523,1.0,0.0,0.0,3.731306791305542,3.7313311100006095,9.289988724958677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.8076171875,0.0,1610.1080322265625,1895.4371337890625,0.0,3334.2294921875,0.9221104383468628,1.0,0.0,3.0,1.0,0.0
17947200,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8039434552192688,0.4242020845413208,0.3865104615688324,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9112161993980408,0.6247625946998596,0.5951341986656189,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.971605122089386,0.746494472026825,0.522989809513092,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8190808892250061,0.4497755765914917,0.4309099912643432,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.6574854850769043,0.2295377254486084,1.0613682270050049,284.9844055175781,284.95001220703125,303.3517761230469,294.7278747558594,298.7057189941406,297.1347045898437,284.98345947265625,1.0,0.6985616683959961,0.3407840728759765,0.3407840728759765,1.0,1.0,-3.5993025302886963,0.9071457386016846,2.692156791687012,0.0945339351892471,0.9493632912635804,0.9493632912635804,0.0,249.60157775878903,253.0,65327.8515625,0.0,4194.5458984375,1.0,278.74224853515625,282.9276123046875,297.7083435058594,301.8887023925781,293.1499938964844,293.1499938964844,278.45001220703125,33984.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925695419311523,1.0,0.0,0.0,3.731306791305542,3.7313311100006095,9.289988724958677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.8076171875,0.0,1610.1080322265625,1895.4371337890625,0.0,3334.2294921875,0.9221104383468628,1.0,0.0,3.0,1.0,0.0
17947260,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7992632389068604,0.4216949641704559,0.3846585154533386,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9057138562202454,0.6215553879737854,0.5925458073616028,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9677883386611938,0.7461140155792236,0.5230754017829895,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8151230216026306,0.4479938745498657,0.4295925796031952,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6536681056022644,0.2280564606189727,1.0560872554779053,284.8944702148437,284.95001220703125,303.3111267089844,294.7350158691406,298.6857604980469,297.1238098144531,284.89556884765625,1.0,0.6985808610916138,0.3407053053379059,0.3407053053379059,1.0,1.0,-3.586134195327759,0.9029074311256408,2.6832268238067627,0.0930582955479621,0.8556824922561646,0.8556824922561646,0.0,253.06317138671875,256.0,65641.65625,0.0,4180.9111328125,1.0,278.457275390625,282.8231201171875,297.7469482421875,302.0207214355469,293.1499938964844,293.1499938964844,278.75,39226.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984361886978149,1.0,0.0,0.0,3.5920724868774414,3.592096328735352,8.609609380982874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.892578125,0.0,1493.4305419921875,1895.4371337890625,0.0,3389.003173828125,0.8950837850570679,1.0,0.0,3.0,1.0,0.0
17947320,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7992632389068604,0.4216949641704559,0.3846585154533386,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9057138562202454,0.6215553879737854,0.5925458073616028,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9677883386611938,0.7461140155792236,0.5230754017829895,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8151230216026306,0.4479938745498657,0.4295925796031952,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6536681056022644,0.2280564606189727,1.0560872554779053,284.8944702148437,284.95001220703125,303.3111267089844,294.7350158691406,298.6857604980469,297.1238098144531,284.89556884765625,1.0,0.6985808610916138,0.3407053053379059,0.3407053053379059,1.0,1.0,-3.586134195327759,0.9029074311256408,2.6832268238067627,0.0930582955479621,0.8556824922561646,0.8556824922561646,0.0,253.06317138671875,256.0,65641.65625,0.0,4180.9111328125,1.0,278.457275390625,282.8231201171875,297.7469482421875,302.0207214355469,293.1499938964844,293.1499938964844,278.75,39226.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984361886978149,1.0,0.0,0.0,3.5920724868774414,3.592096328735352,8.609609380982874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.892578125,0.0,1493.4305419921875,1895.4371337890625,0.0,3389.003173828125,0.8950837850570679,1.0,0.0,3.0,1.0,0.0
17947380,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7956143021583557,0.4202319383621216,0.3832481801509857,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9015170335769652,0.6193503737449646,0.5903671383857727,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9650086760520936,0.7470943927764893,0.5236286520957947,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8119521737098694,0.4469377994537353,0.4285423755645752,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.6505464315414429,0.2269377559423446,1.0511714220046997,284.9881896972656,284.95001220703125,303.2704162597656,294.7423095703125,298.6728515625,297.1220703125,284.98736572265625,1.0,0.6986100077629089,0.3406265676021576,0.3406265676021576,1.0,1.0,-3.575295925140381,0.899390697479248,2.675905227661133,0.0915560200810432,0.9342936277389526,0.9342936277389526,0.0,255.8321075439453,259.0,64741.7421875,0.0,4169.26171875,1.0,278.74188232421875,282.942626953125,297.7164306640625,301.8576965332031,293.1499938964844,293.1499938964844,278.45001220703125,34123.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897793292999268,1.0,0.0,0.0,3.684103965759277,3.684127807617188,9.0564299171092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10369.580078125,0.0,1557.2684326171875,1895.4371337890625,0.0,3308.143798828125,0.9116420149803162,1.0,0.0,3.0,1.0,0.0
17947440,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7956143021583557,0.4202319383621216,0.3832481801509857,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9015170335769652,0.6193503737449646,0.5903671383857727,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9650086760520936,0.7470943927764893,0.5236286520957947,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8119521737098694,0.4469377994537353,0.4285423755645752,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.6505464315414429,0.2269377559423446,1.0511714220046997,284.9881896972656,284.95001220703125,303.2704162597656,294.7423095703125,298.6728515625,297.1220703125,284.98736572265625,1.0,0.6986100077629089,0.3406265676021576,0.3406265676021576,1.0,1.0,-3.575295925140381,0.899390697479248,2.675905227661133,0.0915560200810432,0.9342936277389526,0.9342936277389526,0.0,255.8321075439453,259.0,64741.7421875,0.0,4169.26171875,1.0,278.74188232421875,282.942626953125,297.7164306640625,301.8576965332031,293.1499938964844,293.1499938964844,278.45001220703125,34123.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897793292999268,1.0,0.0,0.0,3.684103965759277,3.684127807617188,9.0564299171092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10369.580078125,0.0,1557.2684326171875,1895.4371337890625,0.0,3308.143798828125,0.9116420149803162,1.0,0.0,3.0,1.0,0.0
17947500,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7936916947364807,0.4190192818641662,0.3824989199638366,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8993602395057678,0.617800235748291,0.5892589688301086,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.963470995426178,0.7469202280044556,0.523834764957428,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8102793097496033,0.4460910856723785,0.4280184507369995,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.6489683985710144,0.2262226194143295,1.0488213300704956,284.86846923828125,284.95001220703125,303.25006103515625,294.7460021972656,298.6636962890625,297.11767578125,284.86798095703125,1.0,0.6986591219902039,0.3405871987342834,0.3405871987342834,1.0,1.0,-3.569859027862549,0.8976210951805115,2.672238111495972,0.0909346938133239,0.8468722701072693,0.8468722701072693,0.0,257.3393859863281,259.0,65452.6015625,0.0,4164.14208984375,1.0,278.4971618652344,282.8092956542969,297.7685546875,302.0701904296875,293.1499938964844,293.1499938964844,278.45001220703125,38686.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946897983551025,1.0,0.0,0.0,3.6297106742858887,3.629734992980957,8.790980814410432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.158203125,0.0,1530.7022705078125,1895.4371337890625,0.0,3354.037353515625,0.9004369974136353,1.0,0.0,3.0,1.0,0.0
17947560,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7911670804023743,0.4177173376083374,0.3813940286636352,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.896609902381897,0.6161316633224487,0.5877740383148193,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9612589478492736,0.7466534972190857,0.5236796140670776,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8080611824989319,0.44513800740242,0.4272119998931885,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6469727754592896,0.225418284535408,1.045715093612671,284.90234375,284.95001220703125,303.22967529296875,294.74969482421875,298.6539001464844,297.11236572265625,284.9032592773437,1.0,0.6985645890235901,0.3405826091766357,0.3405826091766357,1.0,1.0,-3.561851739883423,0.895179033279419,2.666672706604004,0.0901554226875305,0.8480004668235779,0.8480004668235779,0.0,259.1991577148437,262.0,65032.078125,0.0,4154.4345703125,1.0,278.4577941894531,282.84197998046875,297.7595520019531,301.9937438964844,293.1499938964844,293.1499938964844,278.75,39139.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952716588973999,1.0,0.0,0.0,3.5442261695861816,3.5442497730255127,8.381778116017813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.2958984375,0.0,1441.456298828125,1895.4371337890625,0.0,3359.470458984375,0.8844740390777588,1.0,0.0,3.0,1.0,0.0
17947620,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7875672578811646,0.4161484837532043,0.3799155354499817,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8925352096557617,0.6138097047805786,0.5855157971382141,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.958393394947052,0.7474560141563416,0.5241348147392273,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8047741651535034,0.4439847767353058,0.4260944128036499,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6439375281333923,0.2242145091295242,1.0404950380325315,284.9887084960937,284.95001220703125,303.1889038085937,294.75714111328125,298.6415100097656,297.11090087890625,284.98785400390625,1.0,0.6985220313072205,0.3405734896659851,0.3405734896659851,1.0,1.0,-3.550271987915039,0.8916574716567993,2.65861439704895,0.0888201519846916,0.9239846467971802,0.9239846467971802,0.0,261.9900207519531,265.0,64180.54296875,0.0,4141.07177734375,1.0,278.7415466308594,282.954345703125,297.7309875488281,301.83642578125,293.1499938964844,293.1499938964844,278.45001220703125,34041.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865982890129089,1.0,0.0,0.0,3.641726970672608,3.6417505741119385,8.849282835399208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.2265625,0.0,1509.360595703125,1895.4371337890625,0.0,3278.381103515625,0.9020538330078124,1.0,0.0,3.0,1.0,0.0
17947680,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7875672578811646,0.4161484837532043,0.3799155354499817,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8925352096557617,0.6138097047805786,0.5855157971382141,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.958393394947052,0.7474560141563416,0.5241348147392273,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8047741651535034,0.4439847767353058,0.4260944128036499,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6439375281333923,0.2242145091295242,1.0404950380325315,284.9887084960937,284.95001220703125,303.1889038085937,294.75714111328125,298.6415100097656,297.11090087890625,284.98785400390625,1.0,0.6985220313072205,0.3405734896659851,0.3405734896659851,1.0,1.0,-3.550271987915039,0.8916574716567993,2.65861439704895,0.0888201519846916,0.9239846467971802,0.9239846467971802,0.0,261.9900207519531,265.0,64180.54296875,0.0,4141.07177734375,1.0,278.7415466308594,282.954345703125,297.7309875488281,301.83642578125,293.1499938964844,293.1499938964844,278.45001220703125,34041.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865982890129089,1.0,0.0,0.0,3.641726970672608,3.6417505741119385,8.849282835399208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.2265625,0.0,1509.360595703125,1895.4371337890625,0.0,3278.381103515625,0.9020538330078124,1.0,0.0,3.0,1.0,0.0
17947740,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7831698656082153,0.4135469198226928,0.3779699504375458,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8876947164535522,0.6104815006256104,0.582807719707489,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9545170664787292,0.7468480467796326,0.5240585803985596,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8007657527923584,0.44208624958992,0.4246642291545868,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6404418349266052,0.2226028889417648,1.0346181392669678,284.904541015625,284.95001220703125,303.14813232421875,294.7645874023437,298.62286376953125,297.1014404296875,284.90478515625,1.0,0.6983813047409058,0.3405643701553345,0.3405643701553345,1.0,1.0,-3.5358006954193115,0.8872485756874084,2.6485519409179688,0.0874484479427337,0.8402865529060364,0.8402865529060364,0.0,265.3896484375,268.0,64453.46875,0.0,4123.89501953125,1.0,278.4584655761719,282.855224609375,297.7740173339844,301.971435546875,293.1499938964844,293.1499938964844,278.75,38965.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920817375183105,1.0,0.0,0.0,3.503391027450561,3.503414392471313,8.189748541553854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.2421875,0.0,1397.3922119140625,1895.4371337890625,0.0,3329.670166015625,0.8752021193504333,1.0,0.0,3.0,1.0,0.0
17947800,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7831698656082153,0.4135469198226928,0.3779699504375458,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8876947164535522,0.6104815006256104,0.582807719707489,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9545170664787292,0.7468480467796326,0.5240585803985596,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8007657527923584,0.44208624958992,0.4246642291545868,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6404418349266052,0.2226028889417648,1.0346181392669678,284.904541015625,284.95001220703125,303.14813232421875,294.7645874023437,298.62286376953125,297.1014404296875,284.90478515625,1.0,0.6983813047409058,0.3405643701553345,0.3405643701553345,1.0,1.0,-3.5358006954193115,0.8872485756874084,2.6485519409179688,0.0874484479427337,0.8402865529060364,0.8402865529060364,0.0,265.3896484375,268.0,64453.46875,0.0,4123.89501953125,1.0,278.4584655761719,282.855224609375,297.7740173339844,301.971435546875,293.1499938964844,293.1499938964844,278.75,38965.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920817375183105,1.0,0.0,0.0,3.503391027450561,3.503414392471313,8.189748541553854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.2421875,0.0,1397.3922119140625,1895.4371337890625,0.0,3329.670166015625,0.8752021193504333,1.0,0.0,3.0,1.0,0.0
17947860,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7796086668968201,0.4118620753288269,0.3764061629772186,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8836715817451477,0.6080204248428345,0.580438494682312,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9515500664711,0.7474478483200073,0.5243921875953674,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7974565029144287,0.4408129155635834,0.4234489202499389,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6374508142471313,0.2212928235530853,1.0289703607559204,284.9866943359375,284.95001220703125,303.1073608398437,294.7719421386719,298.6107788085937,297.0999450683594,284.9858703613281,1.0,0.6982370018959045,0.3406303822994232,0.3406303822994232,1.0,1.0,-3.523207426071167,0.8836451172828674,2.6395623683929443,0.0862743109464645,0.9131805896759032,0.9131805896759032,0.0,268.2039794921875,271.0,63603.43359375,0.0,4108.16552734375,1.0,278.7412109375,282.9642944335937,297.7456359863281,301.81494140625,293.1499938964844,293.1499938964844,278.45001220703125,34042.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834051489830017,1.0,0.0,0.0,3.600102424621582,3.600125551223755,8.648145239931182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.087890625,0.0,1463.917724609375,1895.4371337890625,0.0,3248.483642578125,0.8927019238471985,1.0,0.0,3.0,1.0,0.0
17947920,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7796086668968201,0.4118620753288269,0.3764061629772186,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8836715817451477,0.6080204248428345,0.580438494682312,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9515500664711,0.7474478483200073,0.5243921875953674,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7974565029144287,0.4408129155635834,0.4234489202499389,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6374508142471313,0.2212928235530853,1.0289703607559204,284.9866943359375,284.95001220703125,303.1073608398437,294.7719421386719,298.6107788085937,297.0999450683594,284.9858703613281,1.0,0.6982370018959045,0.3406303822994232,0.3406303822994232,1.0,1.0,-3.523207426071167,0.8836451172828674,2.6395623683929443,0.0862743109464645,0.9131805896759032,0.9131805896759032,0.0,268.2039794921875,271.0,63603.43359375,0.0,4108.16552734375,1.0,278.7412109375,282.9642944335937,297.7456359863281,301.81494140625,293.1499938964844,293.1499938964844,278.45001220703125,34042.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834051489830017,1.0,0.0,0.0,3.600102424621582,3.600125551223755,8.648145239931182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.087890625,0.0,1463.917724609375,1895.4371337890625,0.0,3248.483642578125,0.8927019238471985,1.0,0.0,3.0,1.0,0.0
17947980,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7753115892410278,0.4091891050338745,0.3743834793567657,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8789470195770264,0.6045953631401062,0.577625036239624,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.94760262966156,0.7466734647750854,0.5241918563842773,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7935004830360413,0.4388212561607361,0.4219217896461487,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6340317726135254,0.2195904701948166,1.0226609706878662,284.90631103515625,284.95001220703125,303.066650390625,294.7791748046875,298.5925598144531,297.09063720703125,284.90631103515625,1.0,0.6979896426200867,0.3406963944435119,0.3406963944435119,1.0,1.0,-3.507730484008789,0.879161536693573,2.628568887710572,0.0850594863295555,0.8324708342552185,0.8324708342552185,0.0,271.6006774902344,274.0,63833.59765625,0.0,4088.541748046875,1.0,278.4588317871094,282.8690795898437,297.7882995605469,301.9468994140625,293.1499938964844,293.1499938964844,278.75,38935.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888824999332428,1.0,0.0,0.0,3.4593658447265625,3.459388732910156,7.985209435901197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.22265625,0.0,1352.0565185546875,1895.4371337890625,0.0,3299.217529296875,0.8654482364654541,1.0,0.0,3.0,1.0,0.0
17948040,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7753115892410278,0.4091891050338745,0.3743834793567657,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8789470195770264,0.6045953631401062,0.577625036239624,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.94760262966156,0.7466734647750854,0.5241918563842773,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7935004830360413,0.4388212561607361,0.4219217896461487,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6340317726135254,0.2195904701948166,1.0226609706878662,284.90631103515625,284.95001220703125,303.066650390625,294.7791748046875,298.5925598144531,297.09063720703125,284.90631103515625,1.0,0.6979896426200867,0.3406963944435119,0.3406963944435119,1.0,1.0,-3.507730484008789,0.879161536693573,2.628568887710572,0.0850594863295555,0.8324708342552185,0.8324708342552185,0.0,271.6006774902344,274.0,63833.59765625,0.0,4088.541748046875,1.0,278.4588317871094,282.8690795898437,297.7882995605469,301.9468994140625,293.1499938964844,293.1499938964844,278.75,38935.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888824999332428,1.0,0.0,0.0,3.4593658447265625,3.459388732910156,7.985209435901197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.22265625,0.0,1352.0565185546875,1895.4371337890625,0.0,3299.217529296875,0.8654482364654541,1.0,0.0,3.0,1.0,0.0
17948100,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7733340859413147,0.4082699418067932,0.3734243214130401,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8767497539520264,0.6032673120498657,0.5762445330619812,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9458146691322328,0.7468516230583191,0.524154782295227,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7916524410247803,0.4380954205989837,0.4211580157279968,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6323975324630737,0.2188588827848434,1.0193562507629397,285.0052795410156,284.95001220703125,303.0462951660156,294.7827453613281,298.5862121582031,297.089599609375,285.00518798828125,1.0,0.6978161334991455,0.3407294154167175,0.3407294154167175,1.0,1.0,-3.499971628189087,0.876916766166687,2.6230547428131104,0.0843376666307449,0.9011297821998596,0.9011297821998596,0.0,273.1494140625,274.0,62975.84765625,0.0,4077.8359375,1.0,278.6966247558594,282.98687744140625,297.7450256347656,301.7367858886719,293.1499938964844,293.1499938964844,278.75,34328.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824694156646729,1.0,0.0,0.0,3.504844903945923,3.5048673152923584,8.196547014449607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.091796875,0.0,1365.5849609375,1895.4371337890625,0.0,3239.71875,0.8732957243919373,1.0,0.0,3.0,1.0,0.0
17948160,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7718097567558289,0.4074034988880157,0.3727364540100097,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8749980926513672,0.6020104885101318,0.5751482248306274,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9445496201515198,0.7470614314079285,0.5243871212005615,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7902112603187561,0.4374355375766754,0.4206075966358185,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6310681700706482,0.2181814908981323,1.0165928602218628,284.9837951660156,284.95001220703125,303.0259704589844,294.7862548828125,298.58062744140625,297.0892333984375,284.98248291015625,1.0,0.6977408528327942,0.3407926559448242,0.3407926559448242,1.0,1.0,-3.494117498397827,0.8753365874290466,2.618780851364136,0.0839093253016471,0.901712954044342,0.901712954044342,0.0,274.4264221191406,277.0,63001.7578125,0.0,4070.421630859375,1.0,278.7416076660156,282.9735107421875,297.75885009765625,301.79052734375,293.1499938964844,293.1499938964844,278.45001220703125,33974.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880041778087616,1.0,0.0,0.0,3.5590527057647705,3.559075355529785,8.452051361018675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.529296875,0.0,1419.543212890625,1895.4371337890625,0.0,3216.97216796875,0.8831639885902405,1.0,0.0,3.0,1.0,0.0
17948220,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7676482796669006,0.4046683013439178,0.3706529140472412,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8704237937927246,0.5984999537467957,0.572246789932251,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9405702948570251,0.7460957765579224,0.5240554213523865,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7863363027572632,0.4353548586368561,0.4189927577972412,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6277023553848267,0.2163971364498138,1.0098977088928225,284.90777587890625,284.95001220703125,302.9853820800781,294.7931213378906,298.56268310546875,297.0799560546875,284.9078063964844,1.0,0.6973925828933716,0.3409191370010376,0.3409191370010376,1.0,1.0,-3.477734327316284,0.8707568645477295,2.6069774627685547,0.0828114226460456,0.8242989182472229,0.8242989182472229,0.0,277.8021240234375,280.0,63175.28515625,0.0,4048.568359375,1.0,278.459228515625,282.883544921875,297.8018493652344,301.91943359375,293.1499938964844,293.1499938964844,278.75,38936.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854168653488159,1.0,0.0,0.0,3.412750244140625,3.4127726554870605,7.771454875182826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.291015625,0.0,1305.4346923828125,1895.4371337890625,0.0,3267.321533203125,0.8551828265190125,1.0,0.0,3.0,1.0,0.0
17948280,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7676482796669006,0.4046683013439178,0.3706529140472412,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8704237937927246,0.5984999537467957,0.572246789932251,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9405702948570251,0.7460957765579224,0.5240554213523865,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7863363027572632,0.4353548586368561,0.4189927577972412,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6277023553848267,0.2163971364498138,1.0098977088928225,284.90777587890625,284.95001220703125,302.9853820800781,294.7931213378906,298.56268310546875,297.0799560546875,284.9078063964844,1.0,0.6973925828933716,0.3409191370010376,0.3409191370010376,1.0,1.0,-3.477734327316284,0.8707568645477295,2.6069774627685547,0.0828114226460456,0.8242989182472229,0.8242989182472229,0.0,277.8021240234375,280.0,63175.28515625,0.0,4048.568359375,1.0,278.459228515625,282.883544921875,297.8018493652344,301.91943359375,293.1499938964844,293.1499938964844,278.75,38936.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854168653488159,1.0,0.0,0.0,3.412750244140625,3.4127726554870605,7.771454875182826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.291015625,0.0,1305.4346923828125,1895.4371337890625,0.0,3267.321533203125,0.8551828265190125,1.0,0.0,3.0,1.0,0.0
17948340,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7642372846603394,0.4027856886386871,0.368939608335495,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8665803074836731,0.5957964062690735,0.5696816444396973,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9374616146087646,0.7462379336357117,0.5241037011146545,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7830930948257446,0.4338572323322296,0.4175896346569061,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.6247366070747375,0.214897021651268,1.0034643411636353,284.98199462890625,284.95001220703125,302.9449157714844,294.7997131347656,298.5508728027344,297.0785217285156,284.98126220703125,1.0,0.6970481276512146,0.341045618057251,0.341045618057251,1.0,1.0,-3.4632139205932617,0.8667453527450562,2.596468448638916,0.0816977247595787,0.8906939029693604,0.8906939029693604,0.0,280.6260070800781,283.0,62347.98828125,0.0,4028.33154296875,1.0,278.740478515625,282.9852905273437,297.7727355957031,301.7638244628906,293.1499938964844,293.1499938964844,279.04998779296875,34124.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876611590385437,1.0,0.0,0.0,3.510709762573242,3.510731935501098,8.224000680456811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.3291015625,0.0,1370.157958984375,1895.4371337890625,0.0,3184.818359375,0.8726756572723389,1.0,0.0,3.0,1.0,0.0
17948400,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7642372846603394,0.4027856886386871,0.368939608335495,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8665803074836731,0.5957964062690735,0.5696816444396973,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9374616146087646,0.7462379336357117,0.5241037011146545,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7830930948257446,0.4338572323322296,0.4175896346569061,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.6247366070747375,0.214897021651268,1.0034643411636353,284.98199462890625,284.95001220703125,302.9449157714844,294.7997131347656,298.5508728027344,297.0785217285156,284.98126220703125,1.0,0.6970481276512146,0.341045618057251,0.341045618057251,1.0,1.0,-3.4632139205932617,0.8667453527450562,2.596468448638916,0.0816977247595787,0.8906939029693604,0.8906939029693604,0.0,280.6260070800781,283.0,62347.98828125,0.0,4028.33154296875,1.0,278.740478515625,282.9852905273437,297.7727355957031,301.7638244628906,293.1499938964844,293.1499938964844,279.04998779296875,34124.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876611590385437,1.0,0.0,0.0,3.510709762573242,3.510731935501098,8.224000680456811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.3291015625,0.0,1370.157958984375,1895.4371337890625,0.0,3184.818359375,0.8726756572723389,1.0,0.0,3.0,1.0,0.0
17948460,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7612307071685791,0.4010238647460937,0.367484986782074,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8631491661071777,0.5932634472846985,0.5674243569374084,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.934755265712738,0.746438205242157,0.5243493914604187,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7802334427833557,0.4325093626976013,0.4164380729198456,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.6220640540122986,0.2135195285081863,0.9978312253952026,285.0255432128906,284.95001220703125,302.904541015625,294.80596923828125,298.5403137207031,297.0781555175781,285.022216796875,1.0,0.696894109249115,0.3412290215492248,0.3412290215492248,1.0,1.0,-3.45088267326355,0.8635643124580383,2.587318420410156,0.080997496843338,0.9757562279701232,0.9757562279701232,0.0,283.3011779785156,286.0,61860.0078125,0.0,4012.859619140625,1.0,279.04205322265625,283.0560607910156,297.7867736816406,301.7315368652344,293.1499938964844,293.1499938964844,278.75,31676.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704619407653809,1.0,0.0,0.0,3.687872886657715,3.687896490097046,9.074969398170652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.43359375,0.0,1543.025634765625,1895.4371337890625,0.0,3127.14404296875,0.9103881120681764,1.0,0.0,3.0,1.0,0.0
17948520,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7612307071685791,0.4010238647460937,0.367484986782074,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8631491661071777,0.5932634472846985,0.5674243569374084,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.934755265712738,0.746438205242157,0.5243493914604187,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7802334427833557,0.4325093626976013,0.4164380729198456,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.6220640540122986,0.2135195285081863,0.9978312253952026,285.0255432128906,284.95001220703125,302.904541015625,294.80596923828125,298.5403137207031,297.0781555175781,285.022216796875,1.0,0.696894109249115,0.3412290215492248,0.3412290215492248,1.0,1.0,-3.45088267326355,0.8635643124580383,2.587318420410156,0.080997496843338,0.9757562279701232,0.9757562279701232,0.0,283.3011779785156,286.0,61860.0078125,0.0,4012.859619140625,1.0,279.04205322265625,283.0560607910156,297.7867736816406,301.7315368652344,293.1499938964844,293.1499938964844,278.75,31676.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704619407653809,1.0,0.0,0.0,3.687872886657715,3.687896490097046,9.074969398170652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.43359375,0.0,1543.025634765625,1895.4371337890625,0.0,3127.14404296875,0.9103881120681764,1.0,0.0,3.0,1.0,0.0
17948580,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7568691968917847,0.3978095650672912,0.3651043176651001,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8584097027778625,0.5892626643180847,0.5642127394676208,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9302112460136414,0.7445917725563049,0.5235449075698853,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7761306762695312,0.4300271570682525,0.4145722985267639,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.6184083223342896,0.2115005701780319,0.99049574136734,284.8872375488281,284.95001220703125,302.86431884765625,294.8118591308594,298.5198669433594,297.0653381347656,284.8882141113281,1.0,0.6964502334594727,0.3414124250411987,0.3414124250411987,1.0,1.0,-3.43213415145874,0.8584173917770386,2.573716878890991,0.0799240469932556,0.8589529991149902,0.8589529991149902,0.0,287.03277587890625,289.0,62364.00390625,0.0,3987.485107421875,1.0,278.7575378417969,282.9092712402344,297.8360290527344,301.9021911621094,293.1499938964844,293.1499938964844,279.04998779296875,38567.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794206976890564,1.0,0.0,0.0,3.5886616706848145,3.588685750961304,8.593268034928769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.001953125,0.0,1484.8787841796875,1895.4371337890625,0.0,3211.151611328125,0.8934565782546997,1.0,0.0,3.0,1.0,0.0
17948640,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7568691968917847,0.3978095650672912,0.3651043176651001,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8584097027778625,0.5892626643180847,0.5642127394676208,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9302112460136414,0.7445917725563049,0.5235449075698853,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7761306762695312,0.4300271570682525,0.4145722985267639,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.6184083223342896,0.2115005701780319,0.99049574136734,284.8872375488281,284.95001220703125,302.86431884765625,294.8118591308594,298.5198669433594,297.0653381347656,284.8882141113281,1.0,0.6964502334594727,0.3414124250411987,0.3414124250411987,1.0,1.0,-3.43213415145874,0.8584173917770386,2.573716878890991,0.0799240469932556,0.8589529991149902,0.8589529991149902,0.0,287.03277587890625,289.0,62364.00390625,0.0,3987.485107421875,1.0,278.7575378417969,282.9092712402344,297.8360290527344,301.9021911621094,293.1499938964844,293.1499938964844,279.04998779296875,38567.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794206976890564,1.0,0.0,0.0,3.5886616706848145,3.588685750961304,8.593268034928769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.001953125,0.0,1484.8787841796875,1895.4371337890625,0.0,3211.151611328125,0.8934565782546997,1.0,0.0,3.0,1.0,0.0
