time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948700,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7547854781150818,0.3966693878173828,0.3639012575149536,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8561292886734009,0.5876784324645996,0.5625497698783875,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9280579090118408,0.7443143725395203,0.5231375098228455,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.774130642414093,0.4290637671947479,0.4135598242282867,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6165267825126648,0.2105944156646728,0.9863976836204528,284.9972839355469,284.95001220703125,302.84423828125,294.81463623046875,298.5125732421875,297.0628662109375,284.9980163574219,1.0,0.6961051821708679,0.3415040969848633,0.3415040969848633,1.0,1.0,-3.4220433235168457,0.855628252029419,2.5664150714874268,0.0791749283671379,0.9302827715873718,0.9302827715873718,0.0,288.75469970703125,289.0,61393.86328125,0.0,3972.242919921875,1.0,279.0000915527344,283.03875732421875,297.784423828125,301.6803283691406,293.1499938964844,293.1499938964844,279.04998779296875,34401.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734381794929504,1.0,0.0,0.0,3.628171443939209,3.62819504737854,8.783526368461025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.779296875,0.0,1497.1304931640625,1895.4371337890625,0.0,3155.06005859375,0.900781750679016,1.0,0.0,3.0,1.0,0.0
17948760,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7532700300216675,0.3956809341907501,0.3630690574645996,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8543996810913086,0.5862564444541931,0.5612650513648987,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9266228675842284,0.7441942095756531,0.5231090784072876,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7726435661315918,0.4282363057136535,0.4128269255161285,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.6150107979774475,0.2097788751125335,0.9829609990119934,284.9808959960937,284.95001220703125,302.8242492675781,294.8173217773437,298.50701904296875,297.06219482421875,284.9794311523437,1.0,0.6958639025688171,0.3416342437267303,0.3416342437267303,1.0,1.0,-3.414445638656616,0.8537073731422424,2.5607380867004395,0.0787884071469307,0.9328190684318542,0.9328190684318542,0.0,290.07696533203125,292.0,61377.234375,0.0,3960.95263671875,1.0,279.042724609375,283.02911376953125,297.7933959960937,301.7254638671875,293.1499938964844,293.1499938964844,278.75,33984.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711340427398682,1.0,0.0,0.0,3.681143522262573,3.6811673641204834,9.041880844051776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.798828125,0.0,1552.8880615234375,1895.4371337890625,0.0,3133.448486328125,0.9105845093727112,1.0,0.0,3.0,1.0,0.0
17948820,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7493672370910645,0.3926778137683868,0.3607649803161621,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.850117027759552,0.582407534122467,0.5580604672431946,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9225271940231324,0.7424553632736206,0.5222794413566589,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7688910365104675,0.4258103668689728,0.41090127825737,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6112663149833679,0.2077314555644989,0.9751071333885192,284.8945617675781,284.95001220703125,302.78436279296875,294.82232666015625,298.48876953125,297.0517883300781,284.8956298828125,1.0,0.695205569267273,0.3418944776058197,0.3418944776058197,1.0,1.0,-3.395068407058716,0.8485867977142334,2.5464816093444824,0.0778348445892334,0.8402580618858337,0.8402580618858337,0.0,293.442138671875,295.0,61523.78515625,0.0,3932.254150390625,1.0,278.7577514648437,282.9320678710937,297.8328552246094,301.8467102050781,293.1499938964844,293.1499938964844,279.04998779296875,39576.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769283890724182,1.0,0.0,0.0,3.5212857723236084,3.5213091373443604,8.273624985122296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.9833984375,0.0,1420.4454345703125,1895.4371337890625,0.0,3187.788330078125,0.8797734975814819,1.0,0.0,3.0,1.0,0.0
17948880,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7493672370910645,0.3926778137683868,0.3607649803161621,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.850117027759552,0.582407534122467,0.5580604672431946,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9225271940231324,0.7424553632736206,0.5222794413566589,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7688910365104675,0.4258103668689728,0.41090127825737,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6112663149833679,0.2077314555644989,0.9751071333885192,284.8945617675781,284.95001220703125,302.78436279296875,294.82232666015625,298.48876953125,297.0517883300781,284.8956298828125,1.0,0.695205569267273,0.3418944776058197,0.3418944776058197,1.0,1.0,-3.395068407058716,0.8485867977142334,2.5464816093444824,0.0778348445892334,0.8402580618858337,0.8402580618858337,0.0,293.442138671875,295.0,61523.78515625,0.0,3932.254150390625,1.0,278.7577514648437,282.9320678710937,297.8328552246094,301.8467102050781,293.1499938964844,293.1499938964844,279.04998779296875,39576.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769283890724182,1.0,0.0,0.0,3.5212857723236084,3.5213091373443604,8.273624985122296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.9833984375,0.0,1420.4454345703125,1895.4371337890625,0.0,3187.788330078125,0.8797734975814819,1.0,0.0,3.0,1.0,0.0
17948940,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7462116479873657,0.3906586468219757,0.3588835895061493,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8465611338615417,0.5795013904571533,0.5552574992179871,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9193816781044006,0.7419988512992859,0.5218674540519714,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7657883763313293,0.4240717887878418,0.4092344641685486,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6078722476959229,0.2060308307409286,0.9676710963249208,284.9839172363281,284.95001220703125,302.7446594238281,294.8268127441406,298.4775085449219,297.05035400390625,284.9830627441406,1.0,0.6945748925209045,0.342154711484909,0.342154711484909,1.0,1.0,-3.377983331680298,0.8441663980484009,2.5338170528411865,0.0768527910113334,0.9142977595329284,0.9142977595329284,0.0,296.1996459960937,283.0,60576.02734375,0.0,3905.93798828125,1.0,279.0413513183594,283.0475158691406,297.7970886230469,301.67694091796875,293.1499938964844,293.1499938964844,278.75,34203.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673531413078308,1.0,0.0,0.0,3.614273071289064,3.6142964363098153,8.716361321603472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.56640625,0.0,1480.4732666015625,1895.4371337890625,0.0,3097.980712890625,0.8959792256355286,1.0,0.0,3.0,1.0,0.0
17949000,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7462116479873657,0.3906586468219757,0.3588835895061493,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8465611338615417,0.5795013904571533,0.5552574992179871,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9193816781044006,0.7419988512992859,0.5218674540519714,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7657883763313293,0.4240717887878418,0.4092344641685486,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6078722476959229,0.2060308307409286,0.9676710963249208,284.9839172363281,284.95001220703125,302.7446594238281,294.8268127441406,298.4775085449219,297.05035400390625,284.9830627441406,1.0,0.6945748925209045,0.342154711484909,0.342154711484909,1.0,1.0,-3.377983331680298,0.8441663980484009,2.5338170528411865,0.0768527910113334,0.9142977595329284,0.9142977595329284,0.0,296.1996459960937,283.0,60576.02734375,0.0,3905.93798828125,1.0,279.0413513183594,283.0475158691406,297.7970886230469,301.67694091796875,293.1499938964844,293.1499938964844,278.75,34203.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673531413078308,1.0,0.0,0.0,3.614273071289064,3.6142964363098153,8.716361321603472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.56640625,0.0,1480.4732666015625,1895.4371337890625,0.0,3097.980712890625,0.8959792256355286,1.0,0.0,3.0,1.0,0.0
17949060,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7459831237792969,0.3877065479755401,0.3563464879989624,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.846526026725769,0.5756822824478149,0.5517936944961548,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9207691550254822,0.7400864362716675,0.5207059383392334,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.765971302986145,0.4216475188732147,0.4070258438587188,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6071380972862244,0.203996941447258,0.958524227142334,284.90155029296875,284.95001220703125,302.7052001953125,294.83074951171875,298.4604187011719,297.0412292480469,284.90167236328125,1.0,0.6897385120391846,0.3424952030181885,0.3424952030181885,1.0,1.0,-3.3557240962982178,0.8383767008781433,2.5173473358154297,0.0758076086640358,0.8289581537246704,0.8289581537246704,0.0,292.4990234375,271.0,60676.81640625,0.0,3830.119140625,1.0,278.7587585449219,282.9538879394531,297.83856201171875,301.7987365722656,293.1499938964844,293.1499938964844,279.04998779296875,39377.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726758360862732,1.0,0.0,0.0,3.456740617752075,3.456763505935669,7.973094398039393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.7607421875,0.0,1352.5313720703125,1895.4371337890625,0.0,3147.90966796875,0.8653035759925842,1.0,0.0,3.0,1.0,0.0
17949120,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7459831237792969,0.3877065479755401,0.3563464879989624,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.846526026725769,0.5756822824478149,0.5517936944961548,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9207691550254822,0.7400864362716675,0.5207059383392334,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.765971302986145,0.4216475188732147,0.4070258438587188,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6071380972862244,0.203996941447258,0.958524227142334,284.90155029296875,284.95001220703125,302.7052001953125,294.83074951171875,298.4604187011719,297.0412292480469,284.90167236328125,1.0,0.6897385120391846,0.3424952030181885,0.3424952030181885,1.0,1.0,-3.3557240962982178,0.8383767008781433,2.5173473358154297,0.0758076086640358,0.8289581537246704,0.8289581537246704,0.0,292.4990234375,271.0,60676.81640625,0.0,3830.119140625,1.0,278.7587585449219,282.9538879394531,297.83856201171875,301.7987365722656,293.1499938964844,293.1499938964844,279.04998779296875,39377.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726758360862732,1.0,0.0,0.0,3.456740617752075,3.456763505935669,7.973094398039393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.7607421875,0.0,1352.5313720703125,1895.4371337890625,0.0,3147.90966796875,0.8653035759925842,1.0,0.0,3.0,1.0,0.0
17949180,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7483989000320435,0.3856971561908722,0.3540914952754974,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8494203090667725,0.5727415084838867,0.5485612154006958,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9260899424552916,0.7393594980239868,0.5198213458061218,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7688802480697632,0.4198721945285797,0.4049200117588043,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6086072325706482,0.2023193687200546,0.9492039680480956,284.9814758300781,284.95001220703125,302.6659851074219,294.8340759277344,298.4495849609375,297.04022216796875,284.9805908203125,1.0,0.6830530166625977,0.3428357243537903,0.3428357243537903,1.0,1.0,-3.33431363105774,0.8328464031219482,2.501467227935791,0.0746586769819259,0.8975270390510559,0.8975270390510559,0.0,284.40692138671875,259.0,59703.453125,0.0,3732.22314453125,1.0,279.0408020019531,283.06201171875,297.8032531738281,301.6295166015625,293.1499938964844,293.1499938964844,279.3500061035156,34250.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629571795463562,1.0,0.0,0.0,3.548729658126831,3.5487523078918457,8.403092124353861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.015625,0.0,1410.6658935546875,1895.4371337890625,0.0,3056.7421875,0.8812965154647827,1.0,0.0,3.0,1.0,0.0
17949240,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7483989000320435,0.3856971561908722,0.3540914952754974,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8494203090667725,0.5727415084838867,0.5485612154006958,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9260899424552916,0.7393594980239868,0.5198213458061218,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7688802480697632,0.4198721945285797,0.4049200117588043,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6086072325706482,0.2023193687200546,0.9492039680480956,284.9814758300781,284.95001220703125,302.6659851074219,294.8340759277344,298.4495849609375,297.04022216796875,284.9805908203125,1.0,0.6830530166625977,0.3428357243537903,0.3428357243537903,1.0,1.0,-3.33431363105774,0.8328464031219482,2.501467227935791,0.0746586769819259,0.8975270390510559,0.8975270390510559,0.0,284.40692138671875,259.0,59703.453125,0.0,3732.22314453125,1.0,279.0408020019531,283.06201171875,297.8032531738281,301.6295166015625,293.1499938964844,293.1499938964844,279.3500061035156,34250.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629571795463562,1.0,0.0,0.0,3.548729658126831,3.5487523078918457,8.403092124353861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.015625,0.0,1410.6658935546875,1895.4371337890625,0.0,3056.7421875,0.8812965154647827,1.0,0.0,3.0,1.0,0.0
17949300,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.7502226233482361,0.3848066031932831,0.3530491888523102,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.8515550494194031,0.5713944435119629,0.5470393300056458,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9296372532844543,0.7390921115875244,0.5194309949874878,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.7709886431694031,0.4190909266471863,0.4039444923400879,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.6098901033401489,0.201568141579628,0.9448091387748718,285.0653686523437,284.95001220703125,302.646484375,294.8354797363281,298.4449768066406,297.04071044921875,285.0657653808594,1.0,0.6793636679649353,0.3430059850215912,0.3430059850215912,1.0,1.0,-3.324300527572632,0.8302852511405945,2.4940152168273926,0.0741997137665748,0.9776071906089784,0.9776071906089784,0.0,279.52606201171875,259.0,58899.81640625,0.0,3680.603271484375,1.0,279.2975769042969,283.1683959960937,297.7862854003906,301.4930114746094,293.1499938964844,293.1499938964844,279.3500061035156,31697.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857041597366333,1.0,0.0,0.0,3.6321980953216553,3.632221221923828,8.803033324511489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.1171875,0.0,1481.416259765625,1895.4371337890625,0.0,3001.26220703125,0.8993678092956543,1.0,0.0,3.0,1.0,0.0
17949360,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7524467706680298,0.3838922679424286,0.3521102368831634,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8541240096092224,0.5700310468673706,0.5456292033195496,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9337287545204164,0.7387427091598511,0.5191319584846497,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7735074162483215,0.418307363986969,0.4030558168888092,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.6115042567253113,0.2008398026227951,0.9406786561012268,285.031005859375,284.95001220703125,302.6270446777344,294.8367614746094,298.4407653808594,297.0412292480469,285.0275573730469,1.0,0.6755542159080505,0.3432402312755584,0.3432402312755584,1.0,1.0,-3.315080404281616,0.8281427025794983,2.486937522888184,0.0740315839648246,0.9883906841278076,0.9883906841278076,0.0,274.2444763183594,247.0,59053.09375,0.0,3628.86376953125,1.0,279.3422241210937,283.13897705078125,297.8132629394531,301.5833435058594,293.1499938964844,293.1499938964844,279.04998779296875,31705.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558476567268372,1.0,0.0,0.0,3.722191333770752,3.722215175628662,9.244653824680428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.390625,0.0,1582.20849609375,1895.4371337890625,0.0,2990.068359375,0.9182433485984802,1.0,0.0,3.0,1.0,0.0
17949420,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7559791207313538,0.3806573152542114,0.3492166996002197,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8584825396537781,0.5658826231956482,0.5417525172233582,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9406654238700868,0.7359440922737122,0.5173250436782837,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7777897119522095,0.4156246483325958,0.4004759490489959,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.614022433757782,0.1987860798835754,0.930599570274353,284.8792724609375,284.95001220703125,302.58837890625,294.8387145996094,298.4229736328125,297.0306396484375,284.8808288574219,1.0,0.667230486869812,0.3437086939811706,0.3437086939811706,1.0,1.0,-3.289555788040161,0.8216713666915894,2.4678843021392822,0.0733178108930587,0.8616858124732971,0.8616858124732971,0.0,264.1343078613281,235.0,59492.23828125,0.0,3512.331298828125,1.0,279.0567932128906,282.98272705078125,297.8632507324219,301.7494812011719,293.1499938964844,293.1499938964844,279.3500061035156,38954.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649744987487793,1.0,0.0,0.0,3.61940860748291,3.6194329261779785,8.741149031266104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.30078125,0.0,1521.32421875,1895.4371337890625,0.0,3075.666259765625,0.9004268646240234,1.0,0.0,3.0,1.0,0.0
17949480,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7559791207313538,0.3806573152542114,0.3492166996002197,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8584825396537781,0.5658826231956482,0.5417525172233582,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9406654238700868,0.7359440922737122,0.5173250436782837,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7777897119522095,0.4156246483325958,0.4004759490489959,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.614022433757782,0.1987860798835754,0.930599570274353,284.8792724609375,284.95001220703125,302.58837890625,294.8387145996094,298.4229736328125,297.0306396484375,284.8808288574219,1.0,0.667230486869812,0.3437086939811706,0.3437086939811706,1.0,1.0,-3.289555788040161,0.8216713666915894,2.4678843021392822,0.0733178108930587,0.8616858124732971,0.8616858124732971,0.0,264.1343078613281,235.0,59492.23828125,0.0,3512.331298828125,1.0,279.0567932128906,282.98272705078125,297.8632507324219,301.7494812011719,293.1499938964844,293.1499938964844,279.3500061035156,38954.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649744987487793,1.0,0.0,0.0,3.61940860748291,3.6194329261779785,8.741149031266104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.30078125,0.0,1521.32421875,1895.4371337890625,0.0,3075.666259765625,0.9004268646240234,1.0,0.0,3.0,1.0,0.0
17949540,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7608214020729065,0.3785216510295868,0.3466320037841797,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8642215728759766,0.5627398490905762,0.5381086468696594,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.949189841747284,0.7346024513244629,0.5158064961433411,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7832945585250854,0.4136437177658081,0.3979869782924652,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.6172693371772766,0.1970539540052414,0.920348823070526,284.9794311523437,284.95001220703125,302.54998779296875,294.8399658203125,298.4117736816406,297.02862548828125,284.9782409667969,1.0,0.6584174036979675,0.3441771566867828,0.3441771566867828,1.0,1.0,-3.26491117477417,0.8154543042182922,2.4494569301605225,0.0724899172782898,0.9376131296157836,0.9376131296157836,0.0,252.90646362304688,223.0,58386.23046875,0.0,3393.213623046875,1.0,279.3420715332031,283.1094055175781,297.8135070800781,301.5599060058594,293.1499938964844,293.1499938964844,279.04998779296875,34193.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559134602546692,1.0,0.0,0.0,3.704824447631836,3.704848527908325,9.158588341051654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.7275390625,0.0,1581.3033447265625,1895.4371337890625,0.0,2990.685302734375,0.9162465929985046,1.0,0.0,3.0,1.0,0.0
17949600,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7608214020729065,0.3785216510295868,0.3466320037841797,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8642215728759766,0.5627398490905762,0.5381086468696594,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.949189841747284,0.7346024513244629,0.5158064961433411,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7832945585250854,0.4136437177658081,0.3979869782924652,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.6172693371772766,0.1970539540052414,0.920348823070526,284.9794311523437,284.95001220703125,302.54998779296875,294.8399658203125,298.4117736816406,297.02862548828125,284.9782409667969,1.0,0.6584174036979675,0.3441771566867828,0.3441771566867828,1.0,1.0,-3.26491117477417,0.8154543042182922,2.4494569301605225,0.0724899172782898,0.9376131296157836,0.9376131296157836,0.0,252.90646362304688,223.0,58386.23046875,0.0,3393.213623046875,1.0,279.3420715332031,283.1094055175781,297.8135070800781,301.5599060058594,293.1499938964844,293.1499938964844,279.04998779296875,34193.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559134602546692,1.0,0.0,0.0,3.704824447631836,3.704848527908325,9.158588341051654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.7275390625,0.0,1581.3033447265625,1895.4371337890625,0.0,2990.685302734375,0.9162465929985046,1.0,0.0,3.0,1.0,0.0
17949660,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.765911877155304,0.375565618276596,0.343823492527008,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.870317280292511,0.5587978959083557,0.5342418551445007,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.957651913166046,0.7318260073661804,0.5138759016990662,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7891042828559875,0.4110598862171173,0.3953405320644378,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6206517219543457,0.1950588524341583,0.9099666476249696,284.8883972167969,284.95001220703125,302.513671875,294.8415222167969,298.39752197265625,297.0215148925781,284.8898010253906,1.0,0.6493269205093384,0.3447489440441131,0.3447489440441131,1.0,1.0,-3.238903760910034,0.8090735673904419,2.429830312728882,0.0720501020550727,0.8385013937950134,0.8385013937950134,0.0,241.7128295898437,211.0,58444.19921875,0.0,3272.886474609375,1.0,279.0575561523437,283.0113525390625,297.85064697265625,301.6712951660156,293.1499938964844,293.1499938964844,279.3500061035156,40055.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615436553955078,1.0,0.0,0.0,3.5310404300689697,3.531064033508301,8.319527751154965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.2705078125,0.0,1434.1591796875,1895.4371337890625,0.0,3043.4833984375,0.882346510887146,1.0,0.0,3.0,1.0,0.0
17949720,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.765911877155304,0.375565618276596,0.343823492527008,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.870317280292511,0.5587978959083557,0.5342418551445007,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.957651913166046,0.7318260073661804,0.5138759016990662,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7891042828559875,0.4110598862171173,0.3953405320644378,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6206517219543457,0.1950588524341583,0.9099666476249696,284.8883972167969,284.95001220703125,302.513671875,294.8415222167969,298.39752197265625,297.0215148925781,284.8898010253906,1.0,0.6493269205093384,0.3447489440441131,0.3447489440441131,1.0,1.0,-3.238903760910034,0.8090735673904419,2.429830312728882,0.0720501020550727,0.8385013937950134,0.8385013937950134,0.0,241.7128295898437,211.0,58444.19921875,0.0,3272.886474609375,1.0,279.0575561523437,283.0113525390625,297.85064697265625,301.6712951660156,293.1499938964844,293.1499938964844,279.3500061035156,40055.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615436553955078,1.0,0.0,0.0,3.5310404300689697,3.531064033508301,8.319527751154965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.2705078125,0.0,1434.1591796875,1895.4371337890625,0.0,3043.4833984375,0.882346510887146,1.0,0.0,3.0,1.0,0.0
17949780,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7724980711936951,0.3736198246479034,0.3414517045021057,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8779826164245605,0.555823028087616,0.5307908654212952,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9673669934272766,0.7303578853607178,0.5123186707496643,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7962912917137146,0.4091849625110626,0.3929659426212311,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.6249070763587952,0.1934370696544647,0.9001477956771851,284.98260498046875,284.95001220703125,302.4809875488281,294.8445129394531,298.38983154296875,297.0215759277344,284.9815979003906,1.0,0.6401025652885437,0.3453207314014435,0.3453207314014435,1.0,1.0,-3.215360641479492,0.8034453392028809,2.411915302276612,0.0716617628931999,0.9138404726982116,0.9138404726982116,0.0,229.8076019287109,199.0,57401.37890625,0.0,3155.76513671875,1.0,279.3414001464844,283.13140869140625,297.80987548828125,301.4916076660156,293.1499938964844,293.1499938964844,279.04998779296875,34324.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508334159851074,1.0,0.0,0.0,3.620168209075928,3.62019157409668,8.74481827395357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.0791015625,0.0,1487.7979736328125,1895.4371337890625,0.0,2943.077392578125,0.8973641395568848,1.0,0.0,3.0,1.0,0.0
17949840,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7724980711936951,0.3736198246479034,0.3414517045021057,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8779826164245605,0.555823028087616,0.5307908654212952,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9673669934272766,0.7303578853607178,0.5123186707496643,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7962912917137146,0.4091849625110626,0.3929659426212311,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.6249070763587952,0.1934370696544647,0.9001477956771851,284.98260498046875,284.95001220703125,302.4809875488281,294.8445129394531,298.38983154296875,297.0215759277344,284.9815979003906,1.0,0.6401025652885437,0.3453207314014435,0.3453207314014435,1.0,1.0,-3.215360641479492,0.8034453392028809,2.411915302276612,0.0716617628931999,0.9138404726982116,0.9138404726982116,0.0,229.8076019287109,199.0,57401.37890625,0.0,3155.76513671875,1.0,279.3414001464844,283.13140869140625,297.80987548828125,301.4916076660156,293.1499938964844,293.1499938964844,279.04998779296875,34324.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508334159851074,1.0,0.0,0.0,3.620168209075928,3.62019157409668,8.74481827395357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.0791015625,0.0,1487.7979736328125,1895.4371337890625,0.0,2943.077392578125,0.8973641395568848,1.0,0.0,3.0,1.0,0.0
17949900,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.7759896516799927,0.3722301125526428,0.3402471840381622,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8820524215698242,0.553939163684845,0.5290581583976746,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.9721738696098328,0.7289475202560425,0.5114771127700806,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8000849485397339,0.4079574346542358,0.3917858898639679,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.6271774768829346,0.1925069987773895,0.895398736000061,284.8621520996094,284.95001220703125,302.4659118652344,294.84649658203125,298.3846435546875,297.0194702148437,284.8612670898437,1.0,0.635480523109436,0.3456066250801086,0.3456066250801086,1.0,1.0,-3.2036938667297363,0.8006473779678345,2.4030466079711914,0.0715931951999664,0.8242331147193909,0.8242331147193909,0.0,223.92759704589844,199.0,57924.84765625,0.0,3098.4091796875,1.0,279.0995788574219,283.00115966796875,297.8653869628906,301.691162109375,293.1499938964844,293.1499938964844,279.04998779296875,39461.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556582927703857,1.0,0.0,0.0,3.5501770973205566,3.550200700759888,8.409948009102663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.685546875,0.0,1450.1146240234375,1895.4371337890625,0.0,2988.293212890625,0.8830093145370483,1.0,0.0,3.0,1.0,0.0
17949960,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7790701985359192,0.3707630634307861,0.3387221992015838,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8857454061508179,0.5519633889198303,0.5269905924797058,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.976365566253662,0.7273703217506409,0.5102320313453674,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8035077452659607,0.4066344499588012,0.3903436660766601,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6291716694831848,0.1915131360292434,0.8900439143180847,284.89910888671875,284.95001220703125,302.4516296386719,294.8487854003906,298.379150390625,297.01666259765625,284.9000549316406,1.0,0.6307090520858765,0.3459374606609344,0.3459374606609344,1.0,1.0,-3.1897060871124268,0.7972438931465149,2.3924622535705566,0.0713947042822837,0.8257195353507996,0.8257195353507996,0.0,218.3459930419922,187.0,57436.75390625,0.0,3038.14892578125,1.0,279.05865478515625,283.0401306152344,297.85479736328125,301.6102600097656,293.1499938964844,293.1499938964844,279.3500061035156,39838.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855883002281189,1.0,0.0,0.0,3.4469470977783203,3.446969985961914,7.927980050226324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.759765625,0.0,1345.9019775390625,1895.4371337890625,0.0,2990.400146484375,0.863655149936676,1.0,0.0,3.0,1.0,0.0
17950020,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7871788740158081,0.3687807321548462,0.3363522589206695,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8951273560523987,0.5489345192909241,0.5235262513160706,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9860848784446716,0.7254369258880615,0.5084078907966614,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8119111061096191,0.4046578705310821,0.3879107534885406,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6343867182731628,0.189893290400505,0.8803196549415588,284.982666015625,284.95001220703125,302.4254455566406,294.85430908203125,298.37353515625,297.01690673828125,284.981689453125,1.0,0.6212042570114136,0.346599131822586,0.346599131822586,1.0,1.0,-3.16587495803833,0.7917250394821167,2.374149799346924,0.0712732747197151,0.896765410900116,0.896765410900116,0.0,206.402084350586,175.0,56472.98828125,0.0,2923.45166015625,1.0,279.3407592773437,283.1496276855469,297.8191223144531,301.4414978027344,293.1499938964844,293.1499938964844,279.6499938964844,34204.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451366424560547,1.0,0.0,0.0,3.5438902378082275,3.543912887573242,8.380189342460653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.41796875,0.0,1405.244873046875,1895.4371337890625,0.0,2889.7421875,0.8801578283309937,1.0,0.0,3.0,1.0,0.0
17950080,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7871788740158081,0.3687807321548462,0.3363522589206695,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8951273560523987,0.5489345192909241,0.5235262513160706,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9860848784446716,0.7254369258880615,0.5084078907966614,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8119111061096191,0.4046578705310821,0.3879107534885406,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6343867182731628,0.189893290400505,0.8803196549415588,284.982666015625,284.95001220703125,302.4254455566406,294.85430908203125,298.37353515625,297.01690673828125,284.981689453125,1.0,0.6212042570114136,0.346599131822586,0.346599131822586,1.0,1.0,-3.16587495803833,0.7917250394821167,2.374149799346924,0.0712732747197151,0.896765410900116,0.896765410900116,0.0,206.402084350586,175.0,56472.98828125,0.0,2923.45166015625,1.0,279.3407592773437,283.1496276855469,297.8191223144531,301.4414978027344,293.1499938964844,293.1499938964844,279.6499938964844,34204.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451366424560547,1.0,0.0,0.0,3.5438902378082275,3.543912887573242,8.380189342460653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.41796875,0.0,1405.244873046875,1895.4371337890625,0.0,2889.7421875,0.8801578283309937,1.0,0.0,3.0,1.0,0.0
17950140,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.7967910766601562,0.3669805526733398,0.3343044519424438,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9061917662620544,0.5461166501045227,0.5204176902770996,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9960665702819824,0.7235947847366333,0.5068174004554749,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8212160468101501,0.4028428792953491,0.3857424855232239,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.6407533884048462,0.1884281635284423,0.8715333342552185,285.0368347167969,284.95001220703125,302.402099609375,294.8609924316406,298.3699645996094,297.0186462402344,285.0330505371094,1.0,0.6117920875549316,0.3472608029842376,0.3472608029842376,1.0,1.0,-3.1445908546447754,0.7869687080383301,2.3576221466064453,0.0714403912425041,0.9932302236557008,0.9932302236557008,0.0,194.27745056152344,163.0,55793.609375,0.0,2814.541015625,1.0,279.6424255371094,283.2290954589844,297.83331298828125,301.3979797363281,293.1499938964844,293.1499938964844,279.3500061035156,31525.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370525240898132,1.0,0.0,0.0,3.72321343421936,3.7232375144958496,9.24973278415564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.6650390625,0.0,1582.0047607421875,1895.4371337890625,0.0,2814.18994140625,0.9182950854301452,1.0,0.0,3.0,1.0,0.0
17950200,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.7967910766601562,0.3669805526733398,0.3343044519424438,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9061917662620544,0.5461166501045227,0.5204176902770996,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9960665702819824,0.7235947847366333,0.5068174004554749,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8212160468101501,0.4028428792953491,0.3857424855232239,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.6407533884048462,0.1884281635284423,0.8715333342552185,285.0368347167969,284.95001220703125,302.402099609375,294.8609924316406,298.3699645996094,297.0186462402344,285.0330505371094,1.0,0.6117920875549316,0.3472608029842376,0.3472608029842376,1.0,1.0,-3.1445908546447754,0.7869687080383301,2.3576221466064453,0.0714403912425041,0.9932302236557008,0.9932302236557008,0.0,194.27745056152344,163.0,55793.609375,0.0,2814.541015625,1.0,279.6424255371094,283.2290954589844,297.83331298828125,301.3979797363281,293.1499938964844,293.1499938964844,279.3500061035156,31525.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370525240898132,1.0,0.0,0.0,3.72321343421936,3.7232375144958496,9.24973278415564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.6650390625,0.0,1582.0047607421875,1895.4371337890625,0.0,2814.18994140625,0.9182950854301452,1.0,0.0,3.0,1.0,0.0
17950260,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8039101958274841,0.3636976182460785,0.3314103484153747,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9152968525886536,0.5418176054954529,0.5164394974708557,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.7200703024864197,0.4976826608181,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8282204866409302,0.3998589813709259,0.3829166293144226,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6455504894256592,0.1863524913787841,0.8614927530288696,284.8711853027344,284.95001220703125,302.3814392089844,294.8687438964844,298.3606872558594,297.0135803222656,284.8727111816406,1.0,0.6016131043434143,0.3479783535003662,0.3479783535003662,1.0,1.0,-3.109912157058716,0.7781153917312622,2.331796646118164,0.0708458647131919,0.8573479652404785,0.8573479652404785,0.0,184.175033569336,151.0,56132.6328125,0.0,2691.2314453125,1.0,279.35675048828125,283.0625915527344,297.8932189941406,301.5697937011719,293.1499938964844,293.1499938964844,279.6499938964844,39254.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463898301124573,1.0,0.0,0.0,3.6175289154052734,3.617553234100342,8.732071705708222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.1474609375,0.0,1521.47314453125,1895.4371337890625,0.0,2901.46923828125,0.9000627994537354,1.0,0.0,3.0,1.0,0.0
17950320,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8039101958274841,0.3636976182460785,0.3314103484153747,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9152968525886536,0.5418176054954529,0.5164394974708557,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.7200703024864197,0.4976826608181,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8282204866409302,0.3998589813709259,0.3829166293144226,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6455504894256592,0.1863524913787841,0.8614927530288696,284.8711853027344,284.95001220703125,302.3814392089844,294.8687438964844,298.3606872558594,297.0135803222656,284.8727111816406,1.0,0.6016131043434143,0.3479783535003662,0.3479783535003662,1.0,1.0,-3.109912157058716,0.7781153917312622,2.331796646118164,0.0708458647131919,0.8573479652404785,0.8573479652404785,0.0,184.175033569336,151.0,56132.6328125,0.0,2691.2314453125,1.0,279.35675048828125,283.0625915527344,297.8932189941406,301.5697937011719,293.1499938964844,293.1499938964844,279.6499938964844,39254.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463898301124573,1.0,0.0,0.0,3.6175289154052734,3.617553234100342,8.732071705708222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.1474609375,0.0,1521.47314453125,1895.4371337890625,0.0,2901.46923828125,0.9000627994537354,1.0,0.0,3.0,1.0,0.0
17950380,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.8112245798110962,0.3613967597484588,0.3287595510482788,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.9251219630241394,0.5384072065353394,0.5126349329948425,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.9990000128746032,0.7207971215248108,0.4805467426776886,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.8354052305221558,0.3974674046039581,0.3801359236240387,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.6504538059234619,0.1845065355300903,0.8511692881584167,284.96710205078125,284.95001220703125,302.3631591796875,294.8774719238281,298.3553466796875,297.0143737792969,284.9653625488281,1.0,0.5902429819107056,0.3486959040164947,0.3486959040164947,1.0,1.0,-3.065787076950073,0.7662566304206848,2.299530506134033,0.068973533809185,0.9243729710578918,0.9243729710578918,0.0,174.1832733154297,139.0,54697.8515625,0.0,2552.957763671875,1.0,279.6419982910156,283.1882629394531,297.8430480957031,301.36474609375,293.1499938964844,293.1499938964844,279.3500061035156,34638.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356276750564575,1.0,0.0,0.0,3.687400102615357,3.6874241828918457,9.072643365470868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.2900390625,0.0,1564.888427734375,1895.4371337890625,0.0,2800.89306640625,0.9125197529792786,1.0,0.0,3.0,1.0,0.0
17950440,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.8112245798110962,0.3613967597484588,0.3287595510482788,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.9251219630241394,0.5384072065353394,0.5126349329948425,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.9990000128746032,0.7207971215248108,0.4805467426776886,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.8354052305221558,0.3974674046039581,0.3801359236240387,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.6504538059234619,0.1845065355300903,0.8511692881584167,284.96710205078125,284.95001220703125,302.3631591796875,294.8774719238281,298.3553466796875,297.0143737792969,284.9653625488281,1.0,0.5902429819107056,0.3486959040164947,0.3486959040164947,1.0,1.0,-3.065787076950073,0.7662566304206848,2.299530506134033,0.068973533809185,0.9243729710578918,0.9243729710578918,0.0,174.1832733154297,139.0,54697.8515625,0.0,2552.957763671875,1.0,279.6419982910156,283.1882629394531,297.8430480957031,301.36474609375,293.1499938964844,293.1499938964844,279.3500061035156,34638.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356276750564575,1.0,0.0,0.0,3.687400102615357,3.6874241828918457,9.072643365470868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.2900390625,0.0,1564.888427734375,1895.4371337890625,0.0,2800.89306640625,0.9125197529792786,1.0,0.0,3.0,1.0,0.0
17950500,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8153305649757385,0.3599071502685547,0.327492892742157,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.9308770298957824,0.5363706946372986,0.5107907056808472,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.9990000128746032,0.7217557430267334,0.4712565541267395,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.8395981788635254,0.3960214257240295,0.3787865340709686,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.6534246802330017,0.1834836602210998,0.846183717250824,284.8359375,284.95001220703125,302.3548583984375,294.8822021484375,298.35321044921875,297.01544189453125,284.8342590332031,1.0,0.5843080282211304,0.3490546643733978,0.3490546643733978,1.0,1.0,-3.043266534805298,0.7601535320281982,2.2831132411956787,0.0680219307541847,0.8210573792457581,0.8210573792457581,0.0,168.95582580566406,139.0,54992.1484375,0.0,2483.094482421875,1.0,279.3978881835937,283.0512390136719,297.8985595703125,301.5489196777344,293.1499938964844,293.1499938964844,279.3500061035156,40430.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400431871414185,1.0,0.0,0.0,3.5991110801696777,3.599135398864746,8.643383466733212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.1259765625,0.0,1509.974853515625,1895.4371337890625,0.0,2842.11865234375,0.8941401243209839,1.0,0.0,3.0,1.0,0.0
