time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17950560,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8191834688186646,0.3583740890026092,0.3259203433990478,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.93647438287735,0.5342725515365601,0.508622407913208,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.7231405973434448,0.4620566070079803,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8437118530273438,0.3945037126541137,0.3771790266036987,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6563096642494202,0.1824029982089996,0.8405738472938538,284.8779296875,284.95001220703125,302.3470458984375,294.8871459960937,298.35260009765625,297.0173645019531,284.8796081542969,1.0,0.5781559944152832,0.3496163487434387,0.3496163487434387,1.0,1.0,-3.0190353393554688,0.7540213465690613,2.265014171600342,0.0673915147781372,0.8175011873245239,0.8175011873245239,0.0,163.79148864746094,127.0,54214.55078125,0.0,2411.338623046875,1.0,279.358154296875,283.10113525390625,297.8852233886719,301.4468994140625,293.1499938964844,293.1499938964844,279.6499938964844,41294.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392067551612854,1.0,0.0,0.0,3.459541082382202,3.459564208984375,7.986018317751586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.16650390625,0.0,1368.96728515625,1895.4371337890625,0.0,2834.3046875,0.8677161931991577,1.0,0.0,3.0,1.0,0.0
17950620,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.829060971736908,0.3563595116138458,0.3235696852207184,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.9502768516540528,0.5311062335968018,0.5050770044326782,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9990000128746032,0.7284703254699707,0.4414138793945312,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.8542494177818298,0.3922334313392639,0.3745188117027282,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.6639312505722046,0.1806546747684478,0.8305439352989197,284.9656982421875,284.95001220703125,302.3328552246094,294.8975830078125,298.3644104003906,297.03790283203125,284.964599609375,1.0,0.5655326843261719,0.3507397174835205,0.3507397174835205,1.0,1.0,-2.971876621246338,0.7421671748161316,2.229709386825561,0.0661550089716911,0.8795559406280518,0.8795559406280518,0.0,152.8080291748047,145.0,52759.8203125,0.0,2269.94287109375,1.0,279.6407165527344,283.2179870605469,297.8464050292969,301.24517822265625,293.1499938964844,293.1499938964844,279.95001220703125,35190.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250006437301636,1.0,0.0,0.0,3.524667501449585,3.5246901512146,8.289524089377664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.95263671875,0.0,1392.30126953125,1895.4371337890625,0.0,2701.957763671875,0.8765079975128174,1.0,0.0,3.0,1.0,0.0
17950680,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.829060971736908,0.3563595116138458,0.3235696852207184,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.9502768516540528,0.5311062335968018,0.5050770044326782,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9990000128746032,0.7284703254699707,0.4414138793945312,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.8542494177818298,0.3922334313392639,0.3745188117027282,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.6639312505722046,0.1806546747684478,0.8305439352989197,284.9656982421875,284.95001220703125,302.3328552246094,294.8975830078125,298.3644104003906,297.03790283203125,284.964599609375,1.0,0.5655326843261719,0.3507397174835205,0.3507397174835205,1.0,1.0,-2.971876621246338,0.7421671748161316,2.229709386825561,0.0661550089716911,0.8795559406280518,0.8795559406280518,0.0,152.8080291748047,145.0,52759.8203125,0.0,2269.94287109375,1.0,279.6407165527344,283.2179870605469,297.8464050292969,301.24517822265625,293.1499938964844,293.1499938964844,279.95001220703125,35190.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250006437301636,1.0,0.0,0.0,3.524667501449585,3.5246901512146,8.289524089377664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.95263671875,0.0,1392.30126953125,1895.4371337890625,0.0,2701.957763671875,0.8765079975128174,1.0,0.0,3.0,1.0,0.0
17950740,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8290619850158691,0.354601502418518,0.3219318985939026,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9501442909240724,0.5282702445983887,0.502328097820282,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9990000128746032,0.7329868078231812,0.4391778111457824,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8542068600654602,0.3902447819709778,0.3725645840167999,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.6631503701210022,0.1791861802339553,0.8235297203063965,285.0365295410156,284.95001220703125,302.3203430175781,294.9087829589844,298.38311767578125,297.0629272460937,285.0339050292969,1.0,0.5629384517669678,0.3518630862236023,0.3518630862236023,1.0,1.0,-2.9530935287475586,0.7392824292182922,2.213811159133911,0.0670902729034423,0.9809229969978333,0.9809229969978333,0.0,151.09725952148438,163.0,52042.84375,0.0,2228.193115234375,1.0,279.9411926269531,283.31109619140625,297.8675231933594,301.193603515625,293.1499938964844,293.1499938964844,279.6499938964844,31714.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137766122817993,1.0,0.0,0.0,3.6946940422058105,3.6947176456451416,9.108570679927652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.380859375,0.0,1551.0037841796875,1895.4371337890625,0.0,2598.014404296875,0.912222146987915,1.0,0.0,3.0,1.0,0.0
17950800,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8290619850158691,0.354601502418518,0.3219318985939026,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9501442909240724,0.5282702445983887,0.502328097820282,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9990000128746032,0.7329868078231812,0.4391778111457824,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8542068600654602,0.3902447819709778,0.3725645840167999,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.6631503701210022,0.1791861802339553,0.8235297203063965,285.0365295410156,284.95001220703125,302.3203430175781,294.9087829589844,298.38311767578125,297.0629272460937,285.0339050292969,1.0,0.5629384517669678,0.3518630862236023,0.3518630862236023,1.0,1.0,-2.9530935287475586,0.7392824292182922,2.213811159133911,0.0670902729034423,0.9809229969978333,0.9809229969978333,0.0,151.09725952148438,163.0,52042.84375,0.0,2228.193115234375,1.0,279.9411926269531,283.31109619140625,297.8675231933594,301.193603515625,293.1499938964844,293.1499938964844,279.6499938964844,31714.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137766122817993,1.0,0.0,0.0,3.6946940422058105,3.6947176456451416,9.108570679927652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.380859375,0.0,1551.0037841796875,1895.4371337890625,0.0,2598.014404296875,0.912222146987915,1.0,0.0,3.0,1.0,0.0
17950860,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8197771310806274,0.3514536917209625,0.3196652829647064,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9373956322669984,0.5240840911865234,0.4989823698997497,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9990000128746032,0.7309008240699768,0.4521443843841553,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8445292711257935,0.3871980011463165,0.3702140748500824,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.6546391844749451,0.1771634519100189,0.8163614869117737,284.8901062011719,284.95001220703125,302.30926513671875,294.9206237792969,298.376220703125,297.0505065917969,284.8927001953125,1.0,0.566278874874115,0.3530287146568298,0.3530287146568298,1.0,1.0,-2.9504826068878174,0.7416208982467651,2.208861827850342,0.0700456947088241,0.864642322063446,0.864642322063446,0.0,156.66334533691406,181.0,52851.69921875,0.0,2251.619873046875,1.0,279.65692138671875,283.1554870605469,297.946533203125,301.4016418457031,293.1499938964844,293.1499938964844,279.95001220703125,38575.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234593272209167,1.0,0.0,0.0,3.6074411869049072,3.607465267181397,8.683439887136046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.35107421875,0.0,1505.376220703125,1895.4371337890625,0.0,2687.64697265625,0.897608757019043,1.0,0.0,3.0,1.0,0.0
17950920,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8197771310806274,0.3514536917209625,0.3196652829647064,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9373956322669984,0.5240840911865234,0.4989823698997497,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9990000128746032,0.7309008240699768,0.4521443843841553,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8445292711257935,0.3871980011463165,0.3702140748500824,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.6546391844749451,0.1771634519100189,0.8163614869117737,284.8901062011719,284.95001220703125,302.30926513671875,294.9206237792969,298.376220703125,297.0505065917969,284.8927001953125,1.0,0.566278874874115,0.3530287146568298,0.3530287146568298,1.0,1.0,-2.9504826068878174,0.7416208982467651,2.208861827850342,0.0700456947088241,0.864642322063446,0.864642322063446,0.0,156.66334533691406,181.0,52851.69921875,0.0,2251.619873046875,1.0,279.65692138671875,283.1554870605469,297.946533203125,301.4016418457031,293.1499938964844,293.1499938964844,279.95001220703125,38575.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234593272209167,1.0,0.0,0.0,3.6074411869049072,3.607465267181397,8.683439887136046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.35107421875,0.0,1505.376220703125,1895.4371337890625,0.0,2687.64697265625,0.897608757019043,1.0,0.0,3.0,1.0,0.0
17950980,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8128953576087952,0.3501996099948883,0.3184681832790375,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9278548955917358,0.5222607254981995,0.4971995055675506,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9990000128746032,0.728384792804718,0.4625626802444458,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8375649452209473,0.385850727558136,0.3689403831958771,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.6486160159111023,0.1761477291584015,0.8123438954353333,285.02130126953125,284.95001220703125,302.30401611328125,294.9269714355469,298.3700256347656,297.03961181640625,285.0244140625,1.0,0.5696055293083191,0.3536348640918731,0.3536348640918731,1.0,1.0,-2.9530558586120605,0.7440963983535767,2.208959579467773,0.0719280689954757,0.9540408849716188,0.9540408849716188,0.0,161.43280029296875,181.0,52143.15625,0.0,2280.167724609375,1.0,279.90460205078125,283.3009338378906,297.8937072753906,301.20147705078125,293.1499938964844,293.1499938964844,279.95001220703125,33757.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168652653694153,1.0,0.0,0.0,3.6618616580963135,3.661885499954224,8.947406513470924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.16943359375,0.0,1529.5721435546875,1895.4371337890625,0.0,2626.552978515625,0.908097207546234,1.0,0.0,3.0,1.0,0.0
17951040,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8062162399291992,0.3491972684860229,0.3177372217178345,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9188223481178284,0.5207507014274597,0.4959469735622406,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9990000128746032,0.725324273109436,0.4731650054454803,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.831048846244812,0.3847498893737793,0.3680693805217743,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6430394649505615,0.1752741336822509,0.8092842698097229,285.016845703125,284.95001220703125,302.2994079589844,294.9329833984375,298.3644714355469,297.0292053222656,285.01544189453125,1.0,0.5734609365463257,0.3541943728923797,0.3541943728923797,1.0,1.0,-2.958686590194702,0.7474247813224792,2.211261987686157,0.0740107297897338,0.974230408668518,0.974230408668518,0.0,166.51377868652344,184.0,52388.92578125,0.0,2315.78369140625,1.0,279.9429931640625,283.2938842773437,297.909912109375,301.2662048339844,293.1499938964844,293.1499938964844,279.6499938964844,32815.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149264454841614,1.0,0.0,0.0,3.738502979278565,3.738527297973633,9.325856922259844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.1904296875,0.0,1609.4769287109375,1895.4371337890625,0.0,2608.632568359375,0.9227660298347472,1.0,0.0,3.0,1.0,0.0
17951100,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8003174066543579,0.3476555645465851,0.316776841878891,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9113619923591614,0.5186985731124878,0.4944534301757812,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9990000128746032,0.7207461595535278,0.4819691777229309,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8255699276924133,0.3832460939884186,0.3670197129249573,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6383256316184998,0.1741762161254882,0.8056448101997375,284.8768005371094,284.95001220703125,302.2948303222656,294.9393310546875,298.35565185546875,297.0148620605469,284.8714294433594,1.0,0.5759801864624023,0.3547771871089935,0.3547771871089935,1.0,1.0,-2.960697889328003,0.7496466040611267,2.2110512256622314,0.0760285705327987,0.881497323513031,0.881497323513031,0.0,170.7257537841797,184.0,53439.87109375,0.0,2340.62353515625,1.0,279.695556640625,283.135009765625,297.9783630371094,301.5044860839844,293.1499938964844,293.1499938964844,279.6499938964844,36678.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221616744995117,1.0,0.0,0.0,3.7235982418060303,3.723623037338257,9.251644428331928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.81640625,0.0,1621.7823486328125,1895.4371337890625,0.0,2675.607421875,0.920123815536499,1.0,0.0,3.0,1.0,0.0
17951160,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7945452332496643,0.3458784222602844,0.315376341342926,296.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9045626521110536,0.5163964033126831,0.492500752210617,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9990000128746032,0.7153162956237793,0.4900688230991363,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8203101754188538,0.381538838148117,0.3656151294708252,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.6338236331939697,0.1729489117860794,0.8010491728782654,284.8900451660156,284.95001220703125,302.2904663085937,294.94580078125,298.3475646972656,297.0039367675781,284.892822265625,1.0,0.5779973268508911,0.3550036251544952,0.3550036251544952,1.0,1.0,-2.959195613861084,0.7498373985290527,2.209357976913452,0.0766823515295982,0.8658742308616638,0.8658742308616638,0.0,174.53298950195312,187.0,53218.0,0.0,2357.138671875,1.0,279.65692138671875,283.15655517578125,297.974609375,301.454833984375,293.1499938964844,293.1499938964844,279.95001220703125,38995.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248581290245056,1.0,0.0,0.0,3.6310067176818848,3.631031036376953,8.797258601589419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.75830078125,0.0,1534.432373046875,1895.4371337890625,0.0,2700.634033203125,0.9033294320106506,1.0,0.0,3.0,1.0,0.0
17951220,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7840307354927063,0.3434289991855621,0.3132279217243194,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8926019668579102,0.5128586888313293,0.4892318248748779,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9950018525123596,0.7058159708976746,0.4956130385398865,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8102845549583435,0.3789069056510925,0.3632575273513794,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6254112720489502,0.170805349946022,0.7925631403923035,285.00738525390625,284.95001220703125,302.2822570800781,294.958984375,298.3436889648437,297.0006103515625,285.0044860839844,1.0,0.5805841088294983,0.355456531047821,0.355456531047821,1.0,1.0,-2.946234226226806,0.7468851208686829,2.199349164962769,0.0769814029335975,0.9681581258773804,0.9681581258773804,0.0,181.8343811035156,190.0,52467.3984375,0.0,2370.659912109375,1.0,279.9431457519531,283.28857421875,297.93463134765625,301.30584716796875,293.1499938964844,293.1499938964844,279.6499938964844,33212.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160728216171265,1.0,0.0,0.0,3.751823663711548,3.7518482208251953,9.39243363973219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.603515625,0.0,1627.9903564453125,1895.4371337890625,0.0,2619.225830078125,0.925946831703186,1.0,0.0,3.0,1.0,0.0
17951280,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7840307354927063,0.3434289991855621,0.3132279217243194,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8926019668579102,0.5128586888313293,0.4892318248748779,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9950018525123596,0.7058159708976746,0.4956130385398865,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8102845549583435,0.3789069056510925,0.3632575273513794,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6254112720489502,0.170805349946022,0.7925631403923035,285.00738525390625,284.95001220703125,302.2822570800781,294.958984375,298.3436889648437,297.0006103515625,285.0044860839844,1.0,0.5805841088294983,0.355456531047821,0.355456531047821,1.0,1.0,-2.946234226226806,0.7468851208686829,2.199349164962769,0.0769814029335975,0.9681581258773804,0.9681581258773804,0.0,181.8343811035156,190.0,52467.3984375,0.0,2370.659912109375,1.0,279.9431457519531,283.28857421875,297.93463134765625,301.30584716796875,293.1499938964844,293.1499938964844,279.6499938964844,33212.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160728216171265,1.0,0.0,0.0,3.751823663711548,3.7518482208251953,9.39243363973219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.603515625,0.0,1627.9903564453125,1895.4371337890625,0.0,2619.225830078125,0.925946831703186,1.0,0.0,3.0,1.0,0.0
17951340,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7736430764198303,0.3399670124053955,0.3107048273086548,296.860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8808989524841309,0.508324384689331,0.4855936467647552,296.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9838892221450806,0.6981270909309387,0.4902802407741546,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7997729778289795,0.3754523694515228,0.3605720400810241,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.6168310046195984,0.1681849658489227,0.7830137610435486,284.8750915527344,284.95001220703125,302.2745056152344,294.9724426269531,298.3351135253906,296.9934997558594,284.8775634765625,1.0,0.5811220407485962,0.3559094071388244,0.3559094071388244,1.0,1.0,-2.9178194999694824,0.7389514446258545,2.178868055343628,0.0755870193243026,0.8450000882148743,0.8450000882148743,0.0,188.8098907470703,193.0,52568.0078125,0.0,2354.60205078125,1.0,279.65704345703125,283.1561889648437,297.9891967773437,301.4423217773437,293.1499938964844,293.1499938964844,279.95001220703125,40380.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237212896347046,1.0,0.0,0.0,3.5869548320770264,3.586978912353516,8.585095088164962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.8642578125,0.0,1496.364990234375,1895.4371337890625,0.0,2690.07861328125,0.8947046995162964,1.0,0.0,3.0,1.0,0.0
17951400,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7736430764198303,0.3399670124053955,0.3107048273086548,296.860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8808989524841309,0.508324384689331,0.4855936467647552,296.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9838892221450806,0.6981270909309387,0.4902802407741546,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7997729778289795,0.3754523694515228,0.3605720400810241,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.6168310046195984,0.1681849658489227,0.7830137610435486,284.8750915527344,284.95001220703125,302.2745056152344,294.9724426269531,298.3351135253906,296.9934997558594,284.8775634765625,1.0,0.5811220407485962,0.3559094071388244,0.3559094071388244,1.0,1.0,-2.9178194999694824,0.7389514446258545,2.178868055343628,0.0755870193243026,0.8450000882148743,0.8450000882148743,0.0,188.8098907470703,193.0,52568.0078125,0.0,2354.60205078125,1.0,279.65704345703125,283.1561889648437,297.9891967773437,301.4423217773437,293.1499938964844,293.1499938964844,279.95001220703125,40380.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237212896347046,1.0,0.0,0.0,3.5869548320770264,3.586978912353516,8.585095088164962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.8642578125,0.0,1496.364990234375,1895.4371337890625,0.0,2690.07861328125,0.8947046995162964,1.0,0.0,3.0,1.0,0.0
17951460,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7663373351097107,0.337505429983139,0.3084593713283539,296.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.872555673122406,0.5047094821929932,0.4821616113185882,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9756872057914734,0.6935558915138245,0.4868058860301971,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7920665740966797,0.3726696968078613,0.3579753935337066,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6097718477249146,0.1658737063407898,0.7731627225875854,284.9866943359375,284.95001220703125,302.2669677734375,294.9860534667969,298.3318176269531,296.9902038574219,284.9853515625,1.0,0.5807530879974365,0.3568174540996551,0.3568174540996551,1.0,1.0,-2.8918495178222656,0.7329668998718262,2.1588826179504395,0.0753944441676139,0.930242657661438,0.930242657661438,0.0,193.54736328125,196.0,51474.671875,0.0,2332.0419921875,1.0,279.9418334960937,283.2893981933594,297.9465026855469,301.2588195800781,293.1499938964844,293.1499938964844,279.6499938964844,34185.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116214871406555,1.0,0.0,0.0,3.675905227661133,3.675929069519043,9.016166018227524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.1884765625,0.0,1548.5059814453125,1895.4371337890625,0.0,2578.13330078125,0.9097601175308228,1.0,0.0,3.0,1.0,0.0
17951520,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7663373351097107,0.337505429983139,0.3084593713283539,296.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.872555673122406,0.5047094821929932,0.4821616113185882,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9756872057914734,0.6935558915138245,0.4868058860301971,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7920665740966797,0.3726696968078613,0.3579753935337066,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6097718477249146,0.1658737063407898,0.7731627225875854,284.9866943359375,284.95001220703125,302.2669677734375,294.9860534667969,298.3318176269531,296.9902038574219,284.9853515625,1.0,0.5807530879974365,0.3568174540996551,0.3568174540996551,1.0,1.0,-2.8918495178222656,0.7329668998718262,2.1588826179504395,0.0753944441676139,0.930242657661438,0.930242657661438,0.0,193.54736328125,196.0,51474.671875,0.0,2332.0419921875,1.0,279.9418334960937,283.2893981933594,297.9465026855469,301.2588195800781,293.1499938964844,293.1499938964844,279.6499938964844,34185.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116214871406555,1.0,0.0,0.0,3.675905227661133,3.675929069519043,9.016166018227524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.1884765625,0.0,1548.5059814453125,1895.4371337890625,0.0,2578.13330078125,0.9097601175308228,1.0,0.0,3.0,1.0,0.0
17951580,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7596285939216614,0.3341878950595855,0.305914968252182,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8649850487709045,0.5002667903900146,0.4784380793571472,296.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9678133130073548,0.6880953907966614,0.4833979308605194,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7849984765052795,0.3692630529403686,0.3551649749279022,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6029319763183594,0.1633257567882537,0.7631617784500122,284.88677978515625,284.95001220703125,302.2594299316406,294.9997253417969,298.3270568847656,296.9850769042969,284.8890075683594,1.0,0.5799340605735779,0.3577255308628082,0.3577255308628082,1.0,1.0,-2.864827871322632,0.7266266942024231,2.138201236724853,0.0752592980861663,0.8265966773033142,0.8265966773033142,0.0,197.71905517578125,199.0,51460.89453125,0.0,2305.121826171875,1.0,279.6578063964844,283.1874389648437,298.0057067871094,301.3869323730469,293.1499938964844,293.1499938964844,279.95001220703125,40672.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169984817504883,1.0,0.0,0.0,3.4819161891937256,3.4819393157958984,8.089652965281857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.111328125,0.0,1387.431640625,1895.4371337890625,0.0,2627.784912109375,0.8721221089363098,1.0,0.0,3.0,1.0,0.0
17951640,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7596285939216614,0.3341878950595855,0.305914968252182,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8649850487709045,0.5002667903900146,0.4784380793571472,296.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9678133130073548,0.6880953907966614,0.4833979308605194,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7849984765052795,0.3692630529403686,0.3551649749279022,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6029319763183594,0.1633257567882537,0.7631617784500122,284.88677978515625,284.95001220703125,302.2594299316406,294.9997253417969,298.3270568847656,296.9850769042969,284.8890075683594,1.0,0.5799340605735779,0.3577255308628082,0.3577255308628082,1.0,1.0,-2.864827871322632,0.7266266942024231,2.138201236724853,0.0752592980861663,0.8265966773033142,0.8265966773033142,0.0,197.71905517578125,199.0,51460.89453125,0.0,2305.121826171875,1.0,279.6578063964844,283.1874389648437,298.0057067871094,301.3869323730469,293.1499938964844,293.1499938964844,279.95001220703125,40672.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169984817504883,1.0,0.0,0.0,3.4819161891937256,3.4819393157958984,8.089652965281857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.111328125,0.0,1387.431640625,1895.4371337890625,0.0,2627.784912109375,0.8721221089363098,1.0,0.0,3.0,1.0,0.0
17951700,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7566120028495789,0.3329183757305145,0.3046487271785736,296.85333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8615726828575134,0.4984132349491119,0.4765695929527282,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9641307592391968,0.686025857925415,0.4817742109298706,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7817745208740234,0.3678218126296997,0.3537356555461883,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.5996521711349487,0.1621653288602829,0.7580100297927856,285.0030212402344,284.95001220703125,302.2555847167969,295.0065612792969,298.3255920410156,296.9837951660156,285.0052795410156,1.0,0.5793874859809875,0.3581795394420624,0.3581795394420624,1.0,1.0,-2.851193904876709,0.7234048843383789,2.12778902053833,0.075065754354,0.9020366072654724,0.9020366072654724,0.0,199.53985595703125,199.0,50541.36328125,0.0,2290.291748046875,1.0,279.8973999023437,283.320556640625,297.9532165527344,301.17108154296875,293.1499938964844,293.1499938964844,279.95001220703125,34976.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808452308177948,1.0,0.0,0.0,3.521888256072998,3.5219109058380127,8.276456355815753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.98291015625,0.0,1387.8619384765625,1895.4371337890625,0.0,2548.947998046875,0.8780021071434021,1.0,0.0,3.0,1.0,0.0
17951760,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.754262387752533,0.3317720890045166,0.3036890029907226,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8588297963142395,0.4966888129711151,0.4750169813632965,296.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9611467123031616,0.6841110587120056,0.4805130362510681,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7791702747344971,0.3664892911911011,0.3525441884994507,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.5968663096427917,0.16109099984169,0.7534428238868713,284.9880065917969,284.95001220703125,302.2516174316406,295.01336669921875,298.3256225585937,296.98358154296875,284.9859924316406,1.0,0.578900158405304,0.3587423861026764,0.3587423861026764,1.0,1.0,-2.839735507965088,0.7211440205574036,2.118591547012329,0.0753853693604469,0.9080988168716432,0.9080988168716432,0.0,201.00868225097656,202.0,50475.2421875,0.0,2277.601806640625,1.0,279.9416198730469,283.30877685546875,297.9698486328125,301.21807861328125,293.1499938964844,293.1499938964844,279.6499938964844,33970.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042997717857361,1.0,0.0,0.0,3.5843520164489746,3.5843751430511475,8.572640126658371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.935546875,0.0,1446.44140625,1895.4371337890625,0.0,2510.802001953125,0.8888729214668274,1.0,0.0,3.0,1.0,0.0
17951820,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7486768364906311,0.3284934759140014,0.3011385798454284,296.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8525217771530151,0.4922706484794616,0.4712738692760467,296.8356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.953828513622284,0.6787921190261841,0.4772126376628876,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7731674313545227,0.3630822896957397,0.3496939241886139,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.5905494689941406,0.1585887670516967,0.7435104250907898,284.89630126953125,284.95001220703125,302.24334716796875,295.02691650390625,298.3225402832031,296.979736328125,284.8973083496094,1.0,0.5777400732040405,0.3598680198192596,0.3598680198192596,1.0,1.0,-2.8128485679626465,0.7153217196464539,2.097526788711548,0.0757281631231308,0.8136230707168579,0.8136230707168579,0.0,204.45162963867188,205.0,50445.02734375,0.0,2248.079345703125,1.0,279.6591491699219,283.2147827148437,298.031982421875,301.3489685058594,293.1499938964844,293.1499938964844,279.95001220703125,40269.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096557259559631,1.0,0.0,0.0,3.3901939392089844,3.39021635055542,7.669065098525607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.8115234375,0.0,1292.543701171875,1895.4371337890625,0.0,2560.0234375,0.8517255187034607,1.0,0.0,3.0,1.0,0.0
17951880,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7486768364906311,0.3284934759140014,0.3011385798454284,296.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8525217771530151,0.4922706484794616,0.4712738692760467,296.8356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.953828513622284,0.6787921190261841,0.4772126376628876,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7731674313545227,0.3630822896957397,0.3496939241886139,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.5905494689941406,0.1585887670516967,0.7435104250907898,284.89630126953125,284.95001220703125,302.24334716796875,295.02691650390625,298.3225402832031,296.979736328125,284.8973083496094,1.0,0.5777400732040405,0.3598680198192596,0.3598680198192596,1.0,1.0,-2.8128485679626465,0.7153217196464539,2.097526788711548,0.0757281631231308,0.8136230707168579,0.8136230707168579,0.0,204.45162963867188,205.0,50445.02734375,0.0,2248.079345703125,1.0,279.6591491699219,283.2147827148437,298.031982421875,301.3489685058594,293.1499938964844,293.1499938964844,279.95001220703125,40269.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096557259559631,1.0,0.0,0.0,3.3901939392089844,3.39021635055542,7.669065098525607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.8115234375,0.0,1292.543701171875,1895.4371337890625,0.0,2560.0234375,0.8517255187034607,1.0,0.0,3.0,1.0,0.0
17951940,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7439701557159424,0.3260379731655121,0.2988997399806976,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8471118211746216,0.4886395335197449,0.4678259789943695,296.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.94735848903656,0.6747236847877502,0.4743135869503021,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7679652571678162,0.3602490723133087,0.3470317721366882,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.5846995711326599,0.1563489139080047,0.7337911128997803,284.98504638671875,284.95001220703125,302.2343139648437,295.04022216796875,298.3216857910156,296.9788818359375,284.98370361328125,1.0,0.5765380859375,0.3609936833381653,0.3609936833381653,1.0,1.0,-2.787644386291504,0.7100028395652771,2.077641487121582,0.0760487467050552,0.8879979252815247,0.8879979252815247,0.0,207.3822021484375,193.0,49508.234375,0.0,2219.349609375,1.0,279.9402770996094,283.325439453125,297.9980163574219,301.1866149902344,293.1499938964844,293.1499938964844,280.25,33978.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972105145454407,1.0,0.0,0.0,3.495912313461304,3.49593448638916,8.154819397532265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.76416015625,0.0,1353.915283203125,1895.4371337890625,0.0,2445.94921875,0.869223415851593,1.0,0.0,3.0,1.0,0.0
17952000,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7439701557159424,0.3260379731655121,0.2988997399806976,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8471118211746216,0.4886395335197449,0.4678259789943695,296.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.94735848903656,0.6747236847877502,0.4743135869503021,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7679652571678162,0.3602490723133087,0.3470317721366882,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.5846995711326599,0.1563489139080047,0.7337911128997803,284.98504638671875,284.95001220703125,302.2343139648437,295.04022216796875,298.3216857910156,296.9788818359375,284.98370361328125,1.0,0.5765380859375,0.3609936833381653,0.3609936833381653,1.0,1.0,-2.787644386291504,0.7100028395652771,2.077641487121582,0.0760487467050552,0.8879979252815247,0.8879979252815247,0.0,207.3822021484375,193.0,49508.234375,0.0,2219.349609375,1.0,279.9402770996094,283.325439453125,297.9980163574219,301.1866149902344,293.1499938964844,293.1499938964844,280.25,33978.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972105145454407,1.0,0.0,0.0,3.495912313461304,3.49593448638916,8.154819397532265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.76416015625,0.0,1353.915283203125,1895.4371337890625,0.0,2445.94921875,0.869223415851593,1.0,0.0,3.0,1.0,0.0
17952060,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.744359016418457,0.3238055109977722,0.2967675626277923,296.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8475677371025085,0.4852478802204132,0.4644994735717773,296.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9484158754348756,0.6708803176879883,0.4715618193149566,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.7682887315750122,0.357620894908905,0.3444183766841888,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.5835989117622375,0.1542884558439254,0.7238749861717224,285.0458984375,284.95001220703125,302.2242736816406,295.0531921386719,298.3221130371094,296.9799194335937,285.04132080078125,1.0,0.5710573792457581,0.3621481955051422,0.3621481955051422,1.0,1.0,-2.762720823287964,0.7047903537750244,2.0579304695129395,0.0765009969472885,0.9922562837600708,0.9922562837600708,0.0,203.73849487304688,181.0,48789.4296875,0.0,2160.47216796875,1.0,280.2420349121094,283.40704345703125,298.01885986328125,301.1488037109375,293.1499938964844,293.1499938964844,279.95001220703125,31042.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875532507896423,1.0,0.0,0.0,3.690722942352295,3.690746307373047,9.089001196116442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.2958984375,0.0,1541.443603515625,1895.4371337890625,0.0,2358.21435546875,0.91062992811203,1.0,0.0,3.0,1.0,0.0
17952120,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.744359016418457,0.3238055109977722,0.2967675626277923,296.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8475677371025085,0.4852478802204132,0.4644994735717773,296.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9484158754348756,0.6708803176879883,0.4715618193149566,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.7682887315750122,0.357620894908905,0.3444183766841888,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.5835989117622375,0.1542884558439254,0.7238749861717224,285.0458984375,284.95001220703125,302.2242736816406,295.0531921386719,298.3221130371094,296.9799194335937,285.04132080078125,1.0,0.5710573792457581,0.3621481955051422,0.3621481955051422,1.0,1.0,-2.762720823287964,0.7047903537750244,2.0579304695129395,0.0765009969472885,0.9922562837600708,0.9922562837600708,0.0,203.73849487304688,181.0,48789.4296875,0.0,2160.47216796875,1.0,280.2420349121094,283.40704345703125,298.01885986328125,301.1488037109375,293.1499938964844,293.1499938964844,279.95001220703125,31042.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875532507896423,1.0,0.0,0.0,3.690722942352295,3.690746307373047,9.089001196116442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.2958984375,0.0,1541.443603515625,1895.4371337890625,0.0,2358.21435546875,0.91062992811203,1.0,0.0,3.0,1.0,0.0
17952180,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.7455669045448303,0.3217735588550567,0.2951569855213165,296.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8490715622901917,0.4825246930122375,0.4621597528457641,296.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.950591206550598,0.6674767732620239,0.469504177570343,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.7696393728256226,0.3555288910865783,0.3425846695899963,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.5839434266090393,0.1528307646512985,0.7173342108726501,284.8584899902344,284.95001220703125,302.2177124023437,295.0607604980469,298.3202514648437,296.9783935546875,284.8545837402344,1.0,0.566594660282135,0.3628408908843994,0.3628408908843994,1.0,1.0,-2.7454450130462646,0.700870156288147,2.044574737548828,0.0765779018402099,0.8672228455543518,0.8672228455543518,0.0,199.8953094482422,181.0,49513.24609375,0.0,2114.02001953125,1.0,279.9817199707031,283.2115783691406,298.10235595703125,301.38592529296875,293.1499938964844,293.1499938964844,279.95001220703125,37021.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964215278625488,1.0,0.0,0.0,3.6691665649414062,3.6691908836364746,8.983139423435205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.18115234375,0.0,1562.28369140625,1895.4371337890625,0.0,2438.754150390625,0.9079954624176024,1.0,0.0,3.0,1.0,0.0
17952240,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.7462412714958191,0.3202641904354095,0.2937311232089996,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8500297665596008,0.4805391430854797,0.46022629737854,296.81744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.951955795288086,0.6650096774101257,0.4677318334579468,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.7704841494560242,0.3539884984493255,0.3410691320896148,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.5840712785720825,0.151758536696434,0.7122297286987305,284.86505126953125,284.95001220703125,302.2130432128906,295.06573486328125,298.3177490234375,296.9762878417969,284.8675537109375,1.0,0.5631601214408875,0.3633027076721191,0.3633027076721191,1.0,1.0,-2.7313249111175537,0.6973889470100403,2.033936023712158,0.0763035118579864,0.8470605611801147,0.8470605611801147,0.0,197.0854034423828,169.0,49074.1640625,0.0,2077.9794921875,1.0,279.9569396972656,283.2301330566406,298.09344482421875,301.329833984375,293.1499938964844,293.1499938964844,280.25,39624.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979535460472107,1.0,0.0,0.0,3.5792887210845947,3.579312801361084,8.548438472644193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.08740234375,0.0,1482.506103515625,1895.4371337890625,0.0,2452.729736328125,0.8917710781097412,1.0,0.0,3.0,1.0,0.0
17952300,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7477896213531494,0.3188703060150146,0.2920940220355987,296.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8519887924194336,0.4785226583480835,0.4579379558563232,296.81524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9546528458595276,0.6626830101013184,0.4657184481620788,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7722412347793579,0.3524027168750763,0.3392486274242401,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.5847744345664978,0.1505623310804367,0.7058102488517761,284.991455078125,284.95001220703125,302.2068786621094,295.0718078613281,298.3157653808594,296.9752197265625,284.994873046875,1.0,0.5585481524467468,0.3638799488544464,0.3638799488544464,1.0,1.0,-2.714280843734741,0.6932259202003479,2.021054744720459,0.0759185254573822,0.923507273197174,0.923507273197174,0.0,192.91812133789065,169.0,48058.74609375,0.0,2031.3233642578125,1.0,280.1996154785156,283.3754577636719,298.0306701660156,301.1020812988281,293.1499938964844,293.1499938964844,280.25,34876.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901597023010254,1.0,0.0,0.0,3.6077730655670166,3.607796669006348,8.685038324074412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.7392578125,0.0,1478.3856201171875,1895.4371337890625,0.0,2381.8193359375,0.8969590663909912,1.0,0.0,3.0,1.0,0.0
17952360,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7504295706748962,0.3177107870578766,0.2908404469490051,296.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8550838828086853,0.4767358303070068,0.4560343325138092,296.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.958725094795227,0.6606503129005432,0.4641486704349518,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7750624418258667,0.3510004878044128,0.3377102315425873,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.5863874554634094,0.1494841128587722,0.6999768018722534,284.9811096191406,284.95001220703125,302.2003173828125,295.0777587890625,298.3153381347656,296.9754943847656,284.97882080078125,1.0,0.5537648797035217,0.3645375669002533,0.3645375669002533,1.0,1.0,-2.6997387409210205,0.6900589466094971,2.0096797943115234,0.0759968385100364,0.9299830794334412,0.9299830794334412,0.0,188.0212554931641,157.0,47937.921875,0.0,1985.7469482421875,1.0,280.2423400878906,283.36669921875,298.0398254394531,301.1378173828125,293.1499938964844,293.1499938964844,279.95001220703125,33937.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862054109573364,1.0,0.0,0.0,3.669066190719605,3.669090032577514,8.982647727862059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.1943359375,0.0,1538.9696044921875,1895.4371337890625,0.0,2346.02978515625,0.907849371433258,1.0,0.0,3.0,1.0,0.0
