time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17952420,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.755859375,0.3144845068454742,0.2878260314464569,296.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8616191148757935,0.4722655713558197,0.4517045617103576,296.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9668017625808716,0.6551471948623657,0.4603319764137268,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7809998989105225,0.3475200831890106,0.3342525064945221,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.5898269414901733,0.1470339149236679,0.6877110004425049,284.8761291503906,284.95001220703125,302.1859130859375,295.0891418457031,298.31158447265625,296.9731750488281,284.8792724609375,1.0,0.5435393452644348,0.365852802991867,0.365852802991867,1.0,1.0,-2.667438507080078,0.6826233267784119,1.9848151206970213,0.0758985802531242,0.8163176774978638,0.8163176774978638,0.0,177.97547912597656,145.0,47796.3125,0.0,1889.860107421875,1.0,279.9579162597656,283.266845703125,298.0961608886719,301.2543029785156,293.1499938964844,293.1499938964844,280.25,41396.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919729351997375,1.0,0.0,0.0,3.448411226272583,3.448434352874756,7.934716563795519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.69091796875,0.0,1358.3876953125,1895.4371337890625,0.0,2398.274169921875,0.8653865456581116,1.0,0.0,3.0,1.0,0.0
17952480,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.755859375,0.3144845068454742,0.2878260314464569,296.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8616191148757935,0.4722655713558197,0.4517045617103576,296.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9668017625808716,0.6551471948623657,0.4603319764137268,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7809998989105225,0.3475200831890106,0.3342525064945221,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.5898269414901733,0.1470339149236679,0.6877110004425049,284.8761291503906,284.95001220703125,302.1859130859375,295.0891418457031,298.31158447265625,296.9731750488281,284.8792724609375,1.0,0.5435393452644348,0.365852802991867,0.365852802991867,1.0,1.0,-2.667438507080078,0.6826233267784119,1.9848151206970213,0.0758985802531242,0.8163176774978638,0.8163176774978638,0.0,177.97547912597656,145.0,47796.3125,0.0,1889.860107421875,1.0,279.9579162597656,283.266845703125,298.0961608886719,301.2543029785156,293.1499938964844,293.1499938964844,280.25,41396.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919729351997375,1.0,0.0,0.0,3.448411226272583,3.448434352874756,7.934716563795519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.69091796875,0.0,1358.3876953125,1895.4371337890625,0.0,2398.274169921875,0.8653865456581116,1.0,0.0,3.0,1.0,0.0
17952540,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7634458541870117,0.3122113943099975,0.2851834893226623,296.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8705063462257385,0.468712717294693,0.4477333426475525,296.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9768424034118652,0.651057243347168,0.4569664001464844,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7890424728393555,0.3447188138961792,0.3310341835021972,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.5948513150215149,0.1449138522148132,0.6758168935775757,284.9820251464844,284.95001220703125,302.1695556640625,295.09979248046875,298.3100891113281,296.97430419921875,284.98052978515625,1.0,0.5328032970428467,0.3671680390834808,0.3671680390834808,1.0,1.0,-2.637280941009521,0.6758352518081665,1.961445689201355,0.0758164599537849,0.8962301015853882,0.8962301015853882,0.0,166.8888397216797,133.0,46751.125,0.0,1794.5350341796875,1.0,280.24072265625,283.39215087890625,298.0520935058594,301.07427978515625,293.1499938964844,293.1499938964844,280.54998779296875,34232.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778118371963501,1.0,0.0,0.0,3.5460784435272217,3.5461013317108154,8.390541665903584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.79052734375,0.0,1407.7498779296875,1895.4371337890625,0.0,2273.2626953125,0.8806009292602539,1.0,0.0,3.0,1.0,0.0
17952600,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7634458541870117,0.3122113943099975,0.2851834893226623,296.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8705063462257385,0.468712717294693,0.4477333426475525,296.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9768424034118652,0.651057243347168,0.4569664001464844,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7890424728393555,0.3447188138961792,0.3310341835021972,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.5948513150215149,0.1449138522148132,0.6758168935775757,284.9820251464844,284.95001220703125,302.1695556640625,295.09979248046875,298.3100891113281,296.97430419921875,284.98052978515625,1.0,0.5328032970428467,0.3671680390834808,0.3671680390834808,1.0,1.0,-2.637280941009521,0.6758352518081665,1.961445689201355,0.0758164599537849,0.8962301015853882,0.8962301015853882,0.0,166.8888397216797,133.0,46751.125,0.0,1794.5350341796875,1.0,280.24072265625,283.39215087890625,298.0520935058594,301.07427978515625,293.1499938964844,293.1499938964844,280.54998779296875,34232.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778118371963501,1.0,0.0,0.0,3.5460784435272217,3.5461013317108154,8.390541665903584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.79052734375,0.0,1407.7498779296875,1895.4371337890625,0.0,2273.2626953125,0.8806009292602539,1.0,0.0,3.0,1.0,0.0
17952660,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.7733178734779358,0.3102259933948517,0.2829657196998596,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8818668723106384,0.4654707610607147,0.444220632314682,296.8119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9881293773651124,0.6472524404525757,0.4540024995803833,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.7992652058601379,0.3421800136566162,0.3281812965869903,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.6016124486923218,0.1430235654115677,0.6651320457458496,285.0570678710937,284.95001220703125,302.1510009765625,295.109619140625,298.3105773925781,296.9775695800781,285.0530700683594,1.0,0.5219388604164124,0.3686023652553558,0.3686023652553558,1.0,1.0,-2.610564947128296,0.670404314994812,1.940160632133484,0.0763803496956825,1.0,1.0,0.0,155.23486328125,121.0,45917.828125,0.0,1703.574951171875,1.0,280.5418395996094,283.4877624511719,298.06964111328125,301.0252990722656,293.1499938964844,293.1499938964844,280.25,31365.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671186327934265,1.0,0.0,0.0,3.7306861877441406,3.730710029602051,9.286898716709402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.55712890625,0.0,1589.35888671875,1895.4371337890625,0.0,2175.294677734375,0.9198516011238098,1.0,0.0,3.0,1.0,0.0
17952720,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.7733178734779358,0.3102259933948517,0.2829657196998596,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8818668723106384,0.4654707610607147,0.444220632314682,296.8119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9881293773651124,0.6472524404525757,0.4540024995803833,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.7992652058601379,0.3421800136566162,0.3281812965869903,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.6016124486923218,0.1430235654115677,0.6651320457458496,285.0570678710937,284.95001220703125,302.1510009765625,295.109619140625,298.3105773925781,296.9775695800781,285.0530700683594,1.0,0.5219388604164124,0.3686023652553558,0.3686023652553558,1.0,1.0,-2.610564947128296,0.670404314994812,1.940160632133484,0.0763803496956825,1.0,1.0,0.0,155.23486328125,121.0,45917.828125,0.0,1703.574951171875,1.0,280.5418395996094,283.4877624511719,298.06964111328125,301.0252990722656,293.1499938964844,293.1499938964844,280.25,31365.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671186327934265,1.0,0.0,0.0,3.7306861877441406,3.730710029602051,9.286898716709402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.55712890625,0.0,1589.35888671875,1895.4371337890625,0.0,2175.294677734375,0.9198516011238098,1.0,0.0,3.0,1.0,0.0
17952780,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7829234004020691,0.3068860471248626,0.2799698412418365,296.8417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.8931723833084106,0.4608947038650512,0.4399151802062988,296.79608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.9978609681129456,0.641385018825531,0.4500635266304016,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.8092265129089355,0.3386246562004089,0.3247432112693786,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.6080392599105835,0.1406687498092651,0.6534668207168579,284.86065673828125,284.95001220703125,302.1300048828125,295.11846923828125,298.3059997558594,296.9759826660156,284.8621520996094,1.0,0.5106688141822815,0.3700366914272308,0.3700366914272308,1.0,1.0,-2.578913450241089,0.6632534265518188,1.9156599044799805,0.0764492079615593,0.8573256134986877,0.8573256134986877,0.0,144.2179718017578,109.0,46284.36328125,0.0,1610.2841796875,1.0,280.2576599121094,283.2942810058594,298.1468505859375,301.2111511230469,293.1499938964844,293.1499938964844,280.54998779296875,39348.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778720855712891,1.0,0.0,0.0,3.6395771503448486,3.639601707458496,8.838837857183535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.48486328125,0.0,1546.586669921875,1895.4371337890625,0.0,2271.055908203125,0.9046700596809388,1.0,0.0,3.0,1.0,0.0
17952840,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7829234004020691,0.3068860471248626,0.2799698412418365,296.8417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.8931723833084106,0.4608947038650512,0.4399151802062988,296.79608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.9978609681129456,0.641385018825531,0.4500635266304016,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.8092265129089355,0.3386246562004089,0.3247432112693786,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.6080392599105835,0.1406687498092651,0.6534668207168579,284.86065673828125,284.95001220703125,302.1300048828125,295.11846923828125,298.3059997558594,296.9759826660156,284.8621520996094,1.0,0.5106688141822815,0.3700366914272308,0.3700366914272308,1.0,1.0,-2.578913450241089,0.6632534265518188,1.9156599044799805,0.0764492079615593,0.8573256134986877,0.8573256134986877,0.0,144.2179718017578,109.0,46284.36328125,0.0,1610.2841796875,1.0,280.2576599121094,283.2942810058594,298.1468505859375,301.2111511230469,293.1499938964844,293.1499938964844,280.54998779296875,39348.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778720855712891,1.0,0.0,0.0,3.6395771503448486,3.639601707458496,8.838837857183535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.48486328125,0.0,1546.586669921875,1895.4371337890625,0.0,2271.055908203125,0.9046700596809388,1.0,0.0,3.0,1.0,0.0
17952900,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7871556282043457,0.3055077493190765,0.2783451676368713,296.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8981974720954895,0.458870381116867,0.4376154243946075,296.79638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9990000128746032,0.6391624808311462,0.444458395242691,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8134253025054932,0.337015151977539,0.3228943943977356,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.6106212139129639,0.1395133584737777,0.6471903920173645,284.9901733398437,284.95001220703125,302.1184997558594,295.1224975585937,298.302734375,296.975341796875,284.99493408203125,1.0,0.5046426653862,0.3707538545131683,0.3707538545131683,1.0,1.0,-2.557745695114136,0.6578511595726013,1.8998944759368896,0.0759051367640495,0.9340595602989196,0.9340595602989196,0.0,139.24557495117188,109.0,45175.83203125,0.0,1559.474853515625,1.0,280.5015563964844,283.44677734375,298.0799560546875,300.9784545898437,293.1499938964844,293.1499938964844,280.54998779296875,35126.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769884467124939,1.0,0.0,0.0,3.655559301376343,3.655583381652832,8.916634897104814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.31298828125,0.0,1532.81396484375,1895.4371337890625,0.0,2199.812255859375,0.907969295978546,1.0,0.0,3.0,1.0,0.0
17952960,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7918069958686829,0.3043610453605652,0.2771148979663849,296.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.9035419225692748,0.4570720791816711,0.4357140660285949,296.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9990000128746032,0.6381531953811646,0.4349663555622101,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8177849054336548,0.3355781733989715,0.3213392794132232,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.6133589744567871,0.1384652256965637,0.6415545344352722,284.9776916503906,284.95001220703125,302.1063232421875,295.1262512207031,298.2998962402344,296.9759216308594,284.97430419921875,1.0,0.4983164966106415,0.3715253174304962,0.3715253174304962,1.0,1.0,-2.533909559249878,0.6516547799110413,1.8822548389434808,0.0750372782349586,0.9388842582702636,0.9388842582702636,0.0,134.35919189453125,97.0,44922.359375,0.0,1506.2908935546875,1.0,280.54296875,283.43475341796875,298.0851135253906,301.0057983398437,293.1499938964844,293.1499938964844,280.25,34107.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654982209205627,1.0,0.0,0.0,3.7158451080322266,3.715869426727295,9.213156886289652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.0068359375,0.0,1593.250732421875,1895.4371337890625,0.0,2160.968505859375,0.9184103608131408,1.0,0.0,3.0,1.0,0.0
17953020,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8016335368156433,0.3011068403720855,0.2741150856018066,296.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.9158202409744264,0.4525283277034759,0.4313550591468811,296.8402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.9990000128746032,0.6369902491569519,0.4150655269622803,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8269815444946289,0.3319883644580841,0.3178154528141022,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.6191611289978027,0.1361380368471145,0.6298580169677734,284.85693359375,284.95001220703125,302.0797424316406,295.13287353515625,298.291259765625,296.9747314453125,284.8610534667969,1.0,0.4849521815776825,0.3730682730674743,0.3730682730674743,1.0,1.0,-2.482877254486084,0.6380579471588135,1.8448193073272705,0.0728843137621879,0.8053926825523376,0.8053926825523376,0.0,124.40159606933594,85.0,44409.3515625,0.0,1397.51708984375,1.0,280.2576904296875,283.33233642578125,298.1343688964844,301.0931396484375,293.1499938964844,293.1499938964844,280.54998779296875,42914.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704112529754639,1.0,0.0,0.0,3.446461200714112,3.446484565734864,7.925744398562529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.2421875,0.0,1367.1407470703125,1895.4371337890625,0.0,2204.4912109375,0.8660491108894348,1.0,0.0,3.0,1.0,0.0
17953080,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8016335368156433,0.3011068403720855,0.2741150856018066,296.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.9158202409744264,0.4525283277034759,0.4313550591468811,296.8402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.9990000128746032,0.6369902491569519,0.4150655269622803,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8269815444946289,0.3319883644580841,0.3178154528141022,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.6191611289978027,0.1361380368471145,0.6298580169677734,284.85693359375,284.95001220703125,302.0797424316406,295.13287353515625,298.291259765625,296.9747314453125,284.8610534667969,1.0,0.4849521815776825,0.3730682730674743,0.3730682730674743,1.0,1.0,-2.482877254486084,0.6380579471588135,1.8448193073272705,0.0728843137621879,0.8053926825523376,0.8053926825523376,0.0,124.40159606933594,85.0,44409.3515625,0.0,1397.51708984375,1.0,280.2576904296875,283.33233642578125,298.1343688964844,301.0931396484375,293.1499938964844,293.1499938964844,280.54998779296875,42914.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704112529754639,1.0,0.0,0.0,3.446461200714112,3.446484565734864,7.925744398562529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.2421875,0.0,1367.1407470703125,1895.4371337890625,0.0,2204.4912109375,0.8660491108894348,1.0,0.0,3.0,1.0,0.0
17953140,296.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.966064453125,0.8140289187431335,0.0,0.2714892625808716,296.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657287597656,0.9324074387550354,0.0,0.4273636937141418,296.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.965576171875,0.9990000128746032,0.0,0.3926245272159576,296.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659729003906,0.8387197852134705,0.0,0.3145351409912109,296.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.967529296875,0.6266887187957764,0.0,0.6189812421798706,284.96588134765625,294.1499938964844,302.04998779296875,295.13818359375,298.28436279296875,296.9775695800781,284.9638061523437,0.0,0.0,0.3746112287044525,0.3746112287044525,1.0,1.0,-2.4309558868408203,0.6240550875663757,1.8069007396698,0.0704208314418792,0.0,0.0,0.0,113.85604095458984,60.0,42997.9609375,0.0,1289.2010498046875,0.0,280.54058837890625,283.4652709960937,298.0763854980469,300.8782958984375,293.1499938964844,293.1499938964844,278.1499938964844,35138.91015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.513859748840332,3.513882160186768,8.238765190071717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1380.7122802734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.966064453125,0.8140289187431335,0.0,0.2714892625808716,296.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657287597656,0.9324074387550354,0.0,0.4273636937141418,296.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.965576171875,0.9990000128746032,0.0,0.3926245272159576,296.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659729003906,0.8387197852134705,0.0,0.3145351409912109,296.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.967529296875,0.6266887187957764,0.0,0.6189812421798706,284.96588134765625,294.1499938964844,302.04998779296875,295.13818359375,298.28436279296875,296.9775695800781,284.9638061523437,0.0,0.0,0.3746112287044525,0.3746112287044525,1.0,1.0,-2.4309558868408203,0.6240550875663757,1.8069007396698,0.0704208314418792,0.0,0.0,0.0,113.85604095458984,60.0,42997.9609375,0.0,1289.2010498046875,0.0,280.54058837890625,283.4652709960937,298.0763854980469,300.8782958984375,293.1499938964844,293.1499938964844,278.1499938964844,35138.91015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.513859748840332,3.513882160186768,8.238765190071717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1380.7122802734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554077148437,0.0,0.0,0.0028996251057833,297.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35772705078125,0.4815177917480469,0.0,0.0030534546822309,297.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35992431640625,0.4815177917480469,0.0,0.0022552721202373,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555908203125,0.0,0.0,0.0030534481629729,297.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451538085937,0.0,0.0,0.014484086073935,285.3612060546875,294.1499938964844,302.03033447265625,295.140625,298.9718933105469,298.1554260253906,283.801513671875,0.0,0.0,0.2856074869632721,0.2856074869632721,1.0,1.0,-0.030922457575798,0.0075334468856453,0.02338900975883,-0.0632444769144058,0.0,0.0,0.0,-0.1734396368265152,60.0,2165.578369140625,0.0,-6.510001549031585e-05,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6632375968617853e-18,-1.6643055904301678e-18,-1.0165203248970973e-23,-1.6329187978045497e-15,-1.6329133979695108e-15,-5.388588936707138e-21,0.0,0.0,-0.0,0.0,0.0,2.0779188660230616e-32,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30029296875,0.0,0.0,0.0010642301058396,297.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29296875,0.0,0.0,0.0016269081970676,297.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933349609375,0.0,0.0,0.0016732004005461,297.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970275878906,0.0,0.0,0.0012229155981913,297.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,0.0026851487345993,285.29315185546875,294.1499938964844,302.0157470703125,295.14190673828125,299.4687805175781,299.2093505859375,283.40478515625,0.0,0.0,0.224766731262207,0.224766731262207,1.0,1.0,-0.0103008709847927,0.0038712786044925,0.0064295921474695,-0.0697042271494865,0.0,0.0,0.0,-0.0653759688138961,60.0,1312.0137939453125,0.0,-6.720576948282542e-06,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.66132758488584e-27,-1.9598887115386494e-27,-2.3514246689894083e-30,1.6858297928587294e-20,1.684570119570433e-20,1.2597446013219173e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,0.0001068709825631,297.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751159667969,0.0,0.0,0.0001109116128645,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,8.040179091040045e-05,297.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.0,0.0001122114626923,297.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989196777344,0.0,0.0,0.0005423019174486,285.2756042480469,294.1499938964844,301.9893493652344,295.1434020996094,299.5536193847656,300.7090759277344,283.12408447265625,0.0,0.0,0.1228724792599678,0.1228724792599678,1.0,1.0,-0.0011292450362816,0.0007884844089858,0.0003407606272958,-0.0660019591450691,0.0,0.0,0.0,-0.0171632412821054,60.0,449.9490356445313,0.0,-8.913618643191512e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.294069527477981e-36,-2.6163601027935344e-36,-1.622982356768274e-36,-2.105872592589297e-21,-9.255167565800624e-22,-1.1803558360092348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,0.0001112448371713,298.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,0.0001178517632069,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,8.770173735683784e-05,297.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801513671875,0.0,0.0,0.0001172887714346,297.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0005520193371921,285.27227783203125,294.1499938964844,301.97607421875,295.1438293457031,299.55975341796875,301.0980834960937,283.0873107910156,0.0,0.0,0.0749222412705421,0.0749222412705421,1.0,1.0,-0.0011809134157374,6.313647463684902e-05,0.0011177769629284,-0.0667037591338157,0.0,0.0,0.0,-0.0176798515021801,60.0,272.26812744140625,0.0,-9.549718527068762e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.973161641383146e-37,2.4452765822190122e-37,1.248139120563289e-37,-1.8596720575650484e-21,-9.747569241694297e-22,-8.849152343698148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803649902344,0.0,0.0,0.0001098458087653,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690734863281,0.0,0.0,0.0001156428770627,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26416015625,0.0,0.0,8.538492693332955e-05,297.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,0.0001156669677584,297.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926025390625,0.0,0.0,0.000548854121007,285.2669982910156,294.1499938964844,301.954345703125,295.1441345214844,299.5848693847656,301.4823608398437,283.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707328958436,4.699326439094875e-08,0.0011706859804689,-0.0667233318090438,0.0,0.0,0.0,-0.0176406521350145,60.0,130.1173095703125,0.0,-9.343357021407429e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.4395571456084797e-40,-4.172772554081797e-40,-2.2553478393768633e-40,-1.9268265621143882e-21,-9.613259424802048e-22,-9.655006196341834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,0.0001098959692171,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26531982421875,0.0,0.0,0.0001157267543021,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.0,0.0,8.547581091988832e-05,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27252197265625,0.0,0.0,0.0001157260558102,297.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886657714844,0.0,0.0,0.0005489432951435,285.2616271972656,294.1499938964844,301.9314270019531,295.1440734863281,299.6094055175781,301.6869812011719,283.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710820253938,2.5895261046571253e-08,0.0011710561811923,-0.0666959583759307,0.0,0.0,0.0,-0.0176377482712268,60.0,72.15522766113281,0.0,-9.350488028303516e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,1.401298464324817e-45,-1.923818742767864e-21,-9.619274457649922e-22,-9.618911960286757e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,0.0001098933644243,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25750732421875,0.0,0.0,0.0001157237275037,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.252685546875,0.0,0.0,8.547331526642665e-05,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,0.0001157232618425,297.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2805480957031,0.0,0.0,0.000548931886442,285.2506103515625,294.1499938964844,301.8821716308594,295.1427307128906,299.656982421875,301.8363647460937,283.1884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171052805148,2.58673598096948e-08,0.0011710269609466,-0.066688522696495,0.0,0.0,0.0,-0.0176363065838813,60.0,39.23807907104492,0.0,-9.350021201726125e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.923845399955573e-21,-9.619219931584154e-22,-9.619234067971577e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,0.0001098933644243,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25750732421875,0.0,0.0,0.0001157237275037,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.252685546875,0.0,0.0,8.547331526642665e-05,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,0.0001157232618425,297.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2805480957031,0.0,0.0,0.000548931886442,285.2506103515625,294.1499938964844,301.8821716308594,295.1427307128906,299.656982421875,301.8363647460937,283.1884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171052805148,2.58673598096948e-08,0.0011710269609466,-0.066688522696495,0.0,0.0,0.0,-0.0176363065838813,60.0,39.23807907104492,0.0,-9.350021201726125e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.923845399955573e-21,-9.619219931584154e-22,-9.619234067971577e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,0.0001099087894544,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0001157399674411,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,8.548531332053244e-05,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.0,0.0,0.0001157395017798,298.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721252441406,0.0,0.0,0.0005490090115927,285.2392578125,294.1499938964844,301.8287353515625,295.13995361328125,299.7024841308594,301.84625244140625,283.27801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.5886285115461763e-08,0.0011711888946592,-0.0667378008365631,0.0,0.0,0.0,-0.0176456924527883,60.0,33.69993591308594,0.0,-9.35260899836976e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238443902136138e-21,-9.619221951068069e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,0.0001099087894544,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0001157399674411,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,8.548531332053244e-05,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.0,0.0,0.0001157395017798,298.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721252441406,0.0,0.0,0.0005490090115927,285.2392578125,294.1499938964844,301.8287353515625,295.13995361328125,299.7024841308594,301.84625244140625,283.27801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.5886285115461763e-08,0.0011711888946592,-0.0667378008365631,0.0,0.0,0.0,-0.0176456924527883,60.0,33.69993591308594,0.0,-9.35260899836976e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238443902136138e-21,-9.619221951068069e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0001099395449273,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,0.0001157723454525,299.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,8.550922211725265e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,0.0001157718797912,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,0.0005491627380251,285.2276306152344,294.1499938964844,301.7715759277344,295.1358337402344,299.7458801269531,301.8106384277344,283.3647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924350666173268e-08,0.0011715142754837,-0.0668368935585022,0.0,0.0,0.0,-0.01766456104815,60.0,31.94816970825196,0.0,-9.357807329024581e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619221951068069e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0001099395449273,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,0.0001157723454525,299.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,8.550922211725265e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,0.0001157718797912,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,0.0005491627380251,285.2276306152344,294.1499938964844,301.7715759277344,295.1358337402344,299.7458801269531,301.8106384277344,283.3647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924350666173268e-08,0.0011715142754837,-0.0668368935585022,0.0,0.0,0.0,-0.01766456104815,60.0,31.94816970825196,0.0,-9.357807329024581e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619221951068069e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,0.0001099836663343,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,0.0001158187951659,299.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279968261719,0.0,0.0,8.554353553336114e-05,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,0.0001158183440566,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,0.0005493832868523,285.2157897949219,294.1499938964844,301.7110290527344,295.1304931640625,299.7870483398437,301.75860595703125,283.44757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,30.92737197875977,0.0,-9.36528508077572e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,0.0001099836663343,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,0.0001158187951659,299.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279968261719,0.0,0.0,8.554353553336114e-05,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,0.0001158183440566,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,0.0005493832868523,285.2157897949219,294.1499938964844,301.7110290527344,295.1304931640625,299.7870483398437,301.75860595703125,283.44757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,30.92737197875977,0.0,-9.36528508077572e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,0.0001100104491342,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.228271484375,0.0,0.0,0.0001158469967776,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,8.556435932405293e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,0.0001158465456683,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,0.0005495171062648,285.20977783203125,294.1499938964844,301.6796569824219,295.1274108886719,299.8067932128906,301.7295227050781,283.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722925119102,2.601233362042877e-08,0.0011722664348781,-0.0670659318566322,0.0,0.0,0.0,-0.0177081767469644,60.0,30.50897979736328,0.0,-9.369829001570906e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,0.000110039502033,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,0.0001158775849035,299.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,8.558695117244497e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306213378906,0.0,0.0,0.0001158771337941,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,0.0005496622761711,285.2037353515625,294.1499938964844,301.6475830078125,295.1240539550781,299.8260192871094,301.6993103027344,283.526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726008960977,2.604841320419382e-08,0.0011725748190656,-0.067159853875637,0.0,0.0,0.0,-0.0177260637283325,60.0,30.12275123596192,0.0,-9.374760878699817e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,0.0001101051457226,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,0.0001159466992248,299.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,8.563799929106608e-05,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216491699219,0.0,0.0,0.0001159462626674,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,0.0005499902763403,285.1915283203125,294.1499938964844,301.5816345214844,295.1166381835937,299.8629455566406,301.6361694335937,283.602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732983402907,2.6129974628474884e-08,0.0011732721468433,-0.067372165620327,0.0,0.0,0.0,-0.0177664961665868,60.0,29.800514221191406,0.0,-9.38591497856578e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,0.0001101051457226,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,0.0001159466992248,299.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,8.563799929106608e-05,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216491699219,0.0,0.0,0.0001159462626674,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,0.0005499902763403,285.1915283203125,294.1499938964844,301.5816345214844,295.1166381835937,299.8629455566406,301.6361694335937,283.602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732983402907,2.6129974628474884e-08,0.0011732721468433,-0.067372165620327,0.0,0.0,0.0,-0.0177664961665868,60.0,29.800514221191406,0.0,-9.38591497856578e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0001101904344977,298.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,0.0001160365063697,299.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,8.570431964471936e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,0.0001160360698122,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0005504164146259,285.1792297363281,294.1499938964844,301.5135498046875,295.1083984375,299.8978576660156,301.5701599121094,283.6748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481872797012,0.0,0.0,0.0,-0.0178190637379884,60.0,29.2741641998291,0.0,-9.400427103400945e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0001101904344977,298.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,0.0001160365063697,299.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,8.570431964471936e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,0.0001160360698122,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0005504164146259,285.1792297363281,294.1499938964844,301.5135498046875,295.1083984375,299.8978576660156,301.5701599121094,283.6748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481872797012,0.0,0.0,0.0,-0.0178190637379884,60.0,29.2741641998291,0.0,-9.400427103400945e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,0.0001103710892493,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,0.0001162267362815,299.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,8.584482566220686e-05,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,0.000116226299724,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,0.0005513189244084,285.1668395996094,294.1499938964844,301.4438171386719,295.0994567871094,299.9306640625,301.50177001953125,283.7441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761274654418,2.64609205657962e-08,0.0011761010391637,-0.0682335421442985,0.0,0.0,0.0,-0.0179305560886859,60.0,28.749786376953125,0.0,-9.431242631308125e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
