time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17954520,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,0.0001103710892493,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,0.0001162267362815,299.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,8.584482566220686e-05,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,0.000116226299724,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,0.0005513189244084,285.1668395996094,294.1499938964844,301.4438171386719,295.0994567871094,299.9306640625,301.50177001953125,283.7441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761274654418,2.64609205657962e-08,0.0011761010391637,-0.0682335421442985,0.0,0.0,0.0,-0.0179305560886859,60.0,28.749786376953125,0.0,-9.431242631308125e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998291015625,0.0,0.0,0.0001105296905734,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,0.0001163937413366,299.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856689453125,0.0,0.0,8.596817497164011e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,0.0001163933193311,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,0.0005521112470887,285.1573791503906,294.1499938964844,301.3899230957031,295.0922546386719,299.9541015625,301.44842529296875,283.7945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778160696849,2.6658399931989152e-08,0.0011777894105762,-0.0687474682927131,0.0,0.0,0.0,-0.0180284529924392,60.0,28.372190475463867,0.0,-9.45834202070728e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,0.000110575601866,299.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.187744140625,0.0,0.0,0.000116442082799,299.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834716796875,0.0,0.0,8.600387809565291e-05,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,0.0001164416607934,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,0.0005523405852727,285.15435791015625,294.1499938964844,301.372802734375,295.0899353027344,299.9613037109375,301.4314270019531,283.8101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783047812059,2.6715557766010534e-08,0.0011782781220972,-0.0688962116837501,0.0,0.0,0.0,-0.0180567894130945,60.0,28.255584716796875,0.0,-9.466192807394692e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,0.0001106591153074,299.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0001165300200227,299.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788635253906,0.0,0.0,8.606883056927472e-05,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894226074219,0.0,0.0,0.0001165295980172,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,0.0005527578177861,285.14813232421875,294.1499938964844,301.3369445800781,295.08502197265625,299.9757995605469,301.3957824707031,283.84210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791938450187,2.6819519050036443e-08,0.0011791670694947,-0.0691667273640632,0.0,0.0,0.0,-0.0181083269417285,60.0,28.017566680908203,0.0,-9.480480400725356e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,0.0001107165517169,299.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,0.0001165905050584,299.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742553710937,0.0,0.0,8.61134976730682e-05,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,0.0001165900830528,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,0.0005530447815544,285.1418762207031,294.1499938964844,301.3009338378906,295.0799865722656,299.98974609375,301.3598937988281,283.8731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798051418736,2.6890983662042345e-08,0.0011797782499343,-0.0693526789546012,0.0,0.0,0.0,-0.0181437544524669,60.0,27.78386878967285,0.0,-9.490307917303653e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,0.0001107518764911,299.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,0.0001166276924777,299.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,8.614096441306174e-05,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,0.0001166272777481,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,0.00055322132539,285.12939453125,294.1499938964844,301.2286071777344,295.0697937011719,300.01617431640625,301.28778076171875,283.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801797663792,2.693476908177672e-08,0.0011801528744399,-0.0694666057825088,0.0,0.0,0.0,-0.0181654635816812,60.0,27.32393455505371,0.0,-9.496331898617429e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,0.0001107518764911,299.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,0.0001166276924777,299.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,8.614096441306174e-05,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,0.0001166272777481,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,0.00055322132539,285.12939453125,294.1499938964844,301.2286071777344,295.0697937011719,300.01617431640625,301.28778076171875,283.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801797663792,2.693476908177672e-08,0.0011801528744399,-0.0694666057825088,0.0,0.0,0.0,-0.0181654635816812,60.0,27.32393455505371,0.0,-9.496331898617429e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,0.0001106819618144,299.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,0.0001165540597867,299.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,8.608657662989572e-05,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,0.000116553652333,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.179443359375,0.0,0.0,0.0005528721958398,285.1169738769531,294.1499938964844,301.1562805175781,295.0594787597656,300.0404663085937,301.2156066894531,283.99090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794329620897,2.68474025233445e-08,0.0011794061865657,-0.0692392811179161,0.0,0.0,0.0,-0.0181221533566713,60.0,26.871721267700195,0.0,-9.484313778784781e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,0.0001106819618144,299.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,0.0001165540597867,299.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,8.608657662989572e-05,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,0.000116553652333,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.179443359375,0.0,0.0,0.0005528721958398,285.1169738769531,294.1499938964844,301.1562805175781,295.0594787597656,300.0404663085937,301.2156066894531,283.99090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794329620897,2.68474025233445e-08,0.0011794061865657,-0.0692392811179161,0.0,0.0,0.0,-0.0181221533566713,60.0,26.871721267700195,0.0,-9.484313778784781e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,0.0001105498813558,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,0.000116414965305,299.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,8.598384010838345e-05,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,0.0001164145651273,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,0.0005522125866264,285.1046142578125,294.1499938964844,301.0843200683594,295.0491943359375,300.0627136230469,301.1436767578125,284.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780238710343,2.668257081950287e-08,0.0011779972119256,-0.0688103660941124,0.0,0.0,0.0,-0.0180404409766197,60.0,26.43031311035156,0.0,-9.461660965826013e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,0.0001105498813558,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,0.000116414965305,299.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,8.598384010838345e-05,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,0.0001164145651273,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,0.0005522125866264,285.1046142578125,294.1499938964844,301.0843200683594,295.0491943359375,300.0627136230469,301.1436767578125,284.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780238710343,2.668257081950287e-08,0.0011779972119256,-0.0688103660941124,0.0,0.0,0.0,-0.0180404409766197,60.0,26.43031311035156,0.0,-9.461660965826013e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,0.0001103161775972,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,0.0001161688487627,299.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,8.580205758335069e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,0.000116168455861,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,0.0005510452901944,285.09234619140625,294.1499938964844,301.01318359375,295.03912353515625,300.0830383300781,301.07244873046875,284.098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755318846553,2.6391077767584648e-08,0.0011755054583773,-0.0680517703294754,0.0,0.0,0.0,-0.0178959406912326,60.0,25.997913360595703,0.0,-9.42166735740102e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,0.0001103161775972,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,0.0001161688487627,299.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,8.580205758335069e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,0.000116168455861,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,0.0005510452901944,285.09234619140625,294.1499938964844,301.01318359375,295.03912353515625,300.0830383300781,301.07244873046875,284.098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755318846553,2.6391077767584648e-08,0.0011755054583773,-0.0680517703294754,0.0,0.0,0.0,-0.0178959406912326,60.0,25.997913360595703,0.0,-9.42166735740102e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,0.000110155197035,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,0.0001159993262263,299.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,8.56768456287682e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,0.0001159989333245,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,0.0005502412095665,285.0862731933594,294.1499938964844,300.97802734375,295.03424072265625,300.0924987792969,301.0372314453125,284.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738156899809,2.6190340562948226e-08,0.0011737894965335,-0.0675292909145355,0.0,0.0,0.0,-0.017796428874135,60.0,25.783597946166992,0.0,-9.39417503786899e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,0.000109970322228,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,0.0001158046434284,299.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,8.55330508784391e-05,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0001158042505267,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,0.0005493178032338,285.08026123046875,294.1499938964844,300.9432373046875,295.0294494628906,300.1015014648437,301.0023498535156,284.1487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718448949977,2.595983161768345e-08,0.001171818934381,-0.0669292584061622,0.0,0.0,0.0,-0.0176821574568748,60.0,25.570072174072266,0.0,-9.362653941025201e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,0.0001095588013413,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,0.000115371272841,299.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,8.521296695107594e-05,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,0.0001153708944912,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,0.0005472622578963,285.0682983398437,294.1499938964844,300.8749389648437,295.02032470703125,300.1181030273437,300.9338073730469,284.1968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674580164253,2.544674693183424e-08,0.0011674325214698,-0.0655934140086174,0.0,0.0,0.0,-0.0174278039485216,60.0,25.14862823486328,0.0,-9.292683245121225e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,0.0001095588013413,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,0.000115371272841,299.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,8.521296695107594e-05,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,0.0001153708944912,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,0.0005472622578963,285.0682983398437,294.1499938964844,300.8749389648437,295.02032470703125,300.1181030273437,300.9338073730469,284.1968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674580164253,2.544674693183424e-08,0.0011674325214698,-0.0655934140086174,0.0,0.0,0.0,-0.0174278039485216,60.0,25.14862823486328,0.0,-9.292683245121225e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0001091677768272,299.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,0.0001149595045717,299.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,8.490883192280307e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,0.0001149591262219,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,0.000545309158042,285.0565490722656,294.1499938964844,300.8087158203125,295.0119323730469,300.1328430175781,300.8671264648437,284.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163289300166,2.4959224020904003e-08,0.0011632643872871,-0.064323790371418,0.0,0.0,0.0,-0.0171861201524734,60.0,24.74494361877441,0.0,-9.226440766951782e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0001091677768272,299.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,0.0001149595045717,299.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,8.490883192280307e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,0.0001149591262219,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,0.000545309158042,285.0565490722656,294.1499938964844,300.8087158203125,295.0119323730469,300.1328430175781,300.8671264648437,284.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163289300166,2.4959224020904003e-08,0.0011632643872871,-0.064323790371418,0.0,0.0,0.0,-0.0171861201524734,60.0,24.74494361877441,0.0,-9.226440766951782e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,0.0001088728313334,299.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,0.0001146489012171,299.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,8.467942097922787e-05,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,0.0001146485301433,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,0.000543835980352,285.04498291015625,294.1499938964844,300.7449035644531,295.0044860839844,300.14581298828125,300.802490234375,284.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601443402469,2.4591443548160896e-08,0.0011601196601986,-0.0633658096194267,0.0,0.0,0.0,-0.0170037969946861,60.0,24.37144470214844,0.0,-9.176625326290377e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,0.0001088728313334,299.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,0.0001146489012171,299.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,8.467942097922787e-05,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,0.0001146485301433,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,0.000543835980352,285.04498291015625,294.1499938964844,300.7449035644531,295.0044860839844,300.14581298828125,300.802490234375,284.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601443402469,2.4591443548160896e-08,0.0011601196601986,-0.0633658096194267,0.0,0.0,0.0,-0.0170037969946861,60.0,24.37144470214844,0.0,-9.176625326290377e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,0.0001086472257156,299.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,0.0001144113120972,299.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,8.4503939433489e-05,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0001144109555752,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,0.0005427090800367,285.03546142578125,294.1499938964844,300.69354248046875,294.9990539550781,300.15545654296875,300.75,284.322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577393161132,2.4310109481007213e-08,0.0011577151017263,-0.0626328811049461,0.0,0.0,0.0,-0.0168643333017826,60.0,24.088781356811523,0.0,-9.138609158299005e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,0.0001086042611859,299.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0001143660701927,299.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,8.447052096016705e-05,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,0.0001143657136708,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0005424944683909,285.0336303710937,294.1499938964844,300.6839904785156,294.99810791015625,300.1571960449219,300.7401733398437,284.3288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572811054065,2.4256538111444573e-08,0.0011572568910196,-0.0624933131039142,0.0,0.0,0.0,-0.0168377757072448,60.0,24.03858757019043,0.0,-9.131379385962648e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,0.0001084721370716,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,0.0001142269320553,299.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,8.436775533482432e-05,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,0.0001142265755333,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,0.0005418345681391,285.0280456542969,294.1499938964844,300.6547546386719,294.99542236328125,300.16229248046875,300.7100830078125,284.3492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558717815205,2.40917810145902e-08,0.0011558476835489,-0.062064029276371,0.0,0.0,0.0,-0.0167560949921607,60.0,23.91551780700684,0.0,-9.109161425158165e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,0.000108343847387,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0001140918320743,299.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,8.42679655761458e-05,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,0.0001140914828283,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,0.0005411937600001,285.0224914550781,294.1499938964844,300.6263732910156,294.9930725097656,300.16705322265625,300.68072509765625,284.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545040179044,2.393180054127697e-08,0.0011544800363481,-0.0616471692919731,0.0,0.0,0.0,-0.0166767891496419,60.0,23.7835636138916,0.0,-9.087614216696238e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,0.0001080975926015,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,0.000113832502393,299.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,8.407642599195242e-05,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,0.000113832153147,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,0.0005399637739174,285.0115966796875,294.1499938964844,300.5724792480469,294.989501953125,300.17559814453125,300.62451171875,284.40789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518781539052,2.3624714629022492e-08,0.0011518545215949,-0.0608468987047672,0.0,0.0,0.0,-0.0165245551615953,60.0,23.53404235839844,0.0,-9.046324578321221e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,0.0001080975926015,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,0.000113832502393,299.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,8.407642599195242e-05,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,0.000113832153147,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,0.0005399637739174,285.0115966796875,294.1499938964844,300.5724792480469,294.989501953125,300.17559814453125,300.62451171875,284.40789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518781539052,2.3624714629022492e-08,0.0011518545215949,-0.0608468987047672,0.0,0.0,0.0,-0.0165245551615953,60.0,23.53404235839844,0.0,-9.046324578321221e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,0.0001078661371138,299.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,0.0001135887650889,299.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,8.389639697270468e-05,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0001135884231189,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,0.000538807711564,285.0009155273437,294.1499938964844,300.5226745605469,294.9876403808594,300.1828918457031,300.5718994140625,284.4450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.333608684068622e-08,0.0011493867496028,-0.0600946210324764,0.0,0.0,0.0,-0.0163814704865217,60.0,23.301658630371094,0.0,-9.007601420307765e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,0.0001078661371138,299.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,0.0001135887650889,299.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,8.389639697270468e-05,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0001135884231189,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,0.000538807711564,285.0009155273437,294.1499938964844,300.5226745605469,294.9876403808594,300.1828918457031,300.5718994140625,284.4450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.333608684068622e-08,0.0011493867496028,-0.0600946210324764,0.0,0.0,0.0,-0.0163814704865217,60.0,23.301658630371094,0.0,-9.007601420307765e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,0.0001076506014214,299.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619506835937,0.0,0.0,0.0001133617843152,299.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584411621094,0.0,0.0,8.372875163331628e-05,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.0,0.0,0.0001133614496211,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,0.0005377311608754,284.9904479980469,294.1499938964844,300.4774169921875,294.9876708984375,300.1890563964844,300.5233764648437,284.4807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.306729030010501e-08,0.0011470885947346,-0.0593939498066902,0.0,0.0,0.0,-0.0162482187151908,60.0,23.086275100708008,0.0,-8.971614562369724e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,0.0001076506014214,299.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619506835937,0.0,0.0,0.0001133617843152,299.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584411621094,0.0,0.0,8.372875163331628e-05,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.0,0.0,0.0001133614496211,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,0.0005377311608754,284.9904479980469,294.1499938964844,300.4774169921875,294.9876708984375,300.1890563964844,300.5233764648437,284.4807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.306729030010501e-08,0.0011470885947346,-0.0593939498066902,0.0,0.0,0.0,-0.0162482187151908,60.0,23.086275100708008,0.0,-8.971614562369724e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616455078125,0.0,0.0,0.0001074505489668,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,0.0001131511162384,299.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,8.357314800377935e-05,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,0.0001131507815443,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,0.0005367319681681,284.980224609375,294.1499938964844,300.4371032714844,294.98980712890625,300.1942443847656,300.4792785644531,284.5151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449783341959,2.2817804534724928e-08,0.0011449555167928,-0.0587435327470302,0.0,0.0,0.0,-0.0161245372146368,60.0,22.88764762878418,0.0,-8.938276607750596e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616455078125,0.0,0.0,0.0001074505489668,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,0.0001131511162384,299.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,8.357314800377935e-05,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,0.0001131507815443,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,0.0005367319681681,284.980224609375,294.1499938964844,300.4371032714844,294.98980712890625,300.1942443847656,300.4792785644531,284.5151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449783341959,2.2817804534724928e-08,0.0011449555167928,-0.0587435327470302,0.0,0.0,0.0,-0.0161245372146368,60.0,22.88764762878418,0.0,-8.938276607750596e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,0.0001073557068593,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,0.0001130512391682,299.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462951660156,0.0,0.0,8.349937706952915e-05,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,0.0001130509044742,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,0.0005362582742236,284.9752197265625,294.1499938964844,300.4189147949219,294.9917297363281,300.196533203125,300.4588623046875,284.5318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439670342952,2.2699520485502944e-08,0.0011439443333074,-0.0584351383149623,0.0,0.0,0.0,-0.016065901145339,60.0,22.794113159179688,0.0,-8.92249261141842e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.053466796875,0.0,0.0,0.00010726666369,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456848144531,0.0,0.0,0.0001129574666265,299.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04229736328125,0.0,0.0,8.343011722899973e-05,298.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.0,0.0,0.0001129571392084,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619201660156,0.0,0.0,0.0005358135094866,284.9702453613281,294.1499938964844,300.40216064453125,294.9942321777344,300.1986083984375,300.4397277832031,284.5482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143017434515,2.25884608795468e-08,0.0011429948499426,-0.0581455677747726,0.0,0.0,0.0,-0.016010845080018,60.0,22.704853057861328,0.0,-8.907685611347915e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,0.000107107538497,299.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03778076171875,0.0,0.0,0.0001127898940467,299.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0344543457031,0.0,0.0,8.330634591402486e-05,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0427551269531,0.0,0.0,0.0001127895739045,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,0.0005350187420845,284.9605407714844,294.1499938964844,300.3729858398437,295.00115966796875,300.20220947265625,300.4059753417969,284.5801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413202155381,2.2389986753523772e-08,0.0011412978637963,-0.0576280355453491,0.0,0.0,0.0,-0.015912452712655,60.0,22.54052734375,0.0,-8.88125342157764e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,0.000107107538497,299.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03778076171875,0.0,0.0,0.0001127898940467,299.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0344543457031,0.0,0.0,8.330634591402486e-05,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0427551269531,0.0,0.0,0.0001127895739045,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,0.0005350187420845,284.9605407714844,294.1499938964844,300.3729858398437,295.00115966796875,300.20220947265625,300.4059753417969,284.5801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413202155381,2.2389986753523772e-08,0.0011412978637963,-0.0576280355453491,0.0,0.0,0.0,-0.015912452712655,60.0,22.54052734375,0.0,-8.88125342157764e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.000106970903289,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.030029296875,0.0,0.0,0.0001126459974329,299.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267333984375,0.0,0.0,8.320006600115448e-05,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.034912109375,0.0,0.0,0.0001126456845668,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458068847656,0.0,0.0,0.0005343363154679,284.9510498046875,294.1499938964844,300.3500061035156,295.01080322265625,300.2052917480469,300.3772888183594,284.61102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398622300475,2.2219538209355963e-08,0.0011398399947211,-0.0571835450828075,0.0,0.0,0.0,-0.015827951952815,60.0,22.392518997192383,0.0,-8.858585687221422e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.000106970903289,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.030029296875,0.0,0.0,0.0001126459974329,299.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267333984375,0.0,0.0,8.320006600115448e-05,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.034912109375,0.0,0.0,0.0001126456845668,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458068847656,0.0,0.0,0.0005343363154679,284.9510498046875,294.1499938964844,300.3500061035156,295.01080322265625,300.2052917480469,300.3772888183594,284.61102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398622300475,2.2219538209355963e-08,0.0011398399947211,-0.0571835450828075,0.0,0.0,0.0,-0.015827951952815,60.0,22.392518997192383,0.0,-8.858585687221422e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
