time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956860,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299072265625,0.0,0.0,0.0001068626806954,299.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224304199219,0.0,0.0,0.0001125320341088,299.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191650390625,0.0,0.0,8.3115890447516e-05,298.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272521972656,0.0,0.0,0.0001125317212427,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0005337957991287,284.9418334960937,294.1499938964844,300.33056640625,295.0219421386719,300.2078552246094,300.3536071777344,284.6407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387079721316,2.2084503115138432e-08,0.0011386858532205,-0.0568313859403133,0.0,0.0,0.0,-0.0157610122114419,60.0,22.261512756347656,0.0,-8.840648035857157e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299072265625,0.0,0.0,0.0001068626806954,299.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224304199219,0.0,0.0,0.0001125320341088,299.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191650390625,0.0,0.0,8.3115890447516e-05,298.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272521972656,0.0,0.0,0.0001125317212427,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0005337957991287,284.9418334960937,294.1499938964844,300.33056640625,295.0219421386719,300.2078552246094,300.3536071777344,284.6407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387079721316,2.2084503115138432e-08,0.0011386858532205,-0.0568313859403133,0.0,0.0,0.0,-0.0157610122114419,60.0,22.261512756347656,0.0,-8.840648035857157e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02294921875,0.0,0.0,0.0001067802440957,299.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155639648437,0.0,0.0,0.0001124452173826,299.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,8.305176015710458e-05,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02032470703125,0.0,0.0,0.0001124449045164,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309143066406,0.0,0.0,0.000533384096343,284.9335632324219,294.1499938964844,300.31317138671875,295.0321960449219,300.2098388671875,300.3341979980469,284.66729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378279887139,2.1981616527000373e-08,0.0011378059862181,-0.0565630495548248,0.0,0.0,0.0,-0.0157100073993206,60.0,22.152212142944336,0.0,-8.82699282556132e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223388671875,0.0,0.0,0.0001067740522557,299.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149841308594,0.0,0.0,0.0001124386908486,299.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,8.304694347316399e-05,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01971435546875,0.0,0.0,0.0001124383852584,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303039550781,0.0,0.0,0.0005333531298674,284.932861328125,294.1499938964844,300.3116760253906,295.0331115722656,300.2099914550781,300.3325500488281,284.6695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377617483958,2.197388226932162e-08,0.0011377398623153,-0.0565428771078586,0.0,0.0,0.0,-0.0157061722129583,60.0,22.14316368103028,0.0,-8.825966801850883e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01861572265625,0.0,0.0,0.0001067374978447,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113220214844,0.0,0.0,0.0001124001937569,299.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00811767578125,0.0,0.0,8.301850903080776e-05,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160217285156,0.0,0.0,0.0001123998881666,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02655029296875,0.0,0.0,0.0005331705906428,284.928466796875,294.1499938964844,300.3024597167969,295.0386962890625,300.2109069824219,300.3226623535156,284.6836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373719898983,2.1928247662117428e-08,0.0011373499874025,-0.0564238540828228,0.0,0.0,0.0,-0.0156835503876209,60.0,22.088287353515625,0.0,-8.819913688284944e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01495361328125,0.0,0.0,0.0001067057819454,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076904296875,0.0,0.0,0.0001123667898355,299.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045471191406,0.0,0.0,8.299383625853807e-05,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01239013671875,0.0,0.0,0.0001123664915212,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228271484375,0.0,0.0,0.0005330122075974,284.92413330078125,294.1499938964844,300.2933654785156,295.0443115234375,300.2117004394531,300.31304931640625,284.69744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370333377271,2.188864023366932e-08,0.0011370114516466,-0.0563205517828464,0.0,0.0,0.0,-0.0156639162451028,60.0,22.03599739074707,0.0,-8.81466206692494e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077209472656,0.0,0.0,0.0001066551631083,299.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005798339844,0.0,0.0,0.000112313478894,299.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974365234375,0.0,0.0,8.29544587759301e-05,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00518798828125,0.0,0.0,0.0001123131805798,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154724121094,0.0,0.0,0.0005327594117261,284.9156799316406,294.1499938964844,300.2755126953125,295.05548095703125,300.2130126953125,300.2944030761719,284.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136492122896,2.182539482475932e-08,0.0011364703532308,-0.0561555922031402,0.0,0.0,0.0,-0.0156325623393058,60.0,21.938268661499023,0.0,-8.806279083728442e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077209472656,0.0,0.0,0.0001066551631083,299.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005798339844,0.0,0.0,0.000112313478894,299.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974365234375,0.0,0.0,8.29544587759301e-05,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00518798828125,0.0,0.0,0.0001123131805798,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154724121094,0.0,0.0,0.0005327594117261,284.9156799316406,294.1499938964844,300.2755126953125,295.05548095703125,300.2130126953125,300.2944030761719,284.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136492122896,2.182539482475932e-08,0.0011364703532308,-0.0561555922031402,0.0,0.0,0.0,-0.0156325623393058,60.0,21.938268661499023,0.0,-8.806279083728442e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00067138671875,0.0,0.0,0.0001066198310581,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936218261719,0.0,0.0,0.0001122762696468,299.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99053955078125,0.0,0.0,8.292697748402134e-05,298.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981689453125,0.0,0.0,0.0001122759786085,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00830078125,0.0,0.0,0.0005325829843059,284.907470703125,294.1499938964844,300.25811767578125,295.0665588378906,300.21392822265625,300.2763977050781,284.7507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361143551766,2.178120972473608e-08,0.0011360925855115,-0.0560403428971767,0.0,0.0,0.0,-0.0156106576323509,60.0,21.849254608154297,0.0,-8.800424922128516e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00067138671875,0.0,0.0,0.0001066198310581,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936218261719,0.0,0.0,0.0001122762696468,299.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99053955078125,0.0,0.0,8.292697748402134e-05,298.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981689453125,0.0,0.0,0.0001122759786085,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00830078125,0.0,0.0,0.0005325829843059,284.907470703125,294.1499938964844,300.25811767578125,295.0665588378906,300.21392822265625,300.2763977050781,284.7507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361143551766,2.178120972473608e-08,0.0011360925855115,-0.0560403428971767,0.0,0.0,0.0,-0.0156106576323509,60.0,21.849254608154297,0.0,-8.800424922128516e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937744140625,0.0,0.0,0.0001065975302481,299.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98681640625,0.0,0.0,0.0001122527828556,299.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.0,0.0,8.290962432511151e-05,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0001122524918173,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013122558594,0.0,0.0,0.0005324716912582,284.8995361328125,294.1499938964844,300.2411499023437,295.0775756835937,300.2145080566406,300.2589416503906,284.77618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358753545209,2.1753264078938628e-08,0.0011358535848557,-0.0559674464166164,0.0,0.0,0.0,-0.0155968042090535,60.0,21.768049240112305,0.0,-8.796723705017939e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937744140625,0.0,0.0,0.0001065975302481,299.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98681640625,0.0,0.0,0.0001122527828556,299.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.0,0.0,8.290962432511151e-05,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0001122524918173,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013122558594,0.0,0.0,0.0005324716912582,284.8995361328125,294.1499938964844,300.2411499023437,295.0775756835937,300.2145080566406,300.2589416503906,284.77618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358753545209,2.1753264078938628e-08,0.0011358535848557,-0.0559674464166164,0.0,0.0,0.0,-0.0155968042090535,60.0,21.768049240112305,0.0,-8.796723705017939e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870300292969,0.0,0.0,0.0001065858450601,299.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801940917969,0.0,0.0,0.0001122404719353,299.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772033691406,0.0,0.0,8.290052937809378e-05,298.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.0,0.0,0.000112240180897,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944763183594,0.0,0.0,0.000532413367182,284.891845703125,294.1499938964844,300.2245178222656,295.0884094238281,300.2147216796875,300.2419128417969,284.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135749509558,2.173854518616736e-08,0.0011357277398929,-0.0559290535748004,0.0,0.0,0.0,-0.0155895072966814,60.0,21.69376564025879,0.0,-8.794773975751013e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870300292969,0.0,0.0,0.0001065858450601,299.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801940917969,0.0,0.0,0.0001122404719353,299.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772033691406,0.0,0.0,8.290052937809378e-05,298.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.0,0.0,0.000112240180897,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944763183594,0.0,0.0,0.000532413367182,284.891845703125,294.1499938964844,300.2245178222656,295.0884094238281,300.2147216796875,300.2419128417969,284.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135749509558,2.173854518616736e-08,0.0011357277398929,-0.0559290535748004,0.0,0.0,0.0,-0.0155895072966814,60.0,21.69376564025879,0.0,-8.794773975751013e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837341308594,0.0,0.0,0.0001065838951035,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769287109375,0.0,0.0,0.0001122384128393,299.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739685058594,0.0,0.0,8.289900870295241e-05,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,0.000112238129077,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,0.0005324036465026,284.8881225585937,294.1499938964844,300.2163391113281,295.09375,300.2146911621094,300.2335510253906,284.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357282055541,2.1736035193953285e-08,0.001135706435889,-0.055922508239746,0.0,0.0,0.0,-0.0155882630497217,60.0,21.659427642822266,0.0,-8.794441441750679e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804992675781,0.0,0.0,0.0001065834294422,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737548828125,0.0,0.0,0.0001122379180742,299.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707946777344,0.0,0.0,8.28986449050717e-05,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781188964844,0.0,0.0,0.0001122376415878,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878234863281,0.0,0.0,0.0005324013764038,284.8844909667969,294.1499938964844,300.208251953125,295.0990600585937,300.21453857421875,300.2253112792969,284.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135722734034,2.1735385047350064e-08,0.0011357010807842,-0.0559208095073699,0.0,0.0,0.0,-0.0155879417434334,60.0,21.626483917236328,0.0,-8.794355466079652e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97412109375,0.0,0.0,0.0001065859396476,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674377441406,0.0,0.0,0.0001122405592468,299.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96453857421875,0.0,0.0,8.29005948617123e-05,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97174072265625,0.0,0.0,0.0001122402827604,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,0.0005324140074662,284.8773193359375,294.1499938964844,300.1922607421875,295.1094665527344,300.214111328125,300.2089538574219,284.8485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357478797435,2.1738360445056063e-08,0.0011357261100783,-0.0559285730123519,0.0,0.0,0.0,-0.015589416027069,60.0,21.563453674316406,0.0,-8.794749817298e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97412109375,0.0,0.0,0.0001065859396476,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674377441406,0.0,0.0,0.0001122405592468,299.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96453857421875,0.0,0.0,8.29005948617123e-05,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97174072265625,0.0,0.0,0.0001122402827604,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,0.0005324140074662,284.8773193359375,294.1499938964844,300.1922607421875,295.1094665527344,300.214111328125,300.2089538574219,284.8485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357478797435,2.1738360445056063e-08,0.0011357261100783,-0.0559285730123519,0.0,0.0,0.0,-0.015589416027069,60.0,21.563453674316406,0.0,-8.794749817298e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678955078125,0.0,0.0,0.0001065944888978,299.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613342285156,0.0,0.0,0.0001122495523304,299.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584655761719,0.0,0.0,8.290723053505644e-05,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.965576171875,0.0,0.0,0.000112249275844,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750061035156,0.0,0.0,0.0005324567318893,284.87042236328125,294.1499938964844,300.1764831542969,295.1195678710937,300.21337890625,300.19287109375,284.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358376359567,2.174886049033376e-08,0.0011358159827068,-0.0559559613466262,0.0,0.0,0.0,-0.0155946211889386,60.0,21.505142211914062,0.0,-8.79614034943188e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678955078125,0.0,0.0,0.0001065944888978,299.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613342285156,0.0,0.0,0.0001122495523304,299.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584655761719,0.0,0.0,8.290723053505644e-05,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.965576171875,0.0,0.0,0.000112249275844,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750061035156,0.0,0.0,0.0005324567318893,284.87042236328125,294.1499938964844,300.1764831542969,295.1195678710937,300.21337890625,300.19287109375,284.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358376359567,2.174886049033376e-08,0.0011358159827068,-0.0559559613466262,0.0,0.0,0.0,-0.0155946211889386,60.0,21.505142211914062,0.0,-8.79614034943188e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618530273437,0.0,0.0,0.000106607323687,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95538330078125,0.0,0.0,0.0001122630565077,299.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,8.29172131489031e-05,298.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595642089844,0.0,0.0,0.0001122627872973,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689025878906,0.0,0.0,0.0005325209349393,284.8638000488281,294.1499938964844,300.16094970703125,295.12939453125,300.2123107910156,300.1770935058594,284.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359731433913,2.1764707369698044e-08,0.0011359513737261,-0.0559972934424877,0.0,0.0,0.0,-0.0156024759635329,60.0,21.45108413696289,0.0,-8.798239292673318e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618530273437,0.0,0.0,0.000106607323687,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95538330078125,0.0,0.0,0.0001122630565077,299.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,8.29172131489031e-05,298.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595642089844,0.0,0.0,0.0001122627872973,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689025878906,0.0,0.0,0.0005325209349393,284.8638000488281,294.1499938964844,300.16094970703125,295.12939453125,300.2123107910156,300.1770935058594,284.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359731433913,2.1764707369698044e-08,0.0011359513737261,-0.0559972934424877,0.0,0.0,0.0,-0.0156024759635329,60.0,21.45108413696289,0.0,-8.798239292673318e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560241699219,0.0,0.0,0.0001066237600753,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496154785156,0.0,0.0,0.000112280358735,299.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.0,0.0,8.292998973047361e-05,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,0.0001122800968005,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0005326031241565,284.857421875,294.1499938964844,300.14556884765625,295.1388244628906,300.2109375,300.1614990234375,284.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.1785044879152338e-08,0.0011361252982169,-0.0560503415763378,0.0,0.0,0.0,-0.0156125584617257,60.0,21.40073013305664,0.0,-8.800932960184583e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560241699219,0.0,0.0,0.0001066237600753,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496154785156,0.0,0.0,0.000112280358735,299.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.0,0.0,8.292998973047361e-05,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,0.0001122800968005,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,0.0005326031241565,284.857421875,294.1499938964844,300.14556884765625,295.1388244628906,300.2109375,300.1614990234375,284.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.1785044879152338e-08,0.0011361252982169,-0.0560503415763378,0.0,0.0,0.0,-0.0156125584617257,60.0,21.40073013305664,0.0,-8.800932960184583e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.0,0.0,0.0001066330441972,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.0,0.0,0.000112290137622,299.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.0,0.0,8.293720748042688e-05,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.0,0.0,0.0001122898684116,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599914550781,0.0,0.0,0.0005326495156623,284.85430908203125,294.1499938964844,300.137939453125,295.14337158203125,300.210205078125,300.1537170410156,284.9266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362453224137,2.179654501333061e-08,0.0011362235527485,-0.056080337613821,0.0,0.0,0.0,-0.0156182590872049,60.0,21.37604522705078,0.0,-8.802456363810054e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503479003906,0.0,0.0,0.0001066435943357,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.0,0.0,0.0001123012480093,299.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9412841796875,0.0,0.0,8.294541476061568e-05,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.0,0.0,0.0001123009860748,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571533203125,0.0,0.0,0.0005327022518031,284.8513488769531,294.1499938964844,300.1303100585937,295.1478271484375,300.2093200683594,300.14605712890625,284.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363573139533,2.180962432873912e-08,0.0011363354278728,-0.0561144575476646,0.0,0.0,0.0,-0.0156247438862919,60.0,21.353214263916016,0.0,-8.80418937754257e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.0,0.0,0.0001066654076566,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93865966796875,0.0,0.0,0.0001123242109315,299.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359436035156,0.0,0.0,8.296237501781434e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9426574707031,0.0,0.0,0.000112323948997,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.0,0.0,0.000532811274752,284.84552001953125,294.1499938964844,300.1151428222656,295.1564025878906,300.2073669433594,300.1307373046875,284.958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365885147824,2.1836667585262152e-08,0.0011365667451173,-0.0561849921941757,0.0,0.0,0.0,-0.0156381502747535,60.0,21.30887222290039,0.0,-8.80777264455901e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.0,0.0,0.0001066654076566,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93865966796875,0.0,0.0,0.0001123242109315,299.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359436035156,0.0,0.0,8.296237501781434e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9426574707031,0.0,0.0,0.000112323948997,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.0,0.0,0.000532811274752,284.84552001953125,294.1499938964844,300.1151428222656,295.1564025878906,300.2073669433594,300.1307373046875,284.958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365885147824,2.1836667585262152e-08,0.0011365667451173,-0.0561849921941757,0.0,0.0,0.0,-0.0156381502747535,60.0,21.30887222290039,0.0,-8.80777264455901e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395751953125,0.0,0.0,0.0001067133052856,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334411621094,0.0,0.0,0.0001123746405937,299.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307861328125,0.0,0.0,8.299962064484134e-05,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0001123743859352,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.0,0.0,0.000533050566446,284.8399963378906,294.1499938964844,300.1000061035156,295.1644592285156,300.2051086425781,300.115478515625,284.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370975989848,2.1896211066518845e-08,0.0011370757129043,-0.0563402958214283,0.0,0.0,0.0,-0.0156676676124334,60.0,21.269487380981445,0.0,-8.815665353267833e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395751953125,0.0,0.0,0.0001067133052856,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334411621094,0.0,0.0,0.0001123746405937,299.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307861328125,0.0,0.0,8.299962064484134e-05,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0001123743859352,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.0,0.0,0.000533050566446,284.8399963378906,294.1499938964844,300.1000061035156,295.1644592285156,300.2051086425781,300.115478515625,284.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370975989848,2.1896211066518845e-08,0.0011370757129043,-0.0563402958214283,0.0,0.0,0.0,-0.0156676676124334,60.0,21.269487380981445,0.0,-8.815665353267833e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,0.0001067888952093,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283752441406,0.0,0.0,0.00011245423957,299.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257507324219,0.0,0.0,8.305840310640633e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322814941406,0.0,0.0,0.0001124539849115,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94097900390625,0.0,0.0,0.00053342821775,284.8346862792969,294.1499938964844,300.0848693847656,295.1719665527344,300.20269775390625,300.1002502441406,284.9990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379016796126,2.1990274490235613e-08,0.0011378797935321,-0.0565856285393238,0.0,0.0,0.0,-0.0157142970710992,60.0,21.234764099121094,0.0,-8.828141062622309e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,0.0001067888952093,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283752441406,0.0,0.0,0.00011245423957,299.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257507324219,0.0,0.0,8.305840310640633e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322814941406,0.0,0.0,0.0001124539849115,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94097900390625,0.0,0.0,0.00053342821775,284.8346862792969,294.1499938964844,300.0848693847656,295.1719665527344,300.20269775390625,300.1002502441406,284.9990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379016796126,2.1990274490235613e-08,0.0011378797935321,-0.0565856285393238,0.0,0.0,0.0,-0.0157142970710992,60.0,21.234764099121094,0.0,-8.828141062622309e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92950439453125,0.0,0.0,0.0001068896090146,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9235534667969,0.0,0.0,0.0001125602939282,299.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92095947265625,0.0,0.0,8.313673606608063e-05,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273986816406,0.0,0.0,0.0001125600392697,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359741210937,0.0,0.0,0.0005339314229786,284.8297119140625,294.1499938964844,300.0697021484375,295.17889404296875,300.19989013671875,300.0849609375,285.0188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389737483114,2.211564975596049e-08,0.0011389516294002,-0.0569126158952713,0.0,0.0,0.0,-0.0157764498144388,60.0,21.206472396850582,0.0,-8.844783394579282e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92950439453125,0.0,0.0,0.0001068896090146,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9235534667969,0.0,0.0,0.0001125602939282,299.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92095947265625,0.0,0.0,8.313673606608063e-05,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273986816406,0.0,0.0,0.0001125600392697,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359741210937,0.0,0.0,0.0005339314229786,284.8297119140625,294.1499938964844,300.0697021484375,295.17889404296875,300.19989013671875,300.0849609375,285.0188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389737483114,2.211564975596049e-08,0.0011389516294002,-0.0569126158952713,0.0,0.0,0.0,-0.0157764498144388,60.0,21.206472396850582,0.0,-8.844783394579282e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271240234375,0.0,0.0,0.000106934683572,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212341308594,0.0,0.0,0.0001126077477238,299.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91864013671875,0.0,0.0,8.317179162986577e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.925048828125,0.0,0.0,0.0001126075003412,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335327148437,0.0,0.0,0.000534156570211,284.8273010253906,294.1499938964844,300.06207275390625,295.18212890625,300.1983947753906,300.07733154296875,285.0285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139452913776,2.2171747104948736e-08,0.0011394306784495,-0.0570589154958725,0.0,0.0,0.0,-0.0158042572438716,60.0,21.19256401062012,0.0,-8.852234856249198e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247436523437,0.0,0.0,0.0001069794307113,299.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0001126548668253,299.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91632080078125,0.0,0.0,8.32065925351344e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92266845703125,0.0,0.0,0.0001126546194427,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311218261719,0.0,0.0,0.0005343800876289,284.824951171875,294.1499938964844,300.054443359375,295.1851806640625,300.1968994140625,300.0696716308594,285.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399291688576,2.222744477364813e-08,0.0011399069335311,-0.0572041682898998,0.0,0.0,0.0,-0.0158318690955638,60.0,21.178613662719727,0.0,-8.85963657992761e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92010498046875,0.0,0.0,0.0001070494181476,299.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9143371582031,0.0,0.0,0.0001127285649999,299.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91180419921875,0.0,0.0,8.32610166980885e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180603027344,0.0,0.0,0.0001127283176174,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263916015625,0.0,0.0,0.0005347297992557,284.8203430175781,294.1499938964844,300.0390625,295.1908264160156,300.1937255859375,300.0542907714844,285.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140677020885,2.2314530667699728e-08,0.0011406546691432,-0.0574312657117843,0.0,0.0,0.0,-0.0158750563859939,60.0,21.149433135986328,0.0,-8.871214873806822e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92010498046875,0.0,0.0,0.0001070494181476,299.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9143371582031,0.0,0.0,0.0001127285649999,299.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91180419921875,0.0,0.0,8.32610166980885e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180603027344,0.0,0.0,0.0001127283176174,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263916015625,0.0,0.0,0.0005347297992557,284.8203430175781,294.1499938964844,300.0390625,295.1908264160156,300.1937255859375,300.0542907714844,285.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140677020885,2.2314530667699728e-08,0.0011406546691432,-0.0574312657117843,0.0,0.0,0.0,-0.0158750563859939,60.0,21.149433135986328,0.0,-8.871214873806822e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158020019531,0.0,0.0,0.0001070631260517,299.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100952148437,0.0,0.0,0.0001127429932239,299.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075927734375,0.0,0.0,8.327167597599328e-05,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91375732421875,0.0,0.0,0.0001127427531173,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219665527344,0.0,0.0,0.0005347983096726,284.8161926269531,294.1499938964844,300.02349853515625,295.1957092285156,300.19012451171875,300.03875732421875,285.0765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408193968236,2.2331480664661285e-08,0.0011407971614971,-0.0574754700064659,0.0,0.0,0.0,-0.0158834476023912,60.0,21.11372375488281,0.0,-8.87346942590739e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
