time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17959200,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158020019531,0.0,0.0,0.0001070631260517,299.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100952148437,0.0,0.0,0.0001127429932239,299.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075927734375,0.0,0.0,8.327167597599328e-05,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91375732421875,0.0,0.0,0.0001127427531173,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219665527344,0.0,0.0,0.0005347983096726,284.8161926269531,294.1499938964844,300.02349853515625,295.1957092285156,300.19012451171875,300.03875732421875,285.0765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408193968236,2.2331480664661285e-08,0.0011407971614971,-0.0574754700064659,0.0,0.0,0.0,-0.0158834476023912,60.0,21.11372375488281,0.0,-8.87346942590739e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.0,0.0,0.0001070611178874,299.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90594482421875,0.0,0.0,0.0001127408759202,299.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034729003906,0.0,0.0,8.327011164510623e-05,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095764160156,0.0,0.0,0.0001127406430896,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91766357421875,0.0,0.0,0.0005347883561626,284.81219482421875,294.1499938964844,300.0077514648437,295.1998596191406,300.1863708496094,300.02313232421875,285.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408022837713,2.232886231468001e-08,0.0011407800484448,-0.0574686378240585,0.0,0.0,0.0,-0.0158821754157543,60.0,21.075315475463867,0.0,-8.87312054942413e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.0,0.0,0.0001070611178874,299.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90594482421875,0.0,0.0,0.0001127408759202,299.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034729003906,0.0,0.0,8.327011164510623e-05,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095764160156,0.0,0.0,0.0001127406430896,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91766357421875,0.0,0.0,0.0005347883561626,284.81219482421875,294.1499938964844,300.0077514648437,295.1998596191406,300.1863708496094,300.02313232421875,285.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408022837713,2.232886231468001e-08,0.0011407800484448,-0.0574686378240585,0.0,0.0,0.0,-0.0158821754157543,60.0,21.075315475463867,0.0,-8.87312054942413e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90753173828125,0.0,0.0,0.0001070262660505,299.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9019775390625,0.0,0.0,0.0001127041687141,299.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8995361328125,0.0,0.0,8.324300142703578e-05,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9055480957031,0.0,0.0,0.0001127039431594,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135437011719,0.0,0.0,0.0005346143152564,284.80841064453125,294.1499938964844,299.99176025390625,295.20318603515625,300.1824035644531,300.0072937011719,285.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404288234189,2.2285302492264243e-08,0.0011404064716771,-0.0573550462722778,0.0,0.0,0.0,-0.0158605761826038,60.0,21.032114028930664,0.0,-8.867327494499477e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90753173828125,0.0,0.0,0.0001070262660505,299.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9019775390625,0.0,0.0,0.0001127041687141,299.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8995361328125,0.0,0.0,8.324300142703578e-05,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9055480957031,0.0,0.0,0.0001127039431594,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135437011719,0.0,0.0,0.0005346143152564,284.80841064453125,294.1499938964844,299.99176025390625,295.20318603515625,300.1824035644531,300.0072937011719,285.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404288234189,2.2285302492264243e-08,0.0011404064716771,-0.0573550462722778,0.0,0.0,0.0,-0.0158605761826038,60.0,21.032114028930664,0.0,-8.867327494499477e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.905517578125,0.0,0.0,0.0001069991412805,299.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9000244140625,0.0,0.0,0.0001126756033045,299.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8976135253906,0.0,0.0,8.322190114995465e-05,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.903564453125,0.0,0.0,0.0001126753704738,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114990234375,0.0,0.0,0.0005344788078218,284.8065795898437,294.1499938964844,299.983642578125,295.2045288085937,300.18035888671875,299.9993591308594,285.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401346419006,2.2251429143693723e-08,0.0011401122901588,-0.0572667121887207,0.0,0.0,0.0,-0.0158437602221965,60.0,21.008899688720703,0.0,-8.862824785182968e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.90362548828125,0.0,0.0,0.0001069646095857,299.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89813232421875,0.0,0.0,0.0001126392380683,299.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.895751953125,0.0,0.0,8.319503831444308e-05,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90167236328125,0.0,0.0,0.0001126390052377,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095458984375,0.0,0.0,0.0005343063967302,284.8048400878906,294.1499938964844,299.9754638671875,295.2056579589844,300.17822265625,299.9913024902344,285.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397659545764,2.2208336503126705e-08,0.0011397438356652,-0.0571543350815773,0.0,0.0,0.0,-0.01582239754498,60.0,20.98379135131836,0.0,-8.857097100190003e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998718261719,0.0,0.0,0.0001068886995199,299.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944702148437,0.0,0.0,0.000112559297122,299.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921203613281,0.0,0.0,8.313599391840398e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89794921875,0.0,0.0,0.0001125590715673,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057312011719,0.0,0.0,0.0005339272902347,284.8014831542969,294.1499938964844,299.9588623046875,295.20721435546875,300.173828125,299.9750671386719,285.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389593128114,2.2113624709163563e-08,0.0011389371939003,-0.056907333433628,0.0,0.0,0.0,-0.0157754607498645,60.0,20.931835174560547,0.0,-8.844514809425166e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998718261719,0.0,0.0,0.0001068886995199,299.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944702148437,0.0,0.0,0.000112559297122,299.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921203613281,0.0,0.0,8.313599391840398e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89794921875,0.0,0.0,0.0001125590715673,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057312011719,0.0,0.0,0.0005339272902347,284.8014831542969,294.1499938964844,299.9588623046875,295.20721435546875,300.173828125,299.9750671386719,285.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389593128114,2.2113624709163563e-08,0.0011389371939003,-0.056907333433628,0.0,0.0,0.0,-0.0157754607498645,60.0,20.931835174560547,0.0,-8.844514809425166e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8964233398437,0.0,0.0,0.0001068005803972,299.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89111328125,0.0,0.0,0.0001124664922826,299.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887634277344,0.0,0.0,8.306744712172076e-05,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89453125,0.0,0.0,0.0001124662740039,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021911621094,0.0,0.0,0.0005334871239028,284.7985534667969,294.1499938964844,299.94189453125,295.2078552246094,300.1690368652344,299.9583435058594,285.1677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380170471966,2.200368598437308e-08,0.0011379950447008,-0.0566206090152263,0.0,0.0,0.0,-0.0157209485769271,60.0,20.875507354736328,0.0,-8.829920972175388e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8964233398437,0.0,0.0,0.0001068005803972,299.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89111328125,0.0,0.0,0.0001124664922826,299.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887634277344,0.0,0.0,8.306744712172076e-05,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89453125,0.0,0.0,0.0001124662740039,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021911621094,0.0,0.0,0.0005334871239028,284.7985534667969,294.1499938964844,299.94189453125,295.2078552246094,300.1690368652344,299.9583435058594,285.1677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380170471966,2.200368598437308e-08,0.0011379950447008,-0.0566206090152263,0.0,0.0,0.0,-0.0157209485769271,60.0,20.875507354736328,0.0,-8.829920972175388e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930969238281,0.0,0.0,0.0001067107950802,299.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878479003906,0.0,0.0,0.0001123719412134,299.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88555908203125,0.0,0.0,8.299761248053983e-05,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912353515625,0.0,0.0,0.0001123717229347,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8987731933594,0.0,0.0,0.0005330386920832,284.7957763671875,294.1499938964844,299.92449951171875,295.20751953125,300.1640625,299.9413452148437,285.18536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370597640052,2.189168135657837e-08,0.0011370378779247,-0.0563284829258918,0.0,0.0,0.0,-0.0156654268503189,60.0,20.817855834960938,0.0,-8.815064944656117e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930969238281,0.0,0.0,0.0001067107950802,299.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878479003906,0.0,0.0,0.0001123719412134,299.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88555908203125,0.0,0.0,8.299761248053983e-05,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912353515625,0.0,0.0,0.0001123717229347,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8987731933594,0.0,0.0,0.0005330386920832,284.7957763671875,294.1499938964844,299.92449951171875,295.20751953125,300.1640625,299.9413452148437,285.18536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370597640052,2.189168135657837e-08,0.0011370378779247,-0.0563284829258918,0.0,0.0,0.0,-0.0156654268503189,60.0,20.817855834960938,0.0,-8.815064944656117e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900146484375,0.0,0.0,0.0001066199329216,299.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88482666015625,0.0,0.0,0.0001122762550949,299.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.882568359375,0.0,0.0,8.292693382827565e-05,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881530761719,0.0,0.0,0.0001122760368161,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955993652344,0.0,0.0,0.000532584846951,284.7933044433594,294.1499938964844,299.9066467285156,295.20611572265625,300.1587829589844,299.92388916015625,285.2027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360901407897,2.1778339132083602e-08,0.0011360683711245,-0.0560328513383865,0.0,0.0,0.0,-0.015609236434102,60.0,20.75816345214844,0.0,-8.800044781764883e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900146484375,0.0,0.0,0.0001066199329216,299.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88482666015625,0.0,0.0,0.0001122762550949,299.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.882568359375,0.0,0.0,8.292693382827565e-05,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881530761719,0.0,0.0,0.0001122760368161,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955993652344,0.0,0.0,0.000532584846951,284.7933044433594,294.1499938964844,299.9066467285156,295.20611572265625,300.1587829589844,299.92388916015625,285.2027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360901407897,2.1778339132083602e-08,0.0011360683711245,-0.0560328513383865,0.0,0.0,0.0,-0.015609236434102,60.0,20.75816345214844,0.0,-8.800044781764883e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885498046875,0.0,0.0,0.0001065746182575,299.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8834228515625,0.0,0.0,0.0001122285320889,299.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88116455078125,0.0,0.0,8.289168908959255e-05,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88671875,0.0,0.0,0.0001122283210861,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941345214844,0.0,0.0,0.0005323585355654,284.7922058105469,294.1499938964844,299.8975524902344,295.2050476074219,300.1559753417969,299.9149169921875,285.2113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356060858815,2.1721811904740207e-08,0.0011355843162164,-0.0558854043483734,0.0,0.0,0.0,-0.0155812101438641,60.0,20.72755241394043,0.0,-8.792558503500916e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871459960937,0.0,0.0,0.0001065293690771,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8820495605469,0.0,0.0,0.0001121808818425,299.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798217773437,0.0,0.0,8.285649528261274e-05,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8853454589844,0.0,0.0,0.0001121806708397,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8927001953125,0.0,0.0,0.0005321325734257,284.7911682128906,294.1499938964844,299.8883056640625,295.20367431640625,300.1531066894531,299.90582275390625,285.2198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351235443726,2.1665371718881943e-08,0.0011351018911227,-0.0557381846010685,0.0,0.0,0.0,-0.0155532313510775,60.0,20.696563720703125,0.0,-8.78508643609166e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8844909667969,0.0,0.0,0.0001064389434759,299.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87945556640625,0.0,0.0,0.0001120856541092,299.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87725830078125,0.0,0.0,8.278615860035643e-05,298.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826904296875,0.0,0.0,0.0001120854431064,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8899230957031,0.0,0.0,0.000531680881977,284.7892761230469,294.1499938964844,299.86944580078125,295.2001037597656,300.1471862792969,299.8873596191406,285.23687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341595090925,2.1552573059580027e-08,0.001134137972258,-0.0554439462721347,0.0,0.0,0.0,-0.0154973156750202,60.0,20.633825302124023,0.0,-8.770163617555229e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8844909667969,0.0,0.0,0.0001064389434759,299.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87945556640625,0.0,0.0,0.0001120856541092,299.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87725830078125,0.0,0.0,8.278615860035643e-05,298.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826904296875,0.0,0.0,0.0001120854431064,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8899230957031,0.0,0.0,0.000531680881977,284.7892761230469,294.1499938964844,299.86944580078125,295.2001037597656,300.1471862792969,299.8873596191406,285.23687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341595090925,2.1552573059580027e-08,0.001134137972258,-0.0554439462721347,0.0,0.0,0.0,-0.0154973156750202,60.0,20.633825302124023,0.0,-8.770163617555229e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819885253906,0.0,0.0,0.0001063510208041,299.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87701416015625,0.0,0.0,0.0001119930675486,299.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748474121094,0.0,0.0,8.271777187474072e-05,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802185058594,0.0,0.0,0.0001119928565458,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873596191406,0.0,0.0,0.0005312417633831,284.7875671386719,294.1499938964844,299.8500061035156,295.1953430175781,300.1409912109375,299.8685302734375,285.2537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332217836752,2.144290078831545e-08,0.0011332002468407,-0.0551578439772129,0.0,0.0,0.0,-0.0154429459944367,60.0,20.570049285888672,0.0,-8.755666414117513e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819885253906,0.0,0.0,0.0001063510208041,299.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87701416015625,0.0,0.0,0.0001119930675486,299.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748474121094,0.0,0.0,8.271777187474072e-05,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802185058594,0.0,0.0,0.0001119928565458,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873596191406,0.0,0.0,0.0005312417633831,284.7875671386719,294.1499938964844,299.8500061035156,295.1953430175781,300.1409912109375,299.8685302734375,285.2537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332217836752,2.144290078831545e-08,0.0011332002468407,-0.0551578439772129,0.0,0.0,0.0,-0.0154429459944367,60.0,20.570049285888672,0.0,-8.755666414117513e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795471191406,0.0,0.0,0.0001062663577613,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746337890625,0.0,0.0,0.000111903907964,299.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724975585937,0.0,0.0,8.265191718237475e-05,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778076171875,0.0,0.0,0.0001119037042371,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8848571777344,0.0,0.0,0.0005308188847266,284.7859802246094,294.1499938964844,299.8302001953125,295.189697265625,300.1347045898437,299.8495788574219,285.2705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323188664391,2.1337289268785763e-08,0.0011322975624352,-0.0548823252320289,0.0,0.0,0.0,-0.0153905916959047,60.0,20.506216049194336,0.0,-8.741717039129072e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795471191406,0.0,0.0,0.0001062663577613,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746337890625,0.0,0.0,0.000111903907964,299.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724975585937,0.0,0.0,8.265191718237475e-05,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778076171875,0.0,0.0,0.0001119037042371,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8848571777344,0.0,0.0,0.0005308188847266,284.7859802246094,294.1499938964844,299.8302001953125,295.189697265625,300.1347045898437,299.8495788574219,285.2705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323188664391,2.1337289268785763e-08,0.0011322975624352,-0.0548823252320289,0.0,0.0,0.0,-0.0153905916959047,60.0,20.506216049194336,0.0,-8.741717039129072e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772277832031,0.0,0.0,0.0001061867878888,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724060058594,0.0,0.0,0.0001118201107601,299.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.0,0.0,8.25900278869085e-05,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755187988281,0.0,0.0,0.0001118199070333,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824462890625,0.0,0.0,0.0005304215010255,284.7845458984375,294.1499938964844,299.81024169921875,295.1834411621094,300.1282043457031,299.830322265625,285.2872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314700823277,2.1238028224956903e-08,0.0011314487783238,-0.0546233616769313,0.0,0.0,0.0,-0.0153413834050297,60.0,20.441621780395508,0.0,-8.728616762709862e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772277832031,0.0,0.0,0.0001061867878888,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724060058594,0.0,0.0,0.0001118201107601,299.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.0,0.0,8.25900278869085e-05,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755187988281,0.0,0.0,0.0001118199070333,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824462890625,0.0,0.0,0.0005304215010255,284.7845458984375,294.1499938964844,299.81024169921875,295.1834411621094,300.1282043457031,299.830322265625,285.2872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314700823277,2.1238028224956903e-08,0.0011314487783238,-0.0546233616769313,0.0,0.0,0.0,-0.0153413834050297,60.0,20.441621780395508,0.0,-8.728616762709862e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761901855469,0.0,0.0,0.0001061501752701,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87139892578125,0.0,0.0,0.0001117815554607,299.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692932128906,0.0,0.0,8.256154978880659e-05,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744812011719,0.0,0.0,0.0001117813590099,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813781738281,0.0,0.0,0.0005302386707626,284.7839660644531,294.1499938964844,299.8002319335937,295.1800842285156,300.12481689453125,299.82049560546875,285.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310802074149,2.1192352761545408e-08,0.0011310590198263,-0.0545041970908641,0.0,0.0,0.0,-0.015318744815886,60.0,20.40898323059082,0.0,-8.722592070853352e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751525878906,0.0,0.0,0.0001061139191733,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8703918457031,0.0,0.0,0.0001117433712352,299.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683166503906,0.0,0.0,8.25333409011364e-05,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734741210937,0.0,0.0,0.0001117431675083,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803100585937,0.0,0.0,0.0005300575285218,284.783447265625,294.1499938964844,299.7901611328125,295.1766357421875,300.121337890625,299.8106384277344,285.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306935921311,2.11471142819164e-08,0.0011306724045425,-0.0543861649930477,0.0,0.0,0.0,-0.0152963185682892,60.0,20.37641716003418,0.0,-8.71662635404391e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87322998046875,0.0,0.0,0.0001060422800946,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0001116679268307,299.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664855957031,0.0,0.0,8.247762161772698e-05,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87158203125,0.0,0.0,0.0001116677376558,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783264160156,0.0,0.0,0.0005296997842378,284.7825012207031,294.1499938964844,299.7699890136719,295.1693115234375,300.1142578125,299.79083251953125,285.3201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299286270514,2.1057742216612496e-08,0.0011299075558781,-0.054152987897396,0.0,0.0,0.0,-0.0152520099654793,60.0,20.31119155883789,0.0,-8.704848397655952e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87322998046875,0.0,0.0,0.0001060422800946,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0001116679268307,299.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664855957031,0.0,0.0,8.247762161772698e-05,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87158203125,0.0,0.0,0.0001116677376558,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783264160156,0.0,0.0,0.0005296997842378,284.7825012207031,294.1499938964844,299.7699890136719,295.1693115234375,300.1142578125,299.79083251953125,285.3201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299286270514,2.1057742216612496e-08,0.0011299075558781,-0.054152987897396,0.0,0.0,0.0,-0.0152520099654793,60.0,20.31119155883789,0.0,-8.704848397655952e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715515136719,0.0,0.0,0.0001059684800566,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.866943359375,0.0,0.0,0.0001115902050514,299.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648986816406,0.0,0.0,8.242021431215107e-05,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699035644531,0.0,0.0,0.0001115900158765,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765869140625,0.0,0.0,0.0005293311551213,284.7818908691406,294.1499938964844,299.7497253417969,295.1615295410156,300.1068115234375,299.7707824707031,285.3363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291413102298,2.096567364162638e-08,0.0011291203554719,-0.0539127588272094,0.0,0.0,0.0,-0.0152063677087426,60.0,20.24517822265625,0.0,-8.692722275327469e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715515136719,0.0,0.0,0.0001059684800566,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.866943359375,0.0,0.0,0.0001115902050514,299.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648986816406,0.0,0.0,8.242021431215107e-05,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699035644531,0.0,0.0,0.0001115900158765,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765869140625,0.0,0.0,0.0005293311551213,284.7818908691406,294.1499938964844,299.7497253417969,295.1615295410156,300.1068115234375,299.7707824707031,285.3363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291413102298,2.096567364162638e-08,0.0011291203554719,-0.0539127588272094,0.0,0.0,0.0,-0.0152063677087426,60.0,20.24517822265625,0.0,-8.692722275327469e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700561523437,0.0,0.0,0.0001058890702552,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655090332031,0.0,0.0,0.0001115065824706,299.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634948730469,0.0,0.0,8.235844870796427e-05,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.0,0.0,0.0001115063932957,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.875,0.0,0.0,0.0005289345281198,284.7815246582031,294.1499938964844,299.7293701171875,295.15338134765625,300.0990905761719,299.7506408691406,285.3525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282940395176,2.0866622207904584e-08,0.001128273201175,-0.0536543056368827,0.0,0.0,0.0,-0.0151572627946734,60.0,20.177953720092773,0.0,-8.679686658297214e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700561523437,0.0,0.0,0.0001058890702552,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655090332031,0.0,0.0,0.0001115065824706,299.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634948730469,0.0,0.0,8.235844870796427e-05,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.0,0.0,0.0001115063932957,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.875,0.0,0.0,0.0005289345281198,284.7815246582031,294.1499938964844,299.7293701171875,295.15338134765625,300.0990905761719,299.7506408691406,285.3525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282940395176,2.0866622207904584e-08,0.001128273201175,-0.0536543056368827,0.0,0.0,0.0,-0.0151572627946734,60.0,20.177953720092773,0.0,-8.679686658297214e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.0,0.0,0.0001058092966559,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86407470703125,0.0,0.0,0.0001114225742639,299.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620910644531,0.0,0.0,8.229639934143052e-05,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669738769531,0.0,0.0,0.000111422385089,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734436035156,0.0,0.0,0.0005285360966809,284.7811279296875,294.1499938964844,299.7089538574219,295.14483642578125,300.09136962890625,299.7304992675781,285.3686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274456046521,2.076711247411822e-08,0.0011274248827248,-0.0533946454524993,0.0,0.0,0.0,-0.0151079455390572,60.0,20.110706329345703,0.0,-8.666599882189986e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.0,0.0,0.0001058092966559,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86407470703125,0.0,0.0,0.0001114225742639,299.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620910644531,0.0,0.0,8.229639934143052e-05,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669738769531,0.0,0.0,0.000111422385089,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734436035156,0.0,0.0,0.0005285360966809,284.7811279296875,294.1499938964844,299.7089538574219,295.14483642578125,300.09136962890625,299.7304992675781,285.3686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274456046521,2.076711247411822e-08,0.0011274248827248,-0.0533946454524993,0.0,0.0,0.0,-0.0151079455390572,60.0,20.110706329345703,0.0,-8.666599882189986e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8679504394531,0.0,0.0,0.0001057609406416,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634948730469,0.0,0.0,0.0001113716498366,299.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8615417480469,0.0,0.0,8.22587899165228e-05,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663635253906,0.0,0.0,0.0001113714679377,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,284.872802734375,0.0,0.0,0.0005282945930957,284.7811279296875,294.1499938964844,299.69873046875,295.14044189453125,300.0873107910156,299.7203674316406,285.3765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269269743934,2.0706805159420586e-08,0.0011269062524661,-0.0532372705638408,0.0,0.0,0.0,-0.0150780333206057,60.0,20.07572555541992,0.0,-8.658673777972582e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8673095703125,0.0,0.0,0.0001057136978488,299.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628845214844,0.0,0.0,0.0001113218968384,299.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609619140625,0.0,0.0,8.222203905461356e-05,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8657531738281,0.0,0.0,0.0001113217149395,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87213134765625,0.0,0.0,0.0005280586192384,284.7810974121094,294.1499938964844,299.6885070800781,295.135986328125,300.0832824707031,299.7102355957031,285.38458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264230124652,2.0647886955771355e-08,0.0011264024069532,-0.0530835203826427,0.0,0.0,0.0,-0.015048824250698,60.0,20.0407943725586,0.0,-8.650933835951946e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661499023437,0.0,0.0,0.0001056116452673,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617858886719,0.0,0.0,0.0001112144309445,299.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85986328125,0.0,0.0,8.214266563300043e-05,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646240234375,0.0,0.0,0.0001112142490455,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.0,0.0,0.0005275488947518,284.7811279296875,294.1499938964844,299.66796875,295.1268920898437,300.0750732421875,299.68994140625,285.4004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253374395892,2.0520621646369364e-08,0.0011253169504925,-0.0527513995766639,0.0,0.0,0.0,-0.0149857476353645,60.0,19.969825744628903,0.0,-8.634226134063283e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661499023437,0.0,0.0,0.0001056116452673,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617858886719,0.0,0.0,0.0001112144309445,299.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85986328125,0.0,0.0,8.214266563300043e-05,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646240234375,0.0,0.0,0.0001112142490455,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.0,0.0,0.0005275488947518,284.7811279296875,294.1499938964844,299.66796875,295.1268920898437,300.0750732421875,299.68994140625,285.4004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253374395892,2.0520621646369364e-08,0.0011253169504925,-0.0527513995766639,0.0,0.0,0.0,-0.0149857476353645,60.0,19.969825744628903,0.0,-8.634226134063283e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
