time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17961540,299.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.865234375,0.0,0.0,0.0001054944950737,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609313964844,0.0,0.0,0.0001110910598072,299.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8590393066406,0.0,0.0,8.20515415398404e-05,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637084960937,0.0,0.0,0.0001110908779082,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699035644531,0.0,0.0,0.0005269637331366,284.7814636230469,294.1499938964844,299.6474304199219,295.1175842285156,300.0665283203125,299.6695861816406,285.4162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240869062021,2.0374541165324445e-08,0.0011240665335208,-0.0523701608180999,0.0,0.0,0.0,-0.0149133224040269,60.0,19.89654922485352,0.0,-8.615069191364456e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.865234375,0.0,0.0,0.0001054944950737,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609313964844,0.0,0.0,0.0001110910598072,299.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8590393066406,0.0,0.0,8.20515415398404e-05,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637084960937,0.0,0.0,0.0001110908779082,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699035644531,0.0,0.0,0.0005269637331366,284.7814636230469,294.1499938964844,299.6474304199219,295.1175842285156,300.0665283203125,299.6695861816406,285.4162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240869062021,2.0374541165324445e-08,0.0011240665335208,-0.0523701608180999,0.0,0.0,0.0,-0.0149133224040269,60.0,19.89654922485352,0.0,-8.615069191364456e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644104003906,0.0,0.0,0.000105371895188,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601379394531,0.0,0.0,0.0001109619479393,299.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582763671875,0.0,0.0,8.195618283934891e-05,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628845214844,0.0,0.0,0.0001109617733163,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690185546875,0.0,0.0,0.0005263513885438,284.78192138671875,294.1499938964844,299.6268615722656,295.1081237792969,300.057861328125,299.64923095703125,285.4319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227811919525,2.0221673224796177e-08,0.0011227609356865,-0.0519711822271347,0.0,0.0,0.0,-0.0148375481367111,60.0,19.822315216064453,0.0,-8.595044675985265e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644104003906,0.0,0.0,0.000105371895188,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601379394531,0.0,0.0,0.0001109619479393,299.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582763671875,0.0,0.0,8.195618283934891e-05,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628845214844,0.0,0.0,0.0001109617733163,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690185546875,0.0,0.0,0.0005263513885438,284.78192138671875,294.1499938964844,299.6268615722656,295.1081237792969,300.057861328125,299.64923095703125,285.4319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227811919525,2.0221673224796177e-08,0.0011227609356865,-0.0519711822271347,0.0,0.0,0.0,-0.0148375481367111,60.0,19.822315216064453,0.0,-8.595044675985265e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.0,0.0,0.0001052418301696,299.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8595886230469,0.0,0.0,0.0001108249853132,299.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8577575683594,0.0,0.0,8.18550179246813e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623046875,0.0,0.0,0.0001108248106902,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86834716796875,0.0,0.0,0.0005257017328403,284.7826538085937,294.1499938964844,299.6062927246094,295.0985412597656,300.0488586425781,299.6288757324219,285.4474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121393055655,2.005950783257049e-08,0.0011213730322197,-0.0515479072928428,0.0,0.0,0.0,-0.0147571489214897,60.0,19.746732711791992,0.0,-8.573827869895467e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.0,0.0,0.0001052418301696,299.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8595886230469,0.0,0.0,0.0001108249853132,299.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8577575683594,0.0,0.0,8.18550179246813e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623046875,0.0,0.0,0.0001108248106902,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86834716796875,0.0,0.0,0.0005257017328403,284.7826538085937,294.1499938964844,299.6062927246094,295.0985412597656,300.0488586425781,299.6288757324219,285.4474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121393055655,2.005950783257049e-08,0.0011213730322197,-0.0515479072928428,0.0,0.0,0.0,-0.0147571489214897,60.0,19.746732711791992,0.0,-8.573827869895467e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8635559082031,0.0,0.0,0.0001051776416716,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.859375,0.0,0.0,0.0001107573916669,299.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575439453125,0.0,0.0,8.180509030353278e-05,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.862060546875,0.0,0.0,0.000110757217044,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680725097656,0.0,0.0,0.000525381125044,284.7831115722656,294.1499938964844,299.5960388183594,295.0937194824219,300.0442810058594,299.6186828613281,285.4552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207076022401,1.9979477627885e-08,0.0011206876952201,-0.0513390079140663,0.0,0.0,0.0,-0.0147174689918756,60.0,19.709022521972656,0.0,-8.563366549196871e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634338378906,0.0,0.0,0.0001051189974532,299.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592834472656,0.0,0.0,0.0001106956260628,299.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85748291015625,0.0,0.0,8.175947004929185e-05,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619689941406,0.0,0.0,0.0001106954587157,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.867919921875,0.0,0.0,0.0005250881658867,284.7837219238281,294.1499938964844,299.58575439453125,295.0888671875,300.0395202636719,299.6085205078125,285.4629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200825683772,1.9906348569520563e-08,0.0011200626613572,-0.0511481203138828,0.0,0.0,0.0,-0.0146812181919813,60.0,19.67207336425781,0.0,-8.553813302114578e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.863037109375,0.0,0.0,0.0001049939528456,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589782714844,0.0,0.0,0.0001105639457819,299.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.857177734375,0.0,0.0,8.166221232386306e-05,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616027832031,0.0,0.0,0.0001105637784348,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86749267578125,0.0,0.0,0.000524463597685,284.7847595214844,294.1499938964844,299.5652160644531,295.0791931152344,300.0302124023437,299.5881652832031,285.4783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187497293576,1.9750439506083243e-08,0.0011187299387529,-0.0507411286234855,0.0,0.0,0.0,-0.0146039295941591,60.0,19.597671508789062,0.0,-8.53346335816241e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.863037109375,0.0,0.0,0.0001049939528456,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589782714844,0.0,0.0,0.0001105639457819,299.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.857177734375,0.0,0.0,8.166221232386306e-05,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616027832031,0.0,0.0,0.0001105637784348,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86749267578125,0.0,0.0,0.000524463597685,284.7847595214844,294.1499938964844,299.5652160644531,295.0791931152344,300.0302124023437,299.5881652832031,285.4783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187497293576,1.9750439506083243e-08,0.0011187299387529,-0.0507411286234855,0.0,0.0,0.0,-0.0146039295941591,60.0,19.597671508789062,0.0,-8.53346335816241e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628845214844,0.0,0.0,0.0001048944322974,299.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588562011719,0.0,0.0,0.0001104591428884,299.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570861816406,0.0,0.0,8.158480341080576e-05,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614501953125,0.0,0.0,0.0001104589755414,298.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86724853515625,0.0,0.0,0.0005239665042608,284.7860412597656,294.1499938964844,299.5447082519531,295.0695495605469,300.0206298828125,299.5678100585937,285.4936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176889529451,1.9626339664569066e-08,0.0011176692787557,-0.0504171513020992,0.0,0.0,0.0,-0.0145424101501703,60.0,19.5256290435791,0.0,-8.517282168440944e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628845214844,0.0,0.0,0.0001048944322974,299.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588562011719,0.0,0.0,0.0001104591428884,299.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570861816406,0.0,0.0,8.158480341080576e-05,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614501953125,0.0,0.0,0.0001104589755414,298.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86724853515625,0.0,0.0,0.0005239665042608,284.7860412597656,294.1499938964844,299.5447082519531,295.0695495605469,300.0206298828125,299.5678100585937,285.4936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176889529451,1.9626339664569066e-08,0.0011176692787557,-0.0504171513020992,0.0,0.0,0.0,-0.0145424101501703,60.0,19.5256290435791,0.0,-8.517282168440944e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628845214844,0.0,0.0,0.0001048125559464,299.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85888671875,0.0,0.0,0.0001103729155147,299.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8571472167969,0.0,0.0,8.152111695380881e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614501953125,0.0,0.0,0.0001103727554436,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671875,0.0,0.0,0.0005235575954429,284.7875061035156,294.1499938964844,299.5242614746094,295.0599670410156,300.0108337402344,299.5474853515625,285.5089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168153723701,1.952422934436981e-08,0.0011167959310114,-0.0501505695283412,0.0,0.0,0.0,-0.0144917881116271,60.0,19.456485748291016,0.0,-8.503980097884779e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628845214844,0.0,0.0,0.0001048125559464,299.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85888671875,0.0,0.0,0.0001103729155147,299.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8571472167969,0.0,0.0,8.152111695380881e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614501953125,0.0,0.0,0.0001103727554436,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671875,0.0,0.0,0.0005235575954429,284.7875061035156,294.1499938964844,299.5242614746094,295.0599670410156,300.0108337402344,299.5474853515625,285.5089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168153723701,1.952422934436981e-08,0.0011167959310114,-0.0501505695283412,0.0,0.0,0.0,-0.0144917881116271,60.0,19.456485748291016,0.0,-8.503980097884779e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630676269531,0.0,0.0,0.0001047493205987,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.859130859375,0.0,0.0,0.0001103063259506,299.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.857421875,0.0,0.0,8.147193148033693e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616638183594,0.0,0.0,0.0001103061658795,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8673095703125,0.0,0.0,0.0005232417606748,284.7892150878906,294.1499938964844,299.5038757324219,295.050537109375,300.0007629394531,299.5271911621094,285.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161412112414,1.9445350218916253e-08,0.0011161217698827,-0.0499446354806423,0.0,0.0,0.0,-0.0144526865333318,60.0,19.39133071899414,0.0,-8.493711334267574e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630676269531,0.0,0.0,0.0001047493205987,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.859130859375,0.0,0.0,0.0001103063259506,299.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.857421875,0.0,0.0,8.147193148033693e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616638183594,0.0,0.0,0.0001103061658795,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8673095703125,0.0,0.0,0.0005232417606748,284.7892150878906,294.1499938964844,299.5038757324219,295.050537109375,300.0007629394531,299.5271911621094,285.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161412112414,1.9445350218916253e-08,0.0011161217698827,-0.0499446354806423,0.0,0.0,0.0,-0.0144526865333318,60.0,19.39133071899414,0.0,-8.493711334267574e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632202148437,0.0,0.0,0.0001047181358444,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8593139648437,0.0,0.0,0.0001102734822779,299.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85760498046875,0.0,0.0,8.144768071360886e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86181640625,0.0,0.0,0.0001102733222069,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.867431640625,0.0,0.0,0.0005230859969742,284.7901306152344,294.1499938964844,299.4936828613281,295.0458679199219,299.99566650390625,299.5170593261719,285.5315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158091947436,1.940644978049022e-08,0.0011157897533848,-0.049843069165945,0.0,0.0,0.0,-0.0144334053620696,60.0,19.35930633544922,0.0,-8.488649427818019e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634033203125,0.0,0.0,0.0001046872421284,299.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8595275878906,0.0,0.0,0.0001102409514714,299.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578491210937,0.0,0.0,8.142364822560921e-05,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.0,0.0,0.0001102407914004,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675842285156,0.0,0.0,0.0005229316884651,284.7911071777344,294.1499938964844,299.4835510253906,295.041259765625,299.9905090332031,299.5069274902344,285.5390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154796229675,1.9367909942502592e-08,0.0011154602980241,-0.0497424453496933,0.0,0.0,0.0,-0.0144142992794513,60.0,19.327613830566406,0.0,-8.483635838274496e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86383056640625,0.0,0.0,0.0001046262041199,299.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86004638671875,0.0,0.0,0.0001101766756619,299.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583679199219,0.0,0.0,8.137617260217667e-05,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86248779296875,0.0,0.0,0.0001101765155908,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86798095703125,0.0,0.0,0.0005226268549449,284.79315185546875,294.1499938964844,299.4632873535156,295.0321960449219,299.9801025390625,299.4867248535156,285.5541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148280464112,1.9291773512009052e-08,0.0011148087214678,-0.049543660134077,0.0,0.0,0.0,-0.0143765527755022,60.0,19.26490974426269,0.0,-8.473735846337149e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86383056640625,0.0,0.0,0.0001046262041199,299.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86004638671875,0.0,0.0,0.0001101766756619,299.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583679199219,0.0,0.0,8.137617260217667e-05,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86248779296875,0.0,0.0,0.0001101765155908,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86798095703125,0.0,0.0,0.0005226268549449,284.79315185546875,294.1499938964844,299.4632873535156,295.0321960449219,299.9801025390625,299.4867248535156,285.5541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148280464112,1.9291773512009052e-08,0.0011148087214678,-0.049543660134077,0.0,0.0,0.0,-0.0143765527755022,60.0,19.26490974426269,0.0,-8.473735846337149e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86444091796875,0.0,0.0,0.0001045662429532,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8606872558594,0.0,0.0,0.0001101135203498,299.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8590393066406,0.0,0.0,8.132952643791214e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631286621094,0.0,0.0,0.0001101133675547,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0005223273183219,284.7953796386719,294.1499938964844,299.44317626953125,295.0234069824219,299.969482421875,299.46661376953125,285.56903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141883442178,1.921696934914508e-08,0.0011141691356897,-0.0493483431637287,0.0,0.0,0.0,-0.0143394693732261,60.0,19.203432083129883,0.0,-8.464014911169215e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86444091796875,0.0,0.0,0.0001045662429532,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8606872558594,0.0,0.0,0.0001101135203498,299.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8590393066406,0.0,0.0,8.132952643791214e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631286621094,0.0,0.0,0.0001101133675547,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0005223273183219,284.7953796386719,294.1499938964844,299.44317626953125,295.0234069824219,299.969482421875,299.46661376953125,285.56903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141883442178,1.921696934914508e-08,0.0011141691356897,-0.0493483431637287,0.0,0.0,0.0,-0.0143394693732261,60.0,19.203432083129883,0.0,-8.464014911169215e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652038574219,0.0,0.0,0.0001045071039698,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86151123046875,0.0,0.0,0.0001100512454286,299.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598937988281,0.0,0.0,8.128352783387527e-05,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638916015625,0.0,0.0,0.0001100510926335,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692321777344,0.0,0.0,0.0005220319726504,284.7977600097656,294.1499938964844,299.4231262207031,295.0149230957031,299.9587097167969,299.4465637207031,285.5838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135574895888,1.914319902596162e-08,0.001113538397476,-0.0491557195782661,0.0,0.0,0.0,-0.0143028981983661,60.0,19.14317512512207,0.0,-8.45443324237749e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652038574219,0.0,0.0,0.0001045071039698,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86151123046875,0.0,0.0,0.0001100512454286,299.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598937988281,0.0,0.0,8.128352783387527e-05,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638916015625,0.0,0.0,0.0001100510926335,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692321777344,0.0,0.0,0.0005220319726504,284.7977600097656,294.1499938964844,299.4231262207031,295.0149230957031,299.9587097167969,299.4465637207031,285.5838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135574895888,1.914319902596162e-08,0.001113538397476,-0.0491557195782661,0.0,0.0,0.0,-0.0143028981983661,60.0,19.14317512512207,0.0,-8.45443324237749e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661193847656,0.0,0.0,0.000104448699858,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624572753906,0.0,0.0,0.0001099897344829,299.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86083984375,0.0,0.0,8.123809675453231e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86480712890625,0.0,0.0,0.0001099895889637,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700866699219,0.0,0.0,0.0005217402358539,284.80035400390625,294.1499938964844,299.4032287597656,295.0068054199219,299.94775390625,299.4266662597656,285.5986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129345512017,1.907034175019362e-08,0.0011129154590889,-0.0489654801785945,0.0,0.0,0.0,-0.0142667805776,60.0,19.08415412902832,0.0,-8.444976629107259e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661193847656,0.0,0.0,0.000104448699858,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624572753906,0.0,0.0,0.0001099897344829,299.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86083984375,0.0,0.0,8.123809675453231e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86480712890625,0.0,0.0,0.0001099895889637,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700866699219,0.0,0.0,0.0005217402358539,284.80035400390625,294.1499938964844,299.4032287597656,295.0068054199219,299.94775390625,299.4266662597656,285.5986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129345512017,1.907034175019362e-08,0.0011129154590889,-0.0489654801785945,0.0,0.0,0.0,-0.0142667805776,60.0,19.08415412902832,0.0,-8.444976629107259e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666381835937,0.0,0.0,0.0001044197924784,299.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630065917969,0.0,0.0,0.0001099592991522,299.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614196777344,0.0,0.0,8.12156213214621e-05,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653259277344,0.0,0.0,0.000109959153633,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705749511719,0.0,0.0,0.0005215958808548,284.8016967773437,294.1499938964844,299.3933410644531,295.0028686523437,299.9422302246094,299.416748046875,285.60601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126267490908,1.9034290588137992e-08,0.001112607656978,-0.0488713383674621,0.0,0.0,0.0,-0.0142489103600382,60.0,19.05520820617676,0.0,-8.440298415735017e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671875,0.0,0.0,0.0001043910306179,299.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8635559082031,0.0,0.0,0.0001099290093407,299.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86199951171875,0.0,0.0,8.119324775179848e-05,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86590576171875,0.0,0.0,0.0001099288638215,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87109375,0.0,0.0,0.0005214522825554,284.8031005859375,294.1499938964844,299.3834533691406,294.99908447265625,299.9366149902344,299.4068908691406,285.6133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123199947178,1.8998411732695786e-08,0.001112300902605,-0.0487776510417461,0.0,0.0,0.0,-0.0142311248928308,60.0,19.026620864868164,0.0,-8.435644360815786e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86834716796875,0.0,0.0,0.0001043340525939,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86480712890625,0.0,0.0,0.0001098690045182,299.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632507324219,0.0,0.0,8.114892261801288e-05,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670959472656,0.0,0.0,0.0001098688589991,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8722229003906,0.0,0.0,0.0005211676470935,284.8059997558594,294.1499938964844,299.3638610839844,294.9918212890625,299.92535400390625,299.38720703125,285.6280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117116082459,1.8927329037410345e-08,0.0011116926325485,-0.0485920310020446,0.0,0.0,0.0,-0.0141958836466073,60.0,18.97018051147461,0.0,-8.426427910990243e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86834716796875,0.0,0.0,0.0001043340525939,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86480712890625,0.0,0.0,0.0001098690045182,299.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632507324219,0.0,0.0,8.114892261801288e-05,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670959472656,0.0,0.0,0.0001098688589991,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8722229003906,0.0,0.0,0.0005211676470935,284.8059997558594,294.1499938964844,299.3638610839844,294.9918212890625,299.92535400390625,299.38720703125,285.6280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117116082459,1.8927329037410345e-08,0.0011116926325485,-0.0485920310020446,0.0,0.0,0.0,-0.0141958836466073,60.0,18.97018051147461,0.0,-8.426427910990243e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86968994140625,0.0,0.0,0.0001042779476847,299.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661804199219,0.0,0.0,0.0001098099237424,299.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646240234375,0.0,0.0,8.1105281424243e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.0,0.0,0.0001098097782232,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734741210937,0.0,0.0,0.0005208874354138,284.80908203125,294.1499938964844,299.3443908691406,294.98504638671875,299.9139404296875,299.36767578125,285.642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111131170764,1.8857345907008494e-08,0.0011110942577943,-0.048409279435873,0.0,0.0,0.0,-0.0141611900180578,60.0,18.9151554107666,0.0,-8.417358543511e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86968994140625,0.0,0.0,0.0001042779476847,299.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661804199219,0.0,0.0,0.0001098099237424,299.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646240234375,0.0,0.0,8.1105281424243e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.0,0.0,0.0001098097782232,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734741210937,0.0,0.0,0.0005208874354138,284.80908203125,294.1499938964844,299.3443908691406,294.98504638671875,299.9139404296875,299.36767578125,285.642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111131170764,1.8857345907008494e-08,0.0011110942577943,-0.048409279435873,0.0,0.0,0.0,-0.0141611900180578,60.0,18.9151554107666,0.0,-8.417358543511e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711242675781,0.0,0.0,0.0001042228614096,299.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86767578125,0.0,0.0,0.0001097519125323,299.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661499023437,0.0,0.0,8.106244058581069e-05,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699035644531,0.0,0.0,0.0001097517670132,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748779296875,0.0,0.0,0.0005206122878007,284.8122863769531,294.1499938964844,299.3251037597656,294.97882080078125,299.9023742675781,299.3482971191406,285.6571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105255689471,1.8788632871746813e-08,0.0011105068260803,-0.0482298396527767,0.0,0.0,0.0,-0.0141271259635686,60.0,18.861661911010746,0.0,-8.40845828520287e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711242675781,0.0,0.0,0.0001042228614096,299.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86767578125,0.0,0.0,0.0001097519125323,299.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661499023437,0.0,0.0,8.106244058581069e-05,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699035644531,0.0,0.0,0.0001097517670132,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748779296875,0.0,0.0,0.0005206122878007,284.8122863769531,294.1499938964844,299.3251037597656,294.97882080078125,299.9023742675781,299.3482971191406,285.6571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105255689471,1.8788632871746813e-08,0.0011105068260803,-0.0482298396527767,0.0,0.0,0.0,-0.0141271259635686,60.0,18.861661911010746,0.0,-8.40845828520287e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727111816406,0.0,0.0,0.0001041690120473,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692932128906,0.0,0.0,0.0001096951964427,299.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677978515625,0.0,0.0,8.102055289782584e-05,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715209960937,0.0,0.0,0.0001096950581995,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764343261719,0.0,0.0,0.0005203433684073,284.815673828125,294.1499938964844,299.3060302734375,294.97320556640625,299.89068603515625,299.3291015625,285.67156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099511757493,1.8721456385151214e-08,0.0011099324328824,-0.0480544045567512,0.0,0.0,0.0,-0.0140938237309455,60.0,18.80981636047364,0.0,-8.399761952659902e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727111816406,0.0,0.0,0.0001041690120473,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692932128906,0.0,0.0,0.0001096951964427,299.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677978515625,0.0,0.0,8.102055289782584e-05,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715209960937,0.0,0.0,0.0001096950581995,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764343261719,0.0,0.0,0.0005203433684073,284.815673828125,294.1499938964844,299.3060302734375,294.97320556640625,299.89068603515625,299.3291015625,285.67156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099511757493,1.8721456385151214e-08,0.0011099324328824,-0.0480544045567512,0.0,0.0,0.0,-0.0140938237309455,60.0,18.80981636047364,0.0,-8.399761952659902e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735656738281,0.0,0.0,0.0001041427312884,299.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87017822265625,0.0,0.0,0.0001096675187,299.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86871337890625,0.0,0.0,8.100010745692998e-05,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87237548828125,0.0,0.0,0.0001096673804568,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87725830078125,0.0,0.0,0.0005202120519243,284.81744384765625,294.1499938964844,299.2965393066406,294.9706115722656,299.8847961425781,299.319580078125,285.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096713133156,1.8688671943323243e-08,0.0011096526868641,-0.0479687862098217,0.0,0.0,0.0,-0.0140775740146636,60.0,18.78472137451172,0.0,-8.395519301984677e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744506835937,0.0,0.0,0.0001041168070514,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87109375,0.0,0.0,0.000109640219307,299.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86962890625,0.0,0.0,8.097994577838108e-05,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8732604980469,0.0,0.0,0.0001096400810638,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87811279296875,0.0,0.0,0.0005200825980864,284.8192138671875,294.1499938964844,299.2871398925781,294.9682006835937,299.8788757324219,299.31011962890625,285.6859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093949433416,1.865633336706196e-08,0.0011093762004747,-0.0478843301534652,0.0,0.0,0.0,-0.0140615431591868,60.0,18.760046005249023,0.0,-8.391335626356523e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763122558594,0.0,0.0,0.000104066071799,299.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729858398437,0.0,0.0,0.0001095867919502,299.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715209960937,0.0,0.0,8.094048098428175e-05,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751220703125,0.0,0.0,0.000109586653707,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799133300781,0.0,0.0,0.0005198292201384,284.8228759765625,294.1499938964844,299.2684631347656,294.9638977050781,299.866943359375,299.291259765625,285.7003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088531464338,1.859304177287413e-08,0.0011088345199823,-0.0477190352976322,0.0,0.0,0.0,-0.0140301641076803,60.0,18.7116928100586,0.0,-8.383150174040568e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
