time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963880,299.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763122558594,0.0,0.0,0.000104066071799,299.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729858398437,0.0,0.0,0.0001095867919502,299.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715209960937,0.0,0.0,8.094048098428175e-05,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751220703125,0.0,0.0,0.000109586653707,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799133300781,0.0,0.0,0.0005198292201384,284.8228759765625,294.1499938964844,299.2684631347656,294.9638977050781,299.866943359375,299.291259765625,285.7003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088531464338,1.859304177287413e-08,0.0011088345199823,-0.0477190352976322,0.0,0.0,0.0,-0.0140301641076803,60.0,18.7116928100586,0.0,-8.383150174040568e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782653808594,0.0,0.0,0.0001040247298078,299.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.875,0.0,0.0,0.0001095432526199,299.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735656738281,0.0,0.0,8.090832125162706e-05,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8771057128906,0.0,0.0,0.0001095431216526,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818359375,0.0,0.0,0.0005196226993575,284.82672119140625,294.1499938964844,299.25,294.9603271484375,299.8548889160156,299.27264404296875,285.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084119323641,1.85414581466148e-08,0.0011083934223279,-0.0475843138992786,0.0,0.0,0.0,-0.0140045918524265,60.0,18.66624641418457,0.0,-8.376481730465457e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782653808594,0.0,0.0,0.0001040247298078,299.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.875,0.0,0.0,0.0001095432526199,299.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735656738281,0.0,0.0,8.090832125162706e-05,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8771057128906,0.0,0.0,0.0001095431216526,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818359375,0.0,0.0,0.0005196226993575,284.82672119140625,294.1499938964844,299.25,294.9603271484375,299.8548889160156,299.27264404296875,285.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084119323641,1.85414581466148e-08,0.0011083934223279,-0.0475843138992786,0.0,0.0,0.0,-0.0140045918524265,60.0,18.66624641418457,0.0,-8.376481730465457e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804016113281,0.0,0.0,0.0001040275528794,299.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8771667480469,0.0,0.0,0.0001095462284865,299.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757629394531,0.0,0.0,8.091051859082654e-05,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792724609375,0.0,0.0,0.0001095460975193,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8839111328125,0.0,0.0,0.0005196369020268,284.8307189941406,294.1499938964844,299.2317810058594,294.9573059082031,299.8426818847656,299.2541809082031,285.7288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084411526098,1.854491138431058e-08,0.0011084226425737,-0.0475933365523815,0.0,0.0,0.0,-0.014006302691996,60.0,18.62803077697754,0.0,-8.37692866184625e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804016113281,0.0,0.0,0.0001040275528794,299.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8771667480469,0.0,0.0,0.0001095462284865,299.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757629394531,0.0,0.0,8.091051859082654e-05,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792724609375,0.0,0.0,0.0001095460975193,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8839111328125,0.0,0.0,0.0005196369020268,284.8307189941406,294.1499938964844,299.2317810058594,294.9573059082031,299.8426818847656,299.2541809082031,285.7288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084411526098,1.854491138431058e-08,0.0011084226425737,-0.0475933365523815,0.0,0.0,0.0,-0.014006302691996,60.0,18.62803077697754,0.0,-8.37692866184625e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827514648437,0.0,0.0,0.0001040860879584,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87957763671875,0.0,0.0,0.0001096078631235,299.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.878173828125,0.0,0.0,8.095604425761849e-05,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8816223144531,0.0,0.0,0.0001096077321562,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88623046875,0.0,0.0,0.0005199292791076,284.8349609375,294.1499938964844,299.2137756347656,294.9546813964844,299.8302917480469,299.2359619140625,285.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109066302888,1.8617786423646976e-08,0.0011090476764366,-0.0477836616337299,0.0,0.0,0.0,-0.0140424389392137,60.0,18.600265502929688,0.0,-8.386349747979693e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827514648437,0.0,0.0,0.0001040860879584,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87957763671875,0.0,0.0,0.0001096078631235,299.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.878173828125,0.0,0.0,8.095604425761849e-05,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8816223144531,0.0,0.0,0.0001096077321562,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88623046875,0.0,0.0,0.0005199292791076,284.8349609375,294.1499938964844,299.2137756347656,294.9546813964844,299.8302917480469,299.2359619140625,285.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109066302888,1.8617786423646976e-08,0.0011090476764366,-0.0477836616337299,0.0,0.0,0.0,-0.0140424389392137,60.0,18.600265502929688,0.0,-8.386349747979693e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8839416503906,0.0,0.0,0.0001040936258505,299.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807678222656,0.0,0.0,0.0001096158011932,299.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793640136719,0.0,0.0,8.09619014034979e-05,298.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8828125,0.0,0.0,0.000109615670226,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873596191406,0.0,0.0,0.0005199669976718,284.83709716796875,294.1499938964844,299.204833984375,294.9534912109375,299.8240966796875,299.2268371582031,285.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091486085206,1.862714782419061e-08,0.0011091299820691,-0.0478081069886684,0.0,0.0,0.0,-0.0140470918267965,60.0,18.584980010986328,0.0,-8.387559802258694e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851013183594,0.0,0.0,0.0001041509822243,299.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819580078125,0.0,0.0,0.0001096761989174,299.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805847167969,0.0,0.0,8.100651029963046e-05,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8840026855469,0.0,0.0,0.0001096760679502,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885192871094,0.0,0.0,0.0005202534957788,284.8392028808594,294.1499938964844,299.1959533691406,294.952392578125,299.8179016113281,299.2177429199219,285.7571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097567621618,1.8698582238130257e-08,0.001109738019295,-0.0479946658015251,0.0,0.0,0.0,-0.014082490466535,60.0,18.57152938842773,0.0,-8.39680112107999e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8875732421875,0.0,0.0,0.0001043010997818,299.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88446044921875,0.0,0.0,0.0001098342763725,299.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88311767578125,0.0,0.0,8.112326759146526e-05,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.886474609375,0.0,0.0,0.0001098341526812,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89093017578125,0.0,0.0,0.0005210033850744,284.8435974121094,294.1499938964844,299.1783447265625,294.9504089355469,299.805419921875,299.19970703125,285.7712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111135316547,1.8885570440829724e-08,0.0011113343061879,-0.0484829843044281,0.0,0.0,0.0,-0.0141751747578382,60.0,18.55291748046875,0.0,-8.421015706971957e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8875732421875,0.0,0.0,0.0001043010997818,299.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88446044921875,0.0,0.0,0.0001098342763725,299.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88311767578125,0.0,0.0,8.112326759146526e-05,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.886474609375,0.0,0.0,0.0001098341526812,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89093017578125,0.0,0.0,0.0005210033850744,284.8435974121094,294.1499938964844,299.1783447265625,294.9504089355469,299.805419921875,299.19970703125,285.7712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111135316547,1.8885570440829724e-08,0.0011113343061879,-0.0484829843044281,0.0,0.0,0.0,-0.0141751747578382,60.0,18.55291748046875,0.0,-8.421015706971957e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89013671875,0.0,0.0,0.0001044937889673,299.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8870849609375,0.0,0.0,0.0001100371882785,299.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857421875,0.0,0.0,8.127313776640221e-05,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890380859375,0.0,0.0,0.0001100370645872,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934631347656,0.0,0.0,0.0005219659651629,284.8480834960937,294.1499938964844,299.1609191894531,294.9487609863281,299.7928466796875,299.1817932128906,285.78533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134056840091,1.912561309325156e-08,0.0011133865918964,-0.0491098016500473,0.0,0.0,0.0,-0.0142941726371645,60.0,18.54365921020508,0.0,-8.452150268567493e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89013671875,0.0,0.0,0.0001044937889673,299.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8870849609375,0.0,0.0,0.0001100371882785,299.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857421875,0.0,0.0,8.127313776640221e-05,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890380859375,0.0,0.0,0.0001100370645872,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934631347656,0.0,0.0,0.0005219659651629,284.8480834960937,294.1499938964844,299.1609191894531,294.9487609863281,299.7928466796875,299.1817932128906,285.78533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134056840091,1.912561309325156e-08,0.0011133865918964,-0.0491098016500473,0.0,0.0,0.0,-0.0142941726371645,60.0,18.54365921020508,0.0,-8.452150268567493e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929748535156,0.0,0.0,0.0001047509504132,299.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88995361328125,0.0,0.0,0.0001103079848689,299.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8886413574219,0.0,0.0,8.14731465652585e-05,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89190673828125,0.0,0.0,0.0001103078611777,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.896240234375,0.0,0.0,0.0005232505500316,284.8529052734375,294.1499938964844,299.1436462402344,294.9473571777344,299.780029296875,299.16412353515625,285.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161456350237,1.9445993260092123e-08,0.0011161261936649,-0.0499463155865669,0.0,0.0,0.0,-0.0144529994577169,60.0,18.54799461364746,0.0,-8.493795178310395e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929748535156,0.0,0.0,0.0001047509504132,299.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88995361328125,0.0,0.0,0.0001103079848689,299.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8886413574219,0.0,0.0,8.14731465652585e-05,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89190673828125,0.0,0.0,0.0001103078611777,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.896240234375,0.0,0.0,0.0005232505500316,284.8529052734375,294.1499938964844,299.1436462402344,294.9473571777344,299.780029296875,299.16412353515625,285.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161456350237,1.9445993260092123e-08,0.0011161261936649,-0.0499463155865669,0.0,0.0,0.0,-0.0144529994577169,60.0,18.54799461364746,0.0,-8.493795178310395e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959655761719,0.0,0.0,0.0001050144273904,299.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930053710937,0.0,0.0,0.0001105854389606,299.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916931152344,0.0,0.0,8.167807391146198e-05,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949279785156,0.0,0.0,0.0001105853152694,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992004394531,0.0,0.0,0.0005245666834525,284.85791015625,294.1499938964844,299.1265563964844,294.9462585449219,299.7670593261719,299.1465759277344,285.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189531069248,1.977424624044488e-08,0.0011189334327355,-0.0508032739162445,0.0,0.0,0.0,-0.014615730382502,60.0,18.55630874633789,0.0,-8.536569140460416e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959655761719,0.0,0.0,0.0001050144273904,299.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930053710937,0.0,0.0,0.0001105854389606,299.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916931152344,0.0,0.0,8.167807391146198e-05,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949279785156,0.0,0.0,0.0001105853152694,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992004394531,0.0,0.0,0.0005245666834525,284.85791015625,294.1499938964844,299.1265563964844,294.9462585449219,299.7670593261719,299.1465759277344,285.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189531069248,1.977424624044488e-08,0.0011189334327355,-0.0508032739162445,0.0,0.0,0.0,-0.014615730382502,60.0,18.55630874633789,0.0,-8.536569140460416e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974304199219,0.0,0.0,0.0001051477811415,299.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944702148437,0.0,0.0,0.0001107258649426,299.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8931884765625,0.0,0.0,8.178179268725216e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963928222656,0.0,0.0,0.0001107257412513,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.900634765625,0.0,0.0,0.000525232811924,284.8603515625,294.1499938964844,299.1180419921875,294.94580078125,299.7606201171875,299.13775634765625,285.8202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203748872503,1.9940381790206643e-08,0.0011203549802303,-0.0512369573116302,0.0,0.0,0.0,-0.0146980956196784,60.0,18.559606552124023,0.0,-8.558258457469493e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89898681640625,0.0,0.0,0.0001053067317116,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8960266113281,0.0,0.0,0.0001108932483475,299.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8947448730469,0.0,0.0,8.190541848307475e-05,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8979187011719,0.0,0.0,0.0001108931246562,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90216064453125,0.0,0.0,0.0005260268226265,284.8629150390625,294.1499938964844,299.1095886230469,294.9454040527344,299.75408935546875,299.1290588378906,285.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220657033845,2.0138418932447173e-08,0.0011220456799492,-0.0517538785934448,0.0,0.0,0.0,-0.0147962570190429,60.0,18.567214965820312,0.0,-8.58414921367512e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020690917969,0.0,0.0,0.0001056135515682,299.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0001112163372454,299.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8979187011719,0.0,0.0,8.214405534090474e-05,298.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010314941406,0.0,0.0,0.0001112162208301,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052124023437,0.0,0.0,0.0005275594885461,284.8680114746094,294.1499938964844,299.0927734375,294.9447631835937,299.7410583496094,299.1116027832031,285.8410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253338307142,2.0520678489788224e-08,0.0011253133416175,-0.0527515560388565,0.0,0.0,0.0,-0.0149857560172677,60.0,18.5816593170166,0.0,-8.634234660576112e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020690917969,0.0,0.0,0.0001056135515682,299.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0001112163372454,299.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8979187011719,0.0,0.0,8.214405534090474e-05,298.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010314941406,0.0,0.0,0.0001112162208301,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052124023437,0.0,0.0,0.0005275594885461,284.8680114746094,294.1499938964844,299.0927734375,294.9447631835937,299.7410583496094,299.1116027832031,285.8410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253338307142,2.0520678489788224e-08,0.0011253133416175,-0.0527515560388565,0.0,0.0,0.0,-0.0149857560172677,60.0,18.5816593170166,0.0,-8.634234660576112e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90533447265625,0.0,0.0,0.0001059576316038,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024963378906,0.0,0.0,0.0001115786726586,299.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012451171875,0.0,0.0,8.241167233791202e-05,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043273925781,0.0,0.0,0.0001115785562433,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.908447265625,0.0,0.0,0.0005292782443575,284.8733215332031,294.1499938964844,299.0760498046875,294.9443664550781,299.7278747558594,299.09442138671875,285.8549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290039401501,2.0949379120338573e-08,0.0011289829853922,-0.0538702458143234,0.0,0.0,0.0,-0.0151983005926013,60.0,18.602384567260746,0.0,-8.69057714680821e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90533447265625,0.0,0.0,0.0001059576316038,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024963378906,0.0,0.0,0.0001115786726586,299.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012451171875,0.0,0.0,8.241167233791202e-05,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043273925781,0.0,0.0,0.0001115785562433,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.908447265625,0.0,0.0,0.0005292782443575,284.8733215332031,294.1499938964844,299.0760498046875,294.9443664550781,299.7278747558594,299.09442138671875,285.8549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290039401501,2.0949379120338573e-08,0.0011289829853922,-0.0538702458143234,0.0,0.0,0.0,-0.0151983005926013,60.0,18.602384567260746,0.0,-8.69057714680821e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087219238281,0.0,0.0,0.0001062855808413,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058837890625,0.0,0.0,0.0001119240187108,299.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046630859375,0.0,0.0,8.266673830803484e-05,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90771484375,0.0,0.0,0.0001119239022955,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117736816406,0.0,0.0,0.0005309164407663,284.87872314453125,294.1499938964844,299.0594787597656,294.9441223144531,299.714599609375,299.0772399902344,285.8687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324933730065,2.1357973167823733e-08,0.0011324720690026,-0.0549362897872924,0.0,0.0,0.0,-0.0154008343815803,60.0,18.62506866455078,0.0,-8.744448365405334e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087219238281,0.0,0.0,0.0001062855808413,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058837890625,0.0,0.0,0.0001119240187108,299.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046630859375,0.0,0.0,8.266673830803484e-05,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90771484375,0.0,0.0,0.0001119239022955,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117736816406,0.0,0.0,0.0005309164407663,284.87872314453125,294.1499938964844,299.0594787597656,294.9441223144531,299.714599609375,299.0772399902344,285.8687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324933730065,2.1357973167823733e-08,0.0011324720690026,-0.0549362897872924,0.0,0.0,0.0,-0.0154008343815803,60.0,18.62506866455078,0.0,-8.744448365405334e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122619628906,0.0,0.0,0.0001066403274307,299.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90948486328125,0.0,0.0,0.0001122975809266,299.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90826416015625,0.0,0.0,8.294264989672229e-05,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112854003906,0.0,0.0,0.0001122974645113,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.915283203125,0.0,0.0,0.0005326885147951,284.8843688964844,294.1499938964844,299.04296875,294.9440612792969,299.7012023925781,299.060302734375,285.882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362772202119,2.17999662766033e-08,0.0011362554505467,-0.0560892634093761,0.0,0.0,0.0,-0.0156199689954519,60.0,18.650938034057617,0.0,-8.802909690075469e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122619628906,0.0,0.0,0.0001066403274307,299.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90948486328125,0.0,0.0,0.0001122975809266,299.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90826416015625,0.0,0.0,8.294264989672229e-05,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112854003906,0.0,0.0,0.0001122974645113,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.915283203125,0.0,0.0,0.0005326885147951,284.8843688964844,294.1499938964844,299.04296875,294.9440612792969,299.7012023925781,299.060302734375,285.882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362772202119,2.17999662766033e-08,0.0011362554505467,-0.0560892634093761,0.0,0.0,0.0,-0.0156199689954519,60.0,18.650938034057617,0.0,-8.802909690075469e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140930175781,0.0,0.0,0.0001068066412699,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0001124727205024,299.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9101257324219,0.0,0.0,8.307200914714485e-05,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131164550781,0.0,0.0,0.000112472604087,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170837402344,0.0,0.0,0.0005335193127393,284.8872375488281,294.1499938964844,299.0347595214844,294.944091796875,299.6944580078125,299.0518493652344,285.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380470823496,2.2007183630989857e-08,0.0011380250798538,-0.0566297322511673,0.0,0.0,0.0,-0.0157226845622062,60.0,18.664051055908203,0.0,-8.830384956581838e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159851074219,0.0,0.0,0.0001069789359462,299.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132385253906,0.0,0.0,0.0001126541465055,299.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120483398437,0.0,0.0,8.320601045852527e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150085449219,0.0,0.0,0.0001126540373661,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189453125,0.0,0.0,0.0005343799712136,284.8901672363281,294.1499938964844,299.0265808105469,294.94415283203125,299.68768310546875,299.0434875488281,285.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.2221849249604023e-08,0.0011398586211726,-0.0571895763278007,0.0,0.0,0.0,-0.0158290918916463,60.0,18.67791557312012,0.0,-8.858892641683269e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91998291015625,0.0,0.0,0.0001073187740985,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172668457031,0.0,0.0,0.0001130120144807,299.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91607666015625,0.0,0.0,8.347033144673333e-05,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91900634765625,0.0,0.0,0.0001130118980654,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92291259765625,0.0,0.0,0.0005360775394365,284.89630126953125,294.1499938964844,299.0102233886719,294.94439697265625,299.6739501953125,299.0268249511719,285.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435017222538,2.2645266994913985e-08,0.0011434791376814,-0.0582936853170394,0.0,0.0,0.0,-0.0160389989614486,60.0,18.705904006958008,0.0,-8.91525786528291e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91998291015625,0.0,0.0,0.0001073187740985,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172668457031,0.0,0.0,0.0001130120144807,299.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91607666015625,0.0,0.0,8.347033144673333e-05,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91900634765625,0.0,0.0,0.0001130118980654,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92291259765625,0.0,0.0,0.0005360775394365,284.89630126953125,294.1499938964844,299.0102233886719,294.94439697265625,299.6739501953125,299.0268249511719,285.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435017222538,2.2645266994913985e-08,0.0011434791376814,-0.0582936853170394,0.0,0.0,0.0,-0.0160389989614486,60.0,18.705904006958008,0.0,-8.91525786528291e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239501953125,0.0,0.0,0.0001076603075489,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212646484375,0.0,0.0,0.0001133716650656,299.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92010498046875,0.0,0.0,8.373596210731193e-05,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230041503906,0.0,0.0,0.0001133715486503,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0005377836059778,284.9023742675781,294.1499938964844,298.9939880371094,294.9447326660156,299.6602478027344,299.0101318359375,285.9237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471408652141,2.3070802157576512e-08,0.0011471176985651,-0.0594031065702438,0.0,0.0,0.0,-0.0162499547004699,60.0,18.73396110534668,0.0,-8.97208423111806e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239501953125,0.0,0.0,0.0001076603075489,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212646484375,0.0,0.0,0.0001133716650656,299.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92010498046875,0.0,0.0,8.373596210731193e-05,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230041503906,0.0,0.0,0.0001133715486503,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0005377836059778,284.9023742675781,294.1499938964844,298.9939880371094,294.9447326660156,299.6602478027344,299.0101318359375,285.9237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471408652141,2.3070802157576512e-08,0.0011471176985651,-0.0594031065702438,0.0,0.0,0.0,-0.0162499547004699,60.0,18.73396110534668,0.0,-8.97208423111806e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9282531738281,0.0,0.0,0.000107981286419,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256286621094,0.0,0.0,0.0001137096624006,299.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92449951171875,0.0,0.0,8.398560748901218e-05,298.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273376464844,0.0,0.0,0.0001137095532612,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311218261719,0.0,0.0,0.0005393869359977,284.9088439941406,294.1499938964844,298.9777526855469,294.9451599121094,299.64630126953125,298.9935913085937,285.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505603324621,2.3470722254614884e-08,0.0011505368165671,-0.0604455471038818,0.0,0.0,0.0,-0.0164482090622186,60.0,18.760591506958008,0.0,-9.025654179595224e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9282531738281,0.0,0.0,0.000107981286419,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256286621094,0.0,0.0,0.0001137096624006,299.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92449951171875,0.0,0.0,8.398560748901218e-05,298.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273376464844,0.0,0.0,0.0001137095532612,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311218261719,0.0,0.0,0.0005393869359977,284.9088439941406,294.1499938964844,298.9777526855469,294.9451599121094,299.64630126953125,298.9935913085937,285.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505603324621,2.3470722254614884e-08,0.0011505368165671,-0.0604455471038818,0.0,0.0,0.0,-0.0164482090622186,60.0,18.760591506958008,0.0,-9.025654179595224e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325256347656,0.0,0.0,0.0001083118550013,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.0,0.0,0.0001140577660407,299.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288024902344,0.0,0.0,8.424271800322458e-05,298.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9316101074219,0.0,0.0,0.0001140576569014,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353332519531,0.0,0.0,0.0005410382291302,284.915283203125,294.1499938964844,298.96160888671875,294.9456787109375,299.6324157714844,298.97705078125,285.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154086436145,2.3882599009539266e-08,0.001154062571004,-0.0615189485251903,0.0,0.0,0.0,-0.016652412712574,60.0,18.78799057006836,0.0,-9.080991958398957e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325256347656,0.0,0.0,0.0001083118550013,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.0,0.0,0.0001140577660407,299.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288024902344,0.0,0.0,8.424271800322458e-05,298.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9316101074219,0.0,0.0,0.0001140576569014,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353332519531,0.0,0.0,0.0005410382291302,284.915283203125,294.1499938964844,298.96160888671875,294.9456787109375,299.6324157714844,298.97705078125,285.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154086436145,2.3882599009539266e-08,0.001154062571004,-0.0615189485251903,0.0,0.0,0.0,-0.016652412712574,60.0,18.78799057006836,0.0,-9.080991958398957e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346923828125,0.0,0.0,0.000108472580905,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320983886719,0.0,0.0,0.0001142270193668,299.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93096923828125,0.0,0.0,8.436772623099387e-05,298.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0001142269102274,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.0,0.0,0.0005418410873971,284.9184875488281,294.1499938964844,298.9535217285156,294.9459533691406,299.6254577636719,298.9687805175781,285.9579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557934340089,2.4082847716044853e-08,0.0011557693360373,-0.0620407611131668,0.0,0.0,0.0,-0.0167516581714153,60.0,18.80117988586425,0.0,-9.107958476306521e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0001086232005036,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9343566894531,0.0,0.0,0.0001143856279668,299.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9332275390625,0.0,0.0,8.448487642453983e-05,298.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359741210937,0.0,0.0,0.0001143855188274,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396667480469,0.0,0.0,0.0005425934796221,284.9218139648437,294.1499938964844,298.9454650878906,294.9462585449219,299.6184387207031,298.9605712890625,285.9647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157398102805,2.427051448705697e-08,0.0011573737720027,-0.0625297278165817,0.0,0.0,0.0,-0.0168446898460388,60.0,18.813344955444336,0.0,-9.133265876926089e-08,0.0,280.99725341796875,283.614501953125,298.4066467285156,300.3623962402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9238441882652224e-21,-9.619220941326112e-22,-9.619220941326112e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
